Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,44.48485,44.48485,0,-1,0,44.48485,169.0385,28.37035,0,0,75.1965,46.82616,44.48485,0,0,0,318.7582,0,0,0,420.0009,100,0.1432149,48.93333,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,81.01575,68.7,0,-1,0,68.7,74.03699,0,12.31575,20.41732,50.86342,72.31579,68.7,0,0,0,318.7582,0,21.45237,-21.45237,397.3881,94.61601,0.1432149,89.11732,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,-1,0,0,0,0,0,0,23.12185,0,0,0,0,23.83597,297.3058,23.12185,0,23.12185,419.3234,99.8387,0.1431807,0,18.49748,0,320.4277
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7141196,318.1155,0,0,0,419.3234,99.8387,0.1431807,0,0,0,318.1155
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,17.48807,17.48807,0,-1,0,17.48807,0,0,0,0,0,18.40849,17.48807,0,0,0.7141196,318.1155,0,18.40849,-18.40849,399.9191,95.21864,0.1431807,19.23687,0,0,318.1155
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,18.53965,18.53965,0,-1,0,18.53965,0,0,0,0,0,19.51542,18.53965,0,0,21.168,299.707,0,19.51542,-19.51542,379.3481,90.32079,0.1431807,20.39362,0,0,299.707
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,29.6084,29.6084,0,-1,0,29.6084,0,0,3.552714E-15,0,0,31.16674,29.6084,0,0,42.8518,280.1916,0,31.16674,-31.16674,346.4954,82.49875,0.1431807,32.56924,0,0,280.1916
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,15.84901,15.84901,0,-1,0,15.84901,0,0,0,0,0,16.68317,15.84901,0,0,77.48151,249.0249,0,16.68317,-16.68317,328.9098,78.31171,0.1431807,17.43391,0,0,249.0249
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.01836,232.3417,0,0,0,328.9098,78.31171,0.1431807,0,0,0,232.3417
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.227207,1.227207,0,-1,0,1.227207,0,0,2.220446E-16,0,0,1.291797,1.227207,0,0,96.01836,232.3417,0,1.291797,-1.291797,327.5482,77.9875,0.1431807,1.349928,0,0,232.3417
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,27.85273,27.85273,0,-1,0,27.85273,0,0,3.552714E-15,0,0,29.31866,27.85273,0,0,97.45369,231.0499,0,29.31866,-29.31866,296.6436,70.62928,0.1431807,30.638,0,0,231.0499
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,19.90257,19.90257,0,-1,0,19.90257,0,0,3.552714E-15,0,0,20.95008,19.90257,0,0,130.03,201.7312,0,20.95008,-20.95008,274.5602,65.37135,0.1431807,21.89283,0,0,201.7312
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,53.13066,53.13066,0,-1,0,53.13066,0,0,7.105427E-15,0,0,55.92701,53.13066,0,0,153.3078,180.7812,0,55.92701,-55.92701,215.608,51.33514,0.1431807,58.44373,0,0,180.7812
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.969929,1.969929,0,-1,0,1.969929,0,0,2.220446E-16,0,0,2.07361,1.969929,0,0,215.449,124.8541,0,2.07361,-2.07361,213.4222,50.81471,0.1431807,2.166922,0,0,124.8541
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.9349317,0.9349317,0,0,0,0.9349317,0,0,1.110223E-16,0,0,0.9841386,0.9349317,0,0,217.753,122.7805,0,0.9841386,-0.9841386,212.3849,50.56772,0.1431807,1.028425,0,0,122.7805
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,44.6901,44.6901,0,0,0,44.6901,12.94411,0,0,0,5.784734,47.04221,44.6901,0,0,218.8465,121.7964,0,41.25748,-41.25748,168.8956,40.21317,0.1431807,49.15911,4.627788,0,127.5811
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,48.23001,48.23001,0,0,0,48.23001,58.62956,0,7.105427E-15,0,28.27704,50.76843,48.23001,0,0,264.6881,80.53893,0,22.49139,-22.49139,145.1877,34.56842,0.1431807,53.05301,22.62163,0,108.816
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,289.6785,58.04754,46.18267,0,46.18267,189.0004,45,0.1431124,0,36.94614,0,104.2302
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,40.55171,40.55171,0,-1,0,40.55171,160.3687,0,0,0,65.03223,42.68601,40.55171,0,0,243.4959,99.61195,22.34622,0,22.34622,210.1999,50.04749,0.1430794,44.60688,52.02578,0,164.6442
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,48.97721,48.97721,0,-1,0,48.97721,167.4986,0,0,0,82.03616,51.55495,48.97721,0,0,221.1496,119.7235,30.4812,0,30.4812,239.1169,56.93247,0.1430344,53.87493,65.62892,0,201.7597
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,22.25119,22.25119,0,-1,0,22.25119,429.9466,0,0,0,95.66824,23.42231,22.25119,0,0,190.6684,147.1566,72.24594,0,72.24594,307.6554,73.25114,0.1429278,24.47631,76.5346,0,242.8249
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,35.79683,35.79683,0,-1,0,35.79683,201.4302,0,0,0,72.10563,37.68087,35.79683,0,0,118.4225,212.178,34.42476,0,34.42476,340.3136,81.02688,0.142877,39.37651,57.68451,0,284.2836
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1157117,0.1157117,0,-1,0,0.1157117,55308.1,0,0,0,63.99792,0.1218018,0.1157117,0,0,83.99776,243.1602,63.87612,0,63.87612,400.9118,95.45499,0.142783,0.1272828,51.19834,0,307.1582
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,77.42908,68.7,0,-1,0,68.7,101.8155,0,8.729085,16.47199,69.94727,72.31579,68.7,0,0,20.12164,300.6487,0,2.368514,-2.368514,398.4152,94.86056,0.142783,85.172,55.95782,0,370.596
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,18.57706,18.57706,0,-1,0,18.57706,308.7231,15.04356,0,0,57.35168,19.5548,18.57706,0,0,22.75332,298.2802,22.75332,0,22.75332,420.0009,100,0.1427495,20.43476,45.88134,0,355.6319
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,50.39727,50.39727,0,-1,0,50.39727,63.25563,0,0,0,31.87911,53.04976,50.39727,0,0,0,318.7582,0,21.17065,-21.17065,397.685,94.68672,0.1427495,55.437,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,37.84456,37.84456,0,-1,0,37.84456,31.43948,0,7.105427E-15,0,11.89813,39.83638,37.84456,0,0,23.52295,297.5876,0,27.93824,-27.93824,368.2355,87.67495,0.1427495,41.62901,9.518507,0,309.4857
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.56544,269.6493,0,0,0,368.2355,87.67495,0.1427495,0,0,0,269.6493
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,22.13252,22.13252,0,-1,0,22.13252,0,0,0,0,0,23.29739,22.13252,0,0,54.56544,269.6493,0,23.29739,-23.29739,343.6779,81.82791,0.1427495,24.34577,0,0,269.6493
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,59.48736,59.48736,0,-1,0,59.48736,0,0,0,0,0,62.61827,59.48736,0,0,80.45142,246.3519,0,62.61827,-62.61827,277.6725,66.11236,0.1427495,65.4361,0,0,246.3519
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,28.02429,28.02429,0,-1,0,28.02429,0,0,0,0,0,29.49925,28.02429,0,0,150.0273,183.7337,0,29.49925,-29.49925,246.5775,58.70882,0.1427495,30.82672,0,0,183.7337
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,47.96487,47.96487,0,-1,0,47.96487,0,0,7.105427E-15,0,0,50.48933,47.96487,0,0,182.8042,154.2344,0,50.48933,-50.48933,193.3571,46.03731,0.1427495,52.76136,0,0,154.2344
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,54.80302,54.80302,0,-1,0,54.80302,0,0,7.105427E-15,0,0,57.68739,54.80302,0,0,238.9035,103.7451,0,57.68739,-57.68739,132.5492,31.55928,0.1427495,60.28333,0,0,103.7451
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,11.41601,11.41601,0,-1,0,11.41601,0,0,0,0,0,12.01685,11.41601,0,0,303.0006,46.0577,0,12.01685,-12.01685,119.8824,28.54336,0.1427495,12.55761,0,0,46.0577
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,39.53163,32.3388,0,-1,0,32.3388,0,0,7.192829,11.14599,0,34.04084,32.3388,0,0,316.3526,34.04084,0,34.04084,-34.04084,84.00017,20,0.1427495,43.48479,0,0,34.04084
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,74.16333,0,0,-1,0,0,0,0,74.16333,81.57966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427495,81.57966,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.52414,0,0,-1,0,0,0,0,40.52414,44.57655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427495,44.57655,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,60.40516,0,0,-1,0,0,0,0,60.40516,66.44568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427495,66.44568,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,33.89444,33.89444,81,0,22.761,33.89444,0,0,0,0,0,0,0,47.10556,44.75029,354.1758,0,44.75029,0,44.75029,126.454,30.10804,0.1428201,37.28388,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,10.71606,10.71606,81,0,22.761,10.71606,66.53114,0,0,0,7.129519,0,0,70.28394,66.76974,309.4255,40.27526,73.89926,0,73.89926,196.561,46.80015,0.1428872,11.78767,5.703615,81,47.40478
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,235.5263,106.7846,89.60389,0,89.60389,281.5667,67.03957,0.1429061,0,16.72311,81,127.6885
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,93.11046,93.11046,81,0,22.761,93.11046,40.58782,0,0,0,37.7915,12.74785,12.11046,0,0,145.9224,187.4281,25.04366,0,25.04366,305.3252,72.69633,0.142938,102.4215,30.2332,81,225.2196
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,83.41526,68.7,0,-1,0,68.7,98.64837,0,14.71526,23.05679,67.77143,72.31579,68.7,0,0,120.8787,209.9674,0,4.544358,-4.544358,300.5351,71.55582,0.142938,91.75679,54.21714,0,277.7388
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,71.4444,68.7,0,-1,0,68.7,137.2285,0,2.744398,9.888838,94.276,72.31579,68.7,0,0,125.928,205.423,21.96021,0,21.96021,321.3683,76.51612,0.1429058,78.58884,75.42081,0,299.699
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,48.49187,48.49187,0,-1,0,48.49187,204.5531,0,0,0,99.19164,51.04407,48.49187,0,0,103.9678,225.1872,48.14756,0,48.14756,367.0451,87.39153,0.1428351,53.34106,79.35331,0,324.3788
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,7.04724,7.04724,0,-1,0,7.04724,990.0582,6.533409,0,0,69.77177,7.418148,7.04724,0,0,55.82022,268.52,55.82022,0,55.82022,420.0009,100,0.1427533,7.751964,55.81742,0,338.2918
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,8.218245,8.218245,0,-1,0,8.218245,1228.515,92.31158,0,0,100.9624,8.650784,8.218245,0,0,0,318.7582,0,0,0,420.0009,100,0.1427533,9.04007,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427533,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,74.29716,68.7,0,-1,0,68.7,111.7468,4.454259,5.597158,13.02687,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1427533,81.72688,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,102.8336,68.7,0,-1,0,68.7,69.13966,0,34.13365,44.41701,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1427533,113.117,37.99916,0,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,-1,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.142728,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,63.81244,63.81244,0,-1,0,63.81244,0,0,1.421085E-14,1.493682,0,67.17099,63.81244,0,0,10.32797,309.463,0,67.17099,-67.17099,339.3984,80.80899,0.142728,70.19368,0,0,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,5.388407,5.388407,0,-1,0,5.388407,0,0,0,0,0,5.672008,5.388407,0,0,84.9624,242.2921,0,5.672008,-5.672008,333.4196,79.38546,0.142728,5.927248,0,0,242.2921
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,35.89445,35.89445,0,-1,0,35.89445,0,0,7.105427E-15,0,0,37.78363,35.89445,0,0,91.26463,236.6201,0,37.78363,-37.78363,293.5922,69.90276,0.142728,39.48389,0,0,236.6201
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,39.70792,39.70792,0,-1,0,39.70792,0,0,0,0,0,41.79781,39.70792,0,0,133.2464,198.8364,0,41.79781,-41.79781,249.5334,59.4126,0.142728,43.67871,0,0,198.8364
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,5.690428,5.690428,0,-1,0,5.690428,0,0,8.881784E-16,0,0,5.989924,5.690428,0,0,179.6884,157.0386,0,5.989924,-5.989924,243.2195,57.90928,0.142728,6.259471,0,0,157.0386
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,25.8155,25.8155,0,-1,0,25.8155,0,0,3.552714E-15,0,0,27.17421,25.8155,0,0,186.3439,151.0487,0,27.17421,-27.17421,214.5753,51.08926,0.142728,28.39705,0,0,151.0487
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,19.64967,19.64967,0,-1,0,19.64967,0,0,0,0,0,20.68386,19.64967,0,0,216.5375,123.8745,0,20.68386,-20.68386,192.7726,45.89816,0.142728,21.61463,0,0,123.8745
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.5196,103.1906,0,0,0,192.7726,45.89816,0.142728,0,0,0,103.1906
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,29.58561,29.58561,0,-1,0,29.58561,0,0,3.552714E-15,0,0,31.14274,29.58561,0,0,239.5196,103.1906,0,31.14274,-31.14274,159.9453,38.08214,0.142728,32.54417,0,0,103.1906
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.260988,1.260988,0,-1,0,1.260988,0,0,2.220446E-16,0,0,1.327355,1.260988,0,0,274.1226,72.04788,0,1.327355,-1.327355,158.5461,37.74901,0.142728,1.387086,0,0,72.04788
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,37.07726,37.07726,0,-1,0,37.07726,0,0,7.105427E-15,0,0,39.02869,37.07726,0,0,275.5974,70.72053,0,39.02869,-39.02869,117.4063,27.95382,0.142728,40.78498,0,0,70.72053
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.9626,31.69184,0,0,0,117.4063,27.95382,0.142728,0,0,0,31.69184
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,36.80347,36.80347,81,0,22.761,36.80347,14.00223,0,0,0,5.153305,0,0,44.19653,41.9867,318.9626,31.69184,47.14001,0,47.14001,162.1272,38.60165,0.1428006,40.48382,4.122644,81,36.84514
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,36.28442,36.28442,81,0,22.761,36.28442,65.76543,0,0,0,23.8626,0,0,44.71558,42.4798,271.8227,74.11784,66.34241,0,66.34241,225.0652,53.58684,0.1428785,39.91286,19.09008,81,97.98045
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,55.40181,55.40181,81,0,22.761,55.40181,94.10049,0,0,0,52.13338,0,0,25.59819,24.31828,205.4802,133.826,76.45166,0,76.45166,297.5936,70.85547,0.1429415,60.94199,41.7067,81,185.9594
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,129.0286,202.6325,85.96809,0,85.96809,379.1501,90.27364,0.1428158,0,68.77447,0,288.6006
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,51.11968,0,0,94.18018,0,0,0,0,43.0605,280.0038,43.0605,0,43.0605,420.0009,100,0.1427529,0,75.34414,0,374.184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427529,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,67.1863,67.1863,0,-1,0,67.1863,155.13,33.50371,0,5.204928,104.2261,70.72242,67.1863,0,0,0,318.7582,0,0,0,420.0009,100,0.1427529,73.90493,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,72.24414,68.7,0,-1,0,68.7,150.6936,31.21071,3.544138,10.76855,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1427529,79.46855,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,48.6139,48.6139,0,-1,0,48.6139,148.1021,20.8257,0,0,71.99823,51.17252,48.6139,0,0,0,318.7582,0,0,0,420.0009,100,0.1427529,53.47529,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,47.41008,47.41008,0,-1,0,47.41008,114.9812,4.607331,0,0,54.51268,49.90535,47.41008,0,0,0,318.7582,0,0,0,420.0009,100,0.1427529,52.15109,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,-1,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427529,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,25.9419,25.9419,0,-1,0,25.9419,59.96491,0,0,0,15.55604,27.30726,25.9419,0,0,0,318.7582,0,11.75123,-11.75123,407.614,97.05075,0.1427529,28.53609,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,51.19578,51.19578,0,-1,0,51.19578,0,0,7.105427E-15,0,0,53.89029,51.19578,0,0,13.05692,307.007,0,53.89029,-53.89029,350.8086,83.52569,0.1427529,56.31536,0,0,307.007
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,5.846197,5.846197,0,-1,0,5.846197,0,0,8.881784E-16,0,0,6.153892,5.846197,0,0,72.93502,253.1167,0,6.153892,-6.153892,344.3218,81.98122,0.1427529,6.430817,0,0,253.1167
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.77267,246.9628,0,0,0,344.3218,81.98122,0.1427529,0,0,0,246.9628
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,27.60226,27.60226,0,-1,0,27.60226,0,0,3.552714E-15,0,0,29.05501,27.60226,0,0,79.77267,246.9628,0,29.05501,-29.05501,313.6952,74.68918,0.1427529,30.36248,0,0,246.9628
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,50.18887,50.18887,0,-1,0,50.18887,0,0,0,0,0,52.83038,50.18887,0,0,112.056,217.9078,0,52.83038,-52.83038,258.007,61.43013,0.1427529,55.20775,0,0,217.9078
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.7564,165.0774,0,0,0,258.007,61.43013,0.1427529,0,0,0,165.0774
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,68.61935,68.61935,0,-1,0,68.61935,0,0,1.421085E-14,6.781293,0,72.2309,68.61935,0,0,170.7564,165.0774,0,72.2309,-72.2309,181.869,43.30206,0.1427529,75.48129,0,0,165.0774
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,23.62988,23.62988,0,-1,0,23.62988,0,0,3.552714E-15,0,0,24.87356,23.62988,0,0,251.013,92.84652,0,24.87356,-24.87356,155.65,37.05944,0.1427529,25.99287,0,0,92.84652
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,36.88936,36.88936,0,-1,0,36.88936,0,0,0,0,0,38.83091,36.88936,0,0,278.6503,67.97296,0,38.83091,-38.83091,114.7186,27.3139,0.1427529,40.5783,0,0,67.97296
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,27.4037,27.4037,0,-1,0,27.4037,0,0,3.552714E-15,2.459116,0,28.846,27.4037,0,0,321.7957,29.14206,0,28.846,-28.846,84.31224,20.0743,0.1427529,30.14407,0,0,29.14206
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.8469,0.2960571,0,0,0,84.31224,20.0743,0.1427529,0,0,0,0.2960571
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,47.35501,47.35501,81,0,22.761,47.35501,0,0,0,0,0,0,0,33.64499,31.96274,353.8469,0.2960571,31.96274,0,31.96274,114.6348,27.29394,0.1428029,52.09051,0,81,0.2960571
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,42.69157,42.69157,81,0,22.761,42.69157,17.84636,0,0,0,7.618889,0,0,38.30843,36.39301,321.8841,29.06252,44.0119,0,44.0119,156.3881,37.23519,0.1428695,46.96072,6.095111,81,36.68142
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,23.14149,23.14149,81,0,22.761,23.14149,116.5131,0,0,0,26.96287,0,0,57.85851,54.96558,277.8722,68.67323,81.92845,0,81.92845,234.1123,55.74091,0.1429244,25.45564,21.5703,81,95.6361
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,37.04383,37.04383,81,0,22.761,37.04383,167.5261,0,0,0,62.05809,0,0,43.95617,41.75837,195.9438,142.4088,103.8165,0,103.8165,332.6012,79.19061,0.1429473,40.74821,49.64647,81,204.4669
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,44.17443,44.17443,0,-1,0,44.17443,198.2308,0,0,0,87.56732,46.4994,44.17443,0,0,92.12731,235.8436,41.06792,0,41.06792,371.5616,88.46688,0.1428874,48.59187,70.05386,0,323.411
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,18.49652,18.49652,0,-1,0,18.49652,459.3133,14.42754,0,0,84.95695,19.47002,18.49652,0,0,51.05939,272.8048,51.05939,0,51.05939,420.0009,100,0.1428131,20.34617,67.96556,0,357.7617
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,21.96476,21.96476,0,-1,0,21.96476,339.1778,51.37878,0,0,74.49958,23.1208,21.96476,0,0,0,318.7582,0,0,0,420.0009,100,0.1428131,24.16124,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,75.82514,68.7,0,-1,0,68.7,105.9217,0.4523916,7.12514,14.70765,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1428131,83.40765,58.21455,0,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,33.74696,33.74696,0,-1,0,33.74696,248.8056,48.4412,0,0,83.96432,35.52312,33.74696,0,0,0,318.7582,0,0,0,420.0009,100,0.1428131,37.12166,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,69.65165,68.7,0,-1,0,68.7,121.3165,11.02865,0.9516467,7.916811,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1428131,76.61681,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,69.90287,68.7,0,-1,0,68.7,98.36991,0,1.202871,8.193158,67.58013,72.31579,68.7,0,0,0,318.7582,0,4.735659,-4.735659,415.009,98.81147,0.1428131,76.89316,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,31.92038,31.92038,0,-1,0,31.92038,118.2119,0,0,0,37.73368,33.6004,31.92038,0,0,5.261843,314.0226,4.133279,0,4.133279,418.9302,99.74509,0.142807,35.11242,30.18694,0,351.7563
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,-1,0,0,0,12.08441,0,0,13.21298,0,0,0,0,1.128564,317.7425,1.128564,0,1.128564,420.0009,100,0.1428054,0,10.57038,0,330.9555
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,28.93587,28.93587,0,-1,0,28.93587,0,0,3.552714E-15,0,0,30.45881,28.93587,0,0,0,318.7582,0,30.45881,-30.45881,387.8944,92.35563,0.1428054,31.82946,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,64.4305,64.4305,0,-1,0,64.4305,0,0,0,2.173546,0,67.82157,64.4305,0,0,33.84313,288.2994,0,67.82157,-67.82157,316.4042,75.33418,0.1428054,70.87354,0,0,288.2994
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,19.24226,19.24226,0,-1,0,19.24226,0,0,3.552714E-15,0,0,20.25501,19.24226,0,0,109.2004,220.4778,0,20.25501,-20.25501,295.0536,70.2507,0.1428054,21.16649,0,0,220.4778
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,15.7169,15.7169,0,-1,0,15.7169,0,0,0,0,0,16.54411,15.7169,0,0,131.706,200.2228,0,16.54411,-16.54411,277.6145,66.09856,0.1428054,17.28859,0,0,200.2228
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0883,183.6787,0,0,0,277.6145,66.09856,0.1428054,0,0,0,183.6787
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0883,183.6787,0,0,0,277.6145,66.09856,0.1428054,0,0,0,183.6787
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0883,183.6787,0,0,0,277.6145,66.09856,0.1428054,0,0,0,183.6787
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.0883,183.6787,0,0,0,277.6145,66.09856,0.1428054,0,0,0,183.6787
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,6.673725,6.673725,0,-1,0,6.673725,0,0,8.881784E-16,0,0,7.024974,6.673725,0,0,150.0883,183.6787,0,7.024974,-7.024974,270.2096,64.33548,0.1428054,7.341097,0,0,183.6787
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,5.2514,5.2514,0,-1,0,5.2514,0,0,0,0,0,5.527789,5.2514,0,0,157.8939,176.6537,0,5.527789,-5.527789,264.3828,62.94815,0.1428054,5.77654,0,0,176.6537
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,36.06806,36.06806,0,-1,0,36.06806,0,0,7.105427E-15,0,0,37.96638,36.06806,0,0,164.0359,171.1259,0,37.96638,-37.96638,224.3627,53.41958,0.1428054,39.67486,0,0,171.1259
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,10.92661,10.92661,0,0,0,10.92661,0,0,0,0,0,11.5017,10.92661,0,0,206.2207,133.1596,0,11.5017,-11.5017,212.2388,50.53296,0.1428054,12.01927,0,0,133.1596
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,219.0004,121.6579,3.871095,0,3.871095,215.9113,51.40734,0.1427998,0,3.096876,0,125.529
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,215.1293,125.1419,21.55213,0,21.55213,236.3574,56.27546,0.1427684,0,17.2417,0,146.694
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,34.73703,34.73703,0,0,0,34.73703,122.1517,0,0,0,42.43186,36.56529,34.73703,0,0,193.5772,144.5388,5.866564,0,5.866564,241.9229,57.60058,0.1427599,38.21073,33.94548,0,186.9706
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,36.80277,36.80277,0,-1,0,36.80277,227.2451,0,0,0,83.63251,38.73976,36.80277,0,0,187.7106,149.8187,44.89275,0,44.89275,284.5119,67.7408,0.1426946,40.48305,66.90601,0,233.4512
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,0,0,0,103.2297,0,0,0,0,142.8179,190.2222,103.2297,0,103.2297,382.4442,91.05796,0.1425448,0,82.58375,0,293.4518
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,55.90416,55.90416,0,-1,0,55.90416,136.3125,0,0,0,76.20437,58.84649,55.90416,0,0,39.58817,283.1289,17.35788,0,17.35788,398.9113,94.9787,0.1425196,61.49458,60.96349,0,359.3333
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,50.68986,50.68986,0,-1,0,50.68986,151.2115,1.060878,0,0,76.64891,53.35775,50.68986,0,0,22.23029,298.751,22.23029,0,22.23029,420.0009,100,0.1424874,55.75885,61.31913,0,375.3999
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,20.60677,20.60677,0,-1,0,20.60677,421.3777,65.14099,0,0,86.83234,21.69134,20.60677,0,0,0,318.7582,0,0,0,420.0009,100,0.1424874,22.66745,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,22.59341,22.59341,0,-1,0,22.59341,291.8692,42.16067,0,0,65.94321,23.78254,22.59341,0,0,0,318.7582,0,0,0,420.0009,100,0.1424874,24.85275,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,10.11898,10.11898,0,-1,0,10.11898,646.3036,54.74778,0,0,65.39933,10.65156,10.11898,0,0,0,318.7582,0,0,0,420.0009,100,0.1424874,11.13088,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,-1,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424874,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,53.5775,53.5775,0,-1,0,53.5775,29.85987,0,0,0,15.99817,56.39737,53.5775,0,0,0,318.7582,0,40.3992,-40.3992,377.4164,89.86086,0.1424874,58.93525,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,23.06733,23.06733,0,-1,0,23.06733,0,0,3.552714E-15,0,0,24.28139,23.06733,0,0,44.888,278.359,0,24.28139,-24.28139,351.8215,83.76686,0.1424874,25.37406,0,0,278.359
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,55.01115,55.01115,0,-1,0,55.01115,0,0,7.105427E-15,0,0,57.90647,55.01115,0,0,71.86732,254.0776,0,57.90647,-57.90647,290.7827,69.23384,0.1424874,60.51226,0,0,254.0776
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,39.93868,39.93868,0,-1,0,39.93868,0,0,0,0,0,42.04072,39.93868,0,0,136.2079,196.1712,0,42.04072,-42.04072,246.4679,58.68272,0.1424874,43.93255,0,0,196.1712
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,11.71025,11.71025,0,-1,0,11.71025,0,0,1.776357E-15,0,0,12.32658,11.71025,0,0,182.9198,154.1304,0,12.32658,-12.32658,233.4746,55.58907,0.1424874,12.88128,0,0,154.1304
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,4.253504,4.253504,0,-1,0,4.253504,0,0,0,0,0,4.477373,4.253504,0,0,196.616,141.8039,0,4.477373,-4.477373,228.755,54.46537,0.1424874,4.678854,0,0,141.8039
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,14.20746,14.20746,0,-1,0,14.20746,0,0,0,0,0,14.95522,14.20746,0,0,201.5908,137.3265,0,14.95522,-14.95522,212.9908,50.712,0.1424874,15.62821,0,0,137.3265
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,33.30952,33.30952,0,-1,0,33.30952,0,0,7.105427E-15,0,0,35.06265,33.30952,0,0,218.2077,122.3713,0,35.06265,-35.06265,176.0315,41.91219,0.1424874,36.64047,0,0,122.3713
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,19.91512,19.91512,0,-1,0,19.91512,0,0,3.552714E-15,0,0,20.96328,19.91512,0,0,257.1662,87.30862,0,20.96328,-20.96328,153.9343,36.65095,0.1424874,21.90663,0,0,87.30862
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,4.740195,4.740195,0,-1,0,4.740195,0,0,0,0,0,4.989679,4.740195,0,0,280.4588,66.34534,0,4.989679,-4.989679,148.6747,35.39867,0.1424874,5.214215,0,0,66.34534
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.0029,61.35566,0,0,0,148.6747,35.39867,0.1424874,0,0,0,61.35566
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,44.13191,44.13191,0,-1,0,44.13191,0,0,7.105427E-15,0,0,46.45464,44.13191,0,0,286.0029,61.35566,0,46.45464,-46.45464,99.70722,23.73977,0.1424874,48.5451,0,0,61.35566
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,36.68554,36.68554,81,0,22.761,36.68554,0,0,0,0,0,0,0,44.31446,42.09874,337.6191,14.90102,42.09874,0,42.09874,139.6456,33.24888,0.1425531,40.3541,0,81,14.90102
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,295.5204,52.78988,77.71215,0,77.71215,213.3698,50.80223,0.1425892,0,7.20972,81,61.80203
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,45.42923,45.42923,81,0,22.761,45.42923,75.64246,0,0,0,34.36378,0,0,35.57077,33.79223,217.8082,122.7308,68.15601,0,68.15601,278.0283,66.19707,0.1426639,49.97215,27.49103,81,157.0946
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,56.75803,56.75803,81,0,22.761,56.75803,108.8122,0,0,0,61.75967,0,0,24.24197,23.02987,149.6522,184.0712,84.78954,0,84.78954,358.4667,85.34904,0.1427144,62.43383,49.40773,81,245.8309
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,42.1403,42.1403,0,-1,0,42.1403,185.157,0,0,0,78.02571,44.35821,42.1403,0,0,64.86268,260.3818,33.6675,0,33.6675,390.4065,92.95374,0.1426657,46.35433,62.42057,0,338.4075
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,8.278466,8.278466,0,-1,0,8.278466,1202.576,59.64551,0,0,99.55486,8.714174,8.278466,0,0,31.19518,290.6826,31.19518,0,31.19518,420.0009,100,0.1426206,9.106313,79.64389,0,390.2374
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,90.71989,68.7,0,-1,0,68.7,167.2793,42.60506,22.01989,31.09188,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1426206,99.79188,91.93668,0,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,29.77849,29.77849,0,-1,0,29.77849,381.2755,82.19228,0,0,113.5381,31.34578,29.77849,0,0,0,318.7582,0,0,0,420.0009,100,0.1426206,32.75634,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,28.96962,28.96962,0,-1,0,28.96962,361.3893,74.19877,0,0,104.6931,30.49434,28.96962,0,0,0,318.7582,0,0,0,420.0009,100,0.1426206,31.86658,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,47.82465,47.82465,0,-1,0,47.82465,171.8362,31.83831,0,0,82.18005,50.34174,47.82465,0,0,0,318.7582,0,0,0,420.0009,100,0.1426206,52.60711,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,36.81256,36.81256,0,-1,0,36.81256,191.7041,31.82114,0,0,70.57121,38.75006,36.81256,0,0,0,318.7582,0,0,0,420.0009,100,0.1426206,40.49382,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,61.41335,61.41335,0,-1,0,61.41335,75.10551,0,0,0,46.1248,64.64563,61.41335,0,0,0,318.7582,0,18.52082,-18.52082,400.4782,95.35175,0.1426206,67.55468,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,5.823406,5.823406,0,-1,0,5.823406,343.5852,0,0,0,20.00836,6.129901,5.823406,0,0,20.57869,300.2374,13.87846,0,13.87846,413.6444,98.48657,0.1426005,6.405746,16.00669,0,320.2458
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,83.77969,68.7,0,-1,0,68.7,0,0,15.07969,23.45766,0,72.31579,68.7,0,0,6.700236,312.728,0,72.31579,-72.31579,337.4169,80.3372,0.1426005,92.15766,0,0,312.728
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,43.22196,43.22196,0,-1,0,43.22196,0,0,0,0,0,45.4968,43.22196,0,0,87.05111,240.4122,0,45.4968,-45.4968,289.4591,68.91869,0.1426005,47.54416,0,0,240.4122
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,37.64108,37.64108,0,-1,0,37.64108,0,0,7.105427E-15,0,0,39.62219,37.64108,0,0,137.6031,194.9154,0,39.62219,-39.62219,247.6936,58.97455,0.1426005,41.40519,0,0,194.9154
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,39.62661,39.62661,0,-1,0,39.62661,0,0,7.105427E-15,0,0,41.71222,39.62661,0,0,181.6278,155.2932,0,41.71222,-41.71222,203.7251,48.50587,0.1426005,43.58927,0,0,155.2932
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,30.73756,30.73756,0,-1,0,30.73756,0,0,3.552714E-15,0,0,32.35533,30.73756,0,0,227.9747,113.581,0,32.35533,-32.35533,169.6196,40.38553,0.1426005,33.81132,0,0,113.581
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.925,81.22569,0,0,0,169.6196,40.38553,0.1426005,0,0,0,81.22569
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,36.7035,36.7035,0,-1,0,36.7035,0,0,0,0,0,38.63526,36.7035,0,0,263.925,81.22569,0,38.63526,-38.63526,128.8944,30.68909,0.1426005,40.37384,0,0,81.22569
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,11.63974,11.63974,0,-1,0,11.63974,0,0,0,0,0,12.25235,11.63974,0,0,306.8531,42.59043,0,12.25235,-12.25235,115.9793,27.61407,0.1426005,12.80371,0,0,42.59043
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,54.89193,28.82117,0,-1,0,28.82117,0,0,26.07076,31.55995,0,30.33808,28.82117,0,0,320.4668,30.33808,0,30.33808,-30.33808,84.00017,20,0.1426005,60.38112,0,0,30.33808
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,28.55363,0,0,-1,0,0,0,0,28.55363,31.40899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426005,31.40899,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,35.22783,0,0,-1,0,0,0,0,35.22783,38.75061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426005,38.75061,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,41.41092,41.41092,81,0,22.761,41.41092,0,0,0,0,0,0,0,39.58908,37.60963,354.1758,0,37.60963,0,37.60963,119.6798,28.49513,0.1426589,45.55201,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,48.52264,48.52264,81,0,22.761,48.52264,2.40446,0,0,0,1.166707,0,0,32.47736,30.85349,316.5662,33.84867,32.0202,0,32.0202,150.0568,35.72775,0.1427083,53.3749,0.9333659,81,35.01538
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,284.546,62.66685,82.5927,0,82.5927,228.4111,54.3835,0.1427371,0,11.11416,81,76.55955
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,76.07895,76.07895,81,0,22.761,76.07895,45.36452,0,0,0,34.51286,0,0,4.921051,4.674998,201.9533,137.0003,39.18785,0,39.18785,265.588,63.23511,0.1427877,83.68684,27.61028,81,171.5131
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,63.86138,63.86138,0,-1,0,63.86138,97.28652,0,0,1.547518,62.12852,67.2225,63.86138,0,0,162.7654,172.2693,0,5.093988,-5.093988,260.2185,61.95665,0.1427877,70.24752,49.70281,0,234.3979
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,168.4254,167.1754,93.77177,0,93.77177,349.1782,83.1375,0.1426525,0,75.01742,0,260.9471
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.184608,2.184608,0,-1,0,2.184608,4788.427,27.65512,0,0,104.6084,2.299587,2.184608,0,0,74.65364,251.5699,74.65364,0,74.65364,420.0009,100,0.142545,2.403069,83.68668,0,356.1783
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,74.27795,68.7,0,-1,0,68.7,116.3036,7.584771,5.577949,13.00574,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.142545,81.70574,63.92045,0,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,10.11809,10.11809,0,-1,0,10.11809,1116.669,102.3349,0,0,112.9855,10.65062,10.11809,0,0,0,318.7582,0,0,0,420.0009,100,0.142545,11.1299,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,10.23149,10.23149,0,-1,0,10.23149,777.8508,68.81576,0,0,79.58575,10.76999,10.23149,0,0,0,318.7582,0,0,0,420.0009,100,0.142545,11.25464,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,56.33778,56.33778,0,-1,0,56.33778,66.45778,0,7.105427E-15,0,37.44084,59.30293,56.33778,0,0,0,318.7582,0,21.86209,-21.86209,396.9562,94.51318,0.142545,61.97156,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,61.7016,61.7016,0,-1,0,61.7016,20.3495,0,7.105427E-15,0,12.55597,64.94905,61.7016,0,0,24.29121,296.8961,0,52.39308,-52.39308,341.729,81.36389,0.142545,67.87176,10.04478,0,309.4521
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,-1,0,0,0,0,0,0,8.253275,0,0,0,0,82.50575,244.5031,8.253275,0,8.253275,349.5587,83.22811,0.1425331,0,6.60262,0,252.7563
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,33.83841,33.83841,0,-1,0,33.83841,0,0,7.105427E-15,0,0,35.61938,33.83841,0,0,74.25247,251.931,0,35.61938,-35.61938,312.0126,74.28857,0.1425331,37.22225,0,0,251.931
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.782537,1.782537,0,-1,0,1.782537,0,0,2.220446E-16,0,0,1.876354,1.782537,0,0,113.8296,216.3116,0,1.876354,-1.876354,310.0348,73.81766,0.1425331,1.96079,0,0,216.3116
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,28.56069,28.56069,0,-1,0,28.56069,0,0,3.552714E-15,0,0,30.06388,28.56069,0,0,115.9144,214.4353,0,30.06388,-30.06388,278.3447,66.27241,0.1425331,31.41676,0,0,214.4353
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,32.22732,32.22732,0,-1,0,32.22732,0,0,7.105427E-15,0,0,33.92349,32.22732,0,0,149.3187,184.3714,0,33.92349,-33.92349,242.5862,57.7585,0.1425331,35.45005,0,0,184.3714
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,46.19714,46.19714,0,-1,0,46.19714,0,0,7.105427E-15,0,0,48.62857,46.19714,0,0,187.0115,150.4479,0,48.62857,-48.62857,191.3272,45.55399,0.1425331,50.81686,0,0,150.4479
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,47.50617,47.50617,0,-1,0,47.50617,0,0,0,0,0,50.00649,47.50617,0,0,241.0432,101.8193,0,50.00649,-50.00649,138.6157,33.00367,0.1425331,52.25678,0,0,101.8193
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,30.11167,30.11167,0,-1,0,30.11167,0,0,0,0,0,31.69649,30.11167,0,0,296.606,51.81283,0,31.69649,-31.69649,105.2047,25.04868,0.1425331,33.12283,0,0,51.81283
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.8243,20.11634,0,0,0,105.2047,25.04868,0.1425331,0,0,0,20.11634
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.6821702,0.6821702,0,-1,0,0.6821702,0,0,1.110223E-16,0,0,0.7180738,0.6821702,0,0,331.8243,20.11634,0,0.7180738,-0.7180738,104.4477,24.86846,0.1425331,0.7503871,0,0,20.11634
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,23.31424,18.42835,0,-1,0,18.42835,0,0,4.885891,7.217315,0,19.39826,18.42835,0,0,332.6222,19.39826,0,19.39826,-19.39826,84.00017,20,0.1425331,25.64567,0,0,19.39826
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425331,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425331,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,8.026979,8.026979,80.34277,0,22.59472,8.026979,134.2857,0,0,0,10.77908,0,0,72.31579,68.7,354.1758,0,79.47908,0,79.47908,159.4007,37.95246,0.1425892,8.829677,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,274.6967,71.53117,92.8914,0,92.8914,247.5252,58.93444,0.1426032,0,19.35312,81,95.72257
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,30.74675,30.74675,81,0,22.761,30.74675,136.4425,0,0,0,41.95164,0,0,50.25325,47.74059,181.8053,155.1334,89.69222,0,89.69222,332.6147,79.19381,0.1426464,33.82143,33.56131,81,197.0851
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,10.10079,10.10079,0,-1,0,10.10079,624.8365,0,0,0,63.1134,10.63241,10.10079,0,0,92.11311,235.8564,52.48099,0,52.48099,382.4025,91.04803,0.142571,11.11086,50.49072,0,298.9698
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,10.30924,10.30924,0,-1,0,10.30924,751.5186,26.9919,0,0,77.47584,10.85183,10.30924,0,0,39.63211,283.0893,39.63211,0,39.63211,420.0009,100,0.1425142,11.34016,61.98067,0,360.5652
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,10.81945,10.81945,0,-1,0,10.81945,836.1609,79.07911,0,0,90.468,11.38889,10.81945,0,0,0,318.7582,0,0,0,420.0009,100,0.1425142,11.90139,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,35.4927,35.4927,0,-1,0,35.4927,231.0454,44.6435,0,0,82.00423,37.36073,35.4927,0,0,0,318.7582,0,0,0,420.0009,100,0.1425142,39.04197,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425142,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,61.83453,61.83453,0,-1,0,61.83453,96.72846,0,7.105427E-15,0,59.81158,65.08897,61.83453,0,0,0,318.7582,0,5.27739,-5.27739,414.438,98.67551,0.1425142,68.01797,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,-1,0,0,0,44.2862,0,0,50.14997,0,0,0,0,5.863767,313.4808,5.863767,0,5.863767,420.0009,100,0.1425058,0,40.11997,0,363.6308
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,38.46498,38.46498,0,-1,0,38.46498,68.1888,0,0,0,26.2288,40.48945,38.46498,0,0,0,318.7582,0,14.26064,-14.26064,404.9688,96.42095,0.1425058,42.31147,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,34.77961,34.77961,0,-1,0,34.77961,41.54011,0,0,0,14.44749,36.61012,34.77961,0,0,15.84516,304.4976,0,22.16263,-22.16263,381.6073,90.85871,0.1425058,38.25757,11.55799,0,318.9451
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,21.27348,21.27348,0,-1,0,21.27348,0,0,0,0,0,22.39314,21.27348,0,0,40.4703,282.335,0,22.39314,-22.39314,358.0029,85.23862,0.1425058,23.40083,0,0,282.335
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.35156,259.9418,0,0,0,358.0029,85.23862,0.1425058,0,0,0,259.9418
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.35156,259.9418,0,0,0,358.0029,85.23862,0.1425058,0,0,0,259.9418
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.35156,259.9418,0,0,0,358.0029,85.23862,0.1425058,0,0,0,259.9418
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,10.84623,10.84623,0,-1,0,10.84623,0,0,0,0,0,11.41709,10.84623,0,0,65.35156,259.9418,0,11.41709,-11.41709,345.9682,82.37322,0.1425058,11.93086,0,0,259.9418
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,35.8259,35.8259,0,-1,0,35.8259,0,0,0,0,0,37.71148,35.8259,0,0,78.03722,248.5247,0,37.71148,-37.71148,306.2169,72.90863,0.1425058,39.40849,0,0,248.5247
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,59.9999,59.9999,0,-1,0,59.9999,0,0,7.105427E-15,0,0,63.15779,59.9999,0,0,119.9389,210.8132,0,63.15779,-63.15779,239.6427,57.05767,0.1425058,65.99989,0,0,210.8132
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,9.546399,9.546399,0,-1,0,9.546399,0,0,1.776357E-15,0,0,10.04884,9.546399,0,0,190.1142,147.6555,0,10.04884,-10.04884,229.0503,54.53567,0.1425058,10.50104,0,0,147.6555
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,87.83257,68.7,0,-1,0,68.7,0,0,19.13257,27.91583,0,72.31579,68.7,0,0,201.2796,137.6066,0,72.31579,-72.31579,152.8228,36.3863,0.1425058,96.61583,0,0,137.6066
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,34.54713,34.54713,0,-1,0,34.54713,0,0,7.105427E-15,0,0,36.3654,34.54713,0,0,281.6304,65.29083,0,36.3654,-36.3654,114.4902,27.25953,0.1425058,38.00185,0,0,65.29083
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,40.72381,27.47916,0,-1,0,27.47916,0,0,13.24465,17.31703,0,28.92543,27.47916,0,0,322.0364,28.92543,0,28.92543,-28.92543,84.00017,20,0.1425058,44.79619,0,0,28.92543
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,42.9403,42.9403,81,0,22.761,42.9403,0,0,0,0,0,0,0,38.0597,36.15672,354.1758,0,36.15672,0,36.15672,118.3014,28.16695,0.1425616,47.23433,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,61.14632,61.14632,81,0,22.761,61.14632,0.01966478,0,0,0,0.01202429,0,0,19.85368,18.861,318.0191,32.54105,18.87302,0,18.87302,136.206,32.42993,0.1425907,67.26095,0.009619428,81,32.55307
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,42.79797,42.79797,81,0,22.761,42.79797,9.002657,0,0,0,3.852954,0,0,38.20203,36.29193,299.1461,49.52677,40.14489,0,40.14489,174.2907,41.49771,0.1426514,47.07776,3.082363,81,53.37972
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,17.6636,17.6636,81,0,22.761,17.6636,44.02568,0,0,0,7.776521,0,0,63.3364,60.16958,259.0012,85.65717,67.9461,0,67.9461,238.7501,56.84514,0.1427255,19.42996,6.221217,81,93.43369
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,23.53686,23.53686,0,-1,0,23.53686,130.7518,0,0,0,30.77488,24.77565,23.53686,0,0,191.0551,146.8087,5.999236,0,5.999236,244.4415,58.20023,0.1427169,25.89055,24.61991,0,177.5835
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,40.1986,40.1986,0,-1,0,40.1986,140.8889,0,0,0,56.63538,42.31432,40.1986,0,0,185.0558,152.208,14.32106,0,14.32106,258.0276,61.43502,0.1426964,44.21846,45.3083,0,208.8433
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,170.7348,165.0969,45.44708,0,45.44708,301.1425,71.70045,0.1426314,0,36.35766,0,210.544
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,16.68514,16.68514,0,-1,0,16.68514,258.3462,0,0,0,43.10542,17.5633,16.68514,0,0,125.2877,205.9993,25.54212,0,25.54212,325.3739,77.46981,0.1425948,18.35365,34.48434,0,249.1047
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,46.29532,46.29532,0,-1,0,46.29532,61.80773,0,0,0,28.61409,48.73191,46.29532,0,0,99.74559,228.9872,0,20.11783,-20.11783,304.1678,72.42076,0.1425948,50.92485,22.89127,0,257.6013
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,21.83203,21.83203,0,-1,0,21.83203,201.0443,0,0,0,43.89204,22.98108,21.83203,0,0,122.0987,208.8694,20.91096,0,20.91096,324.0057,77.14406,0.1425649,24.01523,35.11363,0,252.7614
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,56.22625,56.22625,0,-1,0,56.22625,41.38795,0,0,0,23.27089,59.18552,56.22625,0,0,101.1878,227.6892,0,35.91463,-35.91463,286.1483,68.13042,0.1425649,61.84887,18.61671,0,250.9601
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,3.564771,3.564771,0,-1,0,3.564771,113.653,0,0,0,4.05147,3.752391,3.564771,0,0,141.0929,191.7746,0.2990799,0,0.2990799,286.4321,68.19798,0.1425645,3.921248,3.241176,0,195.8261
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,31.6662,31.6662,0,-1,0,31.6662,12.57922,0,3.552714E-15,0,3.98336,33.33284,31.6662,0,0,140.7938,192.0438,0,29.34948,-29.34948,255.495,60.83202,0.1425645,34.83282,3.186688,0,196.0271
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,33.45238,33.45238,0,-1,0,33.45238,0,0,7.105427E-15,0,0,35.21303,33.45238,0,0,173.4044,162.6943,0,35.21303,-35.21303,218.3772,51.99447,0.1425645,36.79762,0,0,162.6943
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,19.56875,19.56875,0,-1,0,19.56875,0,0,3.552714E-15,0,0,20.59869,19.56875,0,0,212.53,127.4813,0,20.59869,-20.59869,196.6643,46.82474,0.1425645,21.52563,0,0,127.4813
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,52.92591,52.92591,0,-1,0,52.92591,0,0,7.105427E-15,0,0,55.71148,52.92591,0,0,235.4174,106.8826,0,55.71148,-55.71148,137.9392,32.84261,0.1425645,58.2185,0,0,106.8826
