Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,93.23722,48.61253,0,-1,0,48.61253,0,0,44.62468,53.94841,0,51.17109,48.61253,0,0,297.319,51.17109,0,51.17109,-51.17109,84.00017,20,0.1425645,102.5609,0,0,51.17109
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,77.46091,0,0,-1,0,0,0,0,77.46091,85.20701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425645,85.20701,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,3.834845,0,0,-1,0,0,0,0,3.834845,4.21833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425645,4.21833,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,86.27913,0,0,-1,0,0,0,0,86.27913,94.90704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425645,94.90704,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,11.83265,0,0,-1,0,0,0,0,11.83265,13.01591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425645,13.01591,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,87.04998,0,0,-1,0,0,0,0,87.04998,95.75498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425645,95.75498,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,9.56531,0,0,-1,0,0,0,0,9.56531,10.52184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425645,10.52184,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,16.37421,0,0,-1,0,0,0,0,16.37421,18.01163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425645,18.01163,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425645,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,55.43987,55.43987,81,0,22.761,55.43987,2.274475,0,0,0,1.260966,0,0,25.56013,24.28213,354.1758,0,25.54309,0,25.54309,108.2325,25.76958,0.1426034,60.98386,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,73.28846,73.28846,81,0,22.761,73.28846,15.73566,0,0,0,11.53242,0,0,7.711541,7.325963,328.6327,22.98878,18.85838,0,18.85838,126.1231,30.02925,0.142629,80.6173,9.225936,81,34.5212
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,30.64271,30.64271,81,0,22.761,30.64271,110.4,7.105427E-15,0,0,33.82956,0,0,50.35729,47.83943,309.7743,39.96133,81.66898,0,81.66898,203.6011,48.47636,0.1426834,33.70698,27.06364,81,73.79088
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,3.627691,3.627691,0,-1,0,3.627691,1822.146,0,0,0,66.10181,3.818622,3.627691,0,0,228.1053,113.4634,62.28319,0,62.28319,262.6881,62.54467,0.1425944,3.99046,52.88145,0,179.5652
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,62.0382,62.0382,0,-1,0,62.0382,101.9365,0,0,0,63.23957,65.30337,62.0382,0,0,165.8222,169.5183,0,2.063804,-2.063804,260.5127,62.02671,0.1425944,68.24202,50.59165,0,232.7578
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,28.62425,28.62425,0,-1,0,28.62425,265.7401,0,0,0,76.06611,30.13079,28.62425,0,0,168.1153,167.4545,45.93531,0,45.93531,304.0908,72.40241,0.1425289,31.48668,60.85288,0,243.5206
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,28.39054,28.39054,0,-1,0,28.39054,270.9654,0,0,0,76.92854,29.88478,28.39054,0,0,122.18,208.7963,47.04375,0,47.04375,348.7204,83.0285,0.1424619,31.22959,61.54283,0,285.7248
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,62.15359,62.15359,0,-1,0,62.15359,84.23352,0,0,0,52.35416,65.42484,62.15359,0,0,75.13621,251.1356,0,13.07067,-13.07067,334.9427,79.74809,0.1424619,68.36896,41.88333,0,303.4898
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,46.78542,46.78542,0,-1,0,46.78542,72.27422,0,0,0,33.8138,49.24781,46.78542,0,0,89.65918,238.065,0,15.43401,-15.43401,318.6738,75.87457,0.1424619,51.46396,27.05104,0,271.8788
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,42.54733,42.54733,0,-1,0,42.54733,99.99229,0,0,0,42.54405,44.78666,42.54733,0,0,106.8081,222.631,0,2.242612,-2.242612,316.3099,75.31172,0.1424619,46.80206,34.03524,0,265.175
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,17.97262,17.97262,0,-1,0,17.97262,80.73033,0,3.552714E-15,0,14.50935,18.91854,17.97262,0,0,109.2999,220.3883,0,4.40919,-4.40919,311.6622,74.20513,0.1424619,19.76988,11.60748,0,234.8977
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,8.979275,8.979275,0,-1,0,8.979275,44.26809,1.776357E-15,0,0,3.974953,9.451868,8.979275,0,0,114.199,215.9792,0,5.476914,-5.476914,305.889,72.83057,0.1424619,9.877202,3.179963,0,219.9541
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.2844,210.5022,0,0,0,305.889,72.83057,0.1424619,0,0,0,210.5022
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.2844,210.5022,0,0,0,305.889,72.83057,0.1424619,0,0,0,210.5022
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,20.1776,20.1776,0,-1,0,20.1776,0,0,0,0,0,21.23957,20.1776,0,0,120.2844,210.5022,0,21.23957,-21.23957,283.5005,67.49999,0.1424619,22.19535,0,0,210.5022
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,63.03463,63.03463,0,-1,0,63.03463,0,0,0,0.6380966,0,66.35225,63.03463,0,0,143.884,189.2627,0,66.35225,-66.35225,213.5591,50.84731,0.1424619,69.3381,0,0,189.2627
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,51.51019,51.51019,0,-1,0,51.51019,0,0,7.105427E-15,0,0,54.22125,51.51019,0,0,217.6087,122.9104,0,54.22125,-54.22125,156.4049,37.23919,0.1424619,56.66121,0,0,122.9104
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.8545,68.68916,0,0,0,156.4049,37.23919,0.1424619,0,0,0,68.68916
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,47.66324,47.66324,0,-1,0,47.66324,0,0,7.105427E-15,0,0,50.17183,47.66324,0,0,277.8545,68.68916,0,50.17183,-50.17183,103.5191,24.64737,0.1424619,52.42957,0,0,68.68916
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,33.94494,17.59146,0,-1,0,17.59146,0,0,16.35347,19.74797,0,18.51733,17.59146,0,0,333.601,18.51733,0,18.51733,-18.51733,84.00017,20,0.1424619,37.33943,0,0,18.51733
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,20.5919,0,0,-1,0,0,0,0,20.5919,22.65109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424619,22.65109,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,6.883051,0,0,-1,0,0,0,0,6.883051,7.571356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424619,7.571356,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,21.66249,0,0,-1,0,0,0,0,21.66249,23.82874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424619,23.82874,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,19.1958,19.1958,81,0,22.761,19.1958,0,0,0,0,0,0,0,61.8042,58.71399,354.1758,0,58.71399,0,58.71399,139.7011,33.26211,0.1425489,21.11538,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,26.14978,26.14978,81,0,22.761,26.14978,3.833657,0,0,0,1.002493,0,0,54.85022,52.10771,295.4618,52.84259,53.1102,0,53.1102,190.0859,45.25846,0.14263,28.76476,0.8019942,81,53.84508
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,53.5413,53.5413,81,0,22.761,53.5413,7.211062,0,0,0,3.860897,0,0,27.4587,26.08577,242.3516,100.6418,29.94666,0,29.94666,218.4958,52.02271,0.1426747,58.89543,3.088717,81,104.5027
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,212.405,127.5938,100.229,0,100.229,313.5814,74.66209,0.1426781,0,25.22323,81,159.1228
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,30.58841,30.58841,0,-1,0,30.58841,88.6624,0,0,0,27.12042,32.19833,30.58841,0,0,112.1759,217.7999,0,5.077908,-5.077908,308.2288,73.38767,0.1426781,33.64725,21.69633,0,244.9203
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,52.5525,52.5525,0,-1,0,52.5525,57.64893,0,7.105427E-15,0,30.29595,55.31842,52.5525,0,0,117.818,212.722,0,25.02247,-25.02247,281.8528,67.10768,0.1426781,57.80775,24.23676,0,243.0179
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,145.6208,187.6995,12.70706,0,12.70706,293.9078,69.97791,0.14266,0,10.16565,0,200.4066
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,32.22689,32.22689,0,-1,0,32.22689,105.2283,0,0,0,33.91181,33.92304,32.22689,0,0,132.9137,199.1359,0,0.01123103,-0.01123103,293.896,69.97509,0.14266,35.44958,27.12945,0,233.0477
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,110.9224,68.7,0,-1,0,68.7,56.56425,0,42.22238,53.31462,38.85964,72.31579,68.7,0,0,132.9262,199.1246,0,33.45615,-33.45615,258.6301,61.57847,0.14266,122.0146,31.08771,0,237.9843
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,62.18413,62.18413,0,-1,0,62.18413,28.97526,0,7.105427E-15,0,18.01801,65.45698,62.18413,0,0,170.0997,165.6685,0,47.43896,-47.43896,208.625,49.67253,0.14266,68.40254,14.41441,0,183.6865
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,60.41374,60.41374,0,-1,0,60.41374,19.16768,0,7.105427E-15,0,11.57991,63.59341,60.41374,0,0,222.8096,118.2295,0,52.0135,-52.0135,153.798,36.6185,0.14266,66.45512,9.263928,0,129.8094
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,70.05125,68.7,0,-1,0,68.7,22.93647,0,1.351244,11.15724,15.75735,72.31579,68.7,0,0,280.6024,66.21603,0,56.55844,-56.55844,94.18017,22.42381,0.14266,77.05637,12.60588,0,81.97339
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,48.36452,13.27427,0,-1,0,13.27427,32.50887,0,35.09026,43.20635,4.315313,13.97291,13.27427,0,0,343.4451,9.657599,0,9.657599,-9.657599,84.00017,20,0.14266,53.20098,3.45225,0,13.97291
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,3.836381,0,0,-1,0,0,0,0,3.836381,4.220019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,4.220019,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,39.80993,0,0,-1,0,0,0,0,39.80993,43.79092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,43.79092,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,32.73777,0,0,-1,0,0,0,0,32.73777,36.01155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,36.01155,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,24.85638,0,0,-1,0,0,0,0,24.85638,27.34202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,27.34202,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,28.90956,0,0,-1,0,0,0,0,28.90956,31.80051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,31.80051,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,34.33577,0,0,-1,0,0,0,0,34.33577,37.76935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,37.76935,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.96233,0,0,-1,0,0,0,0,43.96233,48.35856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,48.35856,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,13.5689,0,0,-1,0,0,0,0,13.5689,14.92579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,14.92579,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,45.4911,0,0,-1,0,0,0,0,45.4911,50.04021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,50.04021,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,63.44789,0,0,-1,0,0,0,0,63.44789,69.79267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,69.79267,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14266,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,8.298706,8.298706,80.61449,0,22.66347,8.298706,197.4923,0,0,0,16.38931,0,0,72.31579,68.7,354.1758,0,85.08931,0,85.08931,164.723,39.21968,0.1427082,9.128576,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,99.82906,99.82906,81,0,22.761,99.82906,34.15565,0,0,0,34.09727,19.82006,18.82905,0,0,269.0865,76.58038,14.27721,0,14.27721,178.2675,42.44456,0.1427258,109.812,27.27781,81,110.6776
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,52.56099,52.56099,81,0,22.761,52.56099,112.8179,0,0,0,59.29819,0,0,28.43901,27.01707,254.8093,89.42986,86.31525,0,86.31525,260.1534,61.94115,0.1427732,57.81709,47.43855,81,148.7281
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,59.38415,59.38415,0,-1,0,59.38415,160.6682,0,0,0,95.41143,62.50963,59.38415,0,0,168.494,167.1136,32.90181,0,32.90181,291.3668,69.3729,0.1427265,65.32256,76.32915,0,262.525
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,82.18951,68.7,0,-1,0,68.7,157.4405,0,13.48952,21.70847,108.1616,72.31579,68.7,0,0,135.5922,196.7252,35.84581,0,35.84581,325.3731,77.46963,0.1426755,90.40847,86.52928,0,304.8868
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,0,0,0,87.471,0,0,0,0,99.74642,228.9865,87.471,0,87.471,408.3553,97.22727,0.1425515,0,69.9768,0,316.4575
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,38.39859,38.39859,0,-1,0,38.39859,254.1746,44.90446,0,0,97.59945,40.41957,38.39859,0,0,12.27542,307.7104,12.27542,0,12.27542,420.0009,100,0.1425341,42.23845,78.07956,0,405.3098
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.614033,2.614033,0,-1,0,2.614033,3469.226,87.93511,0,0,90.68672,2.751614,2.614033,0,0,0,318.7582,0,0,0,420.0009,100,0.1425341,2.875436,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,25.38105,25.38105,0,-1,0,25.38105,340.3221,59.66044,0,0,86.37733,26.71689,25.38105,0,0,0,318.7582,0,0,0,420.0009,100,0.1425341,27.91915,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,-1,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425341,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,9.014331,9.014331,0,-1,0,9.014331,458.042,31.80065,0,0,41.28942,9.48877,9.014331,0,0,0,318.7582,0,0,0,420.0009,100,0.1425341,9.915764,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,38.0064,38.0064,0,-1,0,38.0064,53.19574,0,0,0,20.21778,40.00673,38.0064,0,0,0,318.7582,0,19.78895,-19.78895,399.1414,95.03349,0.1425341,41.80704,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,88.62911,68.7,0,-1,0,68.7,0,0,19.92911,28.79202,0,72.31579,68.7,0,0,21.98772,298.9693,0,72.31579,-72.31579,322.9139,76.88411,0.1425341,97.49203,0,0,298.9693
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,94.21802,68.7,0,-1,0,68.7,0,0,25.51802,34.93982,0,72.31579,68.7,0,0,102.3386,226.6535,0,72.31579,-72.31579,246.6864,58.73474,0.1425341,103.6398,0,0,226.6535
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,44.85056,44.85056,0,-1,0,44.85056,0,0,7.105427E-15,0,0,47.21111,44.85056,0,0,182.6895,154.3377,0,47.21111,-47.21111,196.9215,46.88598,0.1425341,49.33561,0,0,154.3377
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,68.20438,68.20438,0,-1,0,68.20438,0,0,1.421085E-14,6.324812,0,71.79408,68.20438,0,0,235.1463,107.1266,0,71.79408,-71.79408,121.2439,28.86754,0.1425341,75.02481,0,0,107.1266
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,21.27913,21.27913,0,-1,0,21.27913,0,0,3.552714E-15,0,0,22.39908,21.27913,0,0,314.9175,35.3325,0,22.39908,-22.39908,97.63319,23.24595,0.1425341,23.40704,0,0,35.3325
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,60.3177,12.28675,0,-1,0,12.28675,0,0,48.03095,54.06272,0,12.93342,12.28675,0,0,339.8053,12.93342,0,12.93342,-12.93342,84.00017,20,0.1425341,66.34947,0,0,12.93342
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,11.29789,0,0,-1,0,0,0,0,11.29789,12.42768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425341,12.42768,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,43.39128,0,0,-1,0,0,0,0,43.39128,47.73041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425341,47.73041,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,15.92264,0,0,-1,0,0,0,0,15.92264,17.51491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425341,17.51491,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,74.80643,0,0,-1,0,0,0,0,74.80643,82.28708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425341,82.28708,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.14637,0,0,-1,0,0,0,0,41.14637,45.26101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425341,45.26101,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.68996,36.68996,81,0,22.761,36.68996,0,0,0,0,0,0,0,44.31004,42.09454,354.1758,0,42.09454,0,42.09454,123.9346,29.50817,0.1425982,40.35896,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,20.87634,20.87634,81,0,22.761,20.87634,22.09883,0,0,0,4.613426,0,0,60.12366,57.11748,312.0813,37.88508,61.73091,0,61.73091,182.4976,43.45173,0.1426804,22.96397,3.690741,81,42.49851
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,38.94778,38.94778,81,0,22.761,38.94778,67.53656,0,0,0,26.30399,0,0,42.05222,39.94961,250.3504,93.4429,66.2536,0,66.2536,245.3513,58.41686,0.1427561,42.84256,21.04319,81,119.7469
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,184.0968,153.0711,124.7941,0,124.7941,363.7414,86.60493,0.1427246,0,44.8753,81,209.1653
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,11.05401,11.05401,0,-1,0,11.05401,730.343,9.793742,0,0,80.73218,11.6358,11.05401,0,0,59.30264,265.3859,59.30264,0,59.30264,420.0009,100,0.1426407,12.15941,64.58575,0,346.118
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,39.76146,39.76146,0,-1,0,39.76146,270.112,65.54631,0,0,107.4005,41.85417,39.76146,0,0,0,318.7582,0,0,0,420.0009,100,0.1426407,43.73761,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,5.006845,5.006845,0,-1,0,5.006845,1879.901,88.8534,0,0,94.12376,5.270364,5.006845,0,0,0,318.7582,0,0,0,420.0009,100,0.1426407,5.50753,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,4.420117,4.420117,0,-1,0,4.420117,1865.417,77.80088,0,0,82.45364,4.652755,4.420117,0,0,0,318.7582,0,0,0,420.0009,100,0.1426407,4.862129,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,42.61072,42.61072,0,-1,0,42.61072,221.2952,49.44207,0,0,94.29546,44.85339,42.61072,0,0,0,318.7582,0,0,0,420.0009,100,0.1426407,46.87179,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,82.14489,68.7,0,-1,0,68.7,156.5084,35.20549,13.44489,21.65938,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1426407,90.35938,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,62.93518,62.93518,0,-1,0,62.93518,135.2238,18.85576,0,0.5286952,85.10332,66.24756,62.93518,0,0,0,318.7582,0,0,0,420.0009,100,0.1426407,69.2287,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,50.778,50.778,0,-1,0,50.778,94.80818,7.105427E-15,0,0,48.1417,53.45053,50.778,0,0,0,318.7582,0,5.308827,-5.308827,414.4048,98.66763,0.1426407,55.8558,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,51.55322,51.55322,0,-1,0,51.55322,40.42273,0,7.105427E-15,0,20.83922,54.26655,51.55322,0,0,5.898697,313.4494,0,33.42733,-33.42733,379.1693,90.27824,0.1426407,56.70854,16.67138,0,334.2886
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,18.54713,18.54713,0,-1,0,18.54713,0,0,0,0,0,19.52329,18.54713,0,0,43.04017,280.0221,0,19.52329,-19.52329,358.59,85.3784,0.1426407,20.40184,0,0,280.0221
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,53.26923,53.26923,0,-1,0,53.26923,0,0,7.105427E-15,0,0,56.07287,53.26923,0,0,64.73272,260.4988,0,56.07287,-56.07287,299.484,71.30557,0.1426407,58.59615,0,0,260.4988
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,51.32481,51.32481,0,-1,0,51.32481,0,0,7.105427E-15,0,0,54.02611,51.32481,0,0,127.0359,204.4259,0,54.02611,-54.02611,242.5355,57.74643,0.1426407,56.45729,0,0,204.4259
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,92.73067,68.7,0,-1,0,68.7,0,0,24.03067,33.30374,0,72.31579,68.7,0,0,187.0649,150.3998,0,72.31579,-72.31579,166.3079,39.59705,0.1426407,102.0037,0,0,150.3998
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,12.37229,12.37229,0,-1,0,12.37229,0,0,1.776357E-15,0,0,13.02347,12.37229,0,0,267.4158,78.084,0,13.02347,-13.02347,152.58,36.3285,0.1426407,13.60952,0,0,78.084
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,14.68493,14.68493,0,-1,0,14.68493,0,0,1.776357E-15,0,0,15.45782,14.68493,0,0,281.8863,65.06053,0,15.45782,-15.45782,136.286,32.44899,0.1426407,16.15343,0,0,65.06053
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,13.50076,13.50076,0,-1,0,13.50076,0,0,1.776357E-15,0,0,14.21133,13.50076,0,0,299.0617,49.60271,0,14.21133,-14.21133,121.306,28.88231,0.1426407,14.85083,0,0,49.60271
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,75.2048,33.62181,0,-1,0,33.62181,0,0,41.58298,49.10346,0,35.39138,33.62181,0,0,314.8521,35.39138,0,35.39138,-35.39138,84.00017,20,0.1426407,82.72527,0,0,35.39138
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,17.1074,0,0,-1,0,0,0,0,17.1074,18.81814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426407,18.81814,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,6.034584,0,0,-1,0,0,0,0,6.034584,6.638042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426407,6.638042,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426407,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,11.62742,11.62742,81,0,22.761,11.62742,0,0,0,0,0,0,0,69.37258,65.90395,354.1758,0,65.90395,0,65.90395,146.5221,34.88615,0.1427167,12.79016,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,18.06797,18.06797,81,0,22.761,18.06797,93.992,0,0,0,16.98244,0,0,62.93203,59.78543,288.2719,59.31355,76.76788,0,76.76788,219.3505,52.22622,0.1427773,19.87476,13.58595,81,76.296
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,211.504,128.4046,100.0854,0,100.0854,314.2998,74.83315,0.1427807,0,25.10828,81,159.79
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,47.23495,0,14.21844,0,0,0,0,0,66.54543,0,0,47.23495,44.8732,111.4186,218.4815,111.4186,0,111.4186,420.0009,100,0.1426985,0,53.23635,81,285.0269
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,11.57859,11.57859,0,-1,0,11.57859,788.2869,79.0845,0,0,91.27248,12.18799,11.57859,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,12.73644,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,16.31275,16.31275,0,-1,0,16.31275,713.4432,99.21089,0,0,116.3822,17.17132,16.31275,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,17.94403,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,96.06541,68.7,0,-1,0,68.7,174.4991,47.56509,27.36541,36.97195,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,105.672,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,4.302576,4.302576,0,-1,0,4.302576,2909.412,120.6506,0,0,125.1796,4.529027,4.302576,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,4.732833,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,89.8949,68.7,0,-1,0,68.7,147.3003,28.8795,21.1949,30.18439,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,98.88439,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,4.86775,4.86775,0,-1,0,4.86775,1711.396,78.18251,0,0,83.30646,5.123947,4.86775,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,5.354525,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,51.02488,51.02488,0,-1,0,51.02488,109.4102,2.116029,0,0,55.82642,53.7104,51.02488,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,56.12737,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,13.82901,13.82901,0,-1,0,13.82901,160.3492,7.617859,0,0,22.17472,14.55686,13.82901,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,15.21191,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426985,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,34.80938,34.80938,0,-1,0,34.80938,0,0,7.105427E-15,0,0,36.64145,34.80938,0,0,0,318.7582,0,36.64145,-36.64145,381.3773,90.80395,0.1426985,38.29032,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,61.99599,61.99599,0,-1,0,61.99599,0,0,1.421085E-14,0,0,65.25894,61.99599,0,0,40.71273,282.1168,0,65.25894,-65.25894,312.5884,74.42566,0.1426985,68.19559,0,0,282.1168
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,11.72614,11.72614,0,-1,0,11.72614,0,0,1.776357E-15,0,0,12.34331,11.72614,0,0,113.2227,216.8578,0,12.34331,-12.34331,299.5774,71.32781,0.1426985,12.89876,0,0,216.8578
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,33.24977,33.24977,0,-1,0,33.24977,0,0,0,0,0,34.99976,33.24977,0,0,126.9374,204.5145,0,34.99976,-34.99976,262.6844,62.54379,0.1426985,36.57475,0,0,204.5145
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.8261,169.5148,0,0,0,262.6844,62.54379,0.1426985,0,0,0,169.5148
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,33.95397,33.95397,0,-1,0,33.95397,0,0,7.105427E-15,0,0,35.74102,33.95397,0,0,165.8261,169.5148,0,35.74102,-35.74102,225.0101,53.57372,0.1426985,37.34937,0,0,169.5148
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,22.23137,22.23137,0,-1,0,22.23137,0,0,3.552714E-15,0,0,23.40144,22.23137,0,0,205.5383,133.7737,0,23.40144,-23.40144,200.3428,47.70057,0.1426985,24.4545,0,0,133.7737
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,99.31322,68.7,0,-1,0,68.7,0,0,30.61323,40.54455,0,72.31579,68.7,0,0,231.5399,110.3723,0,72.31579,-72.31579,124.1153,29.55119,0.1426985,109.2445,0,0,110.3723
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,105.0909,36.15369,0,-1,0,36.15369,0,0,68.93723,79.44632,0,38.05652,36.15369,0,0,311.8908,38.05652,0,38.05652,-38.05652,84.00017,20,0.1426985,115.6,0,0,38.05652
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,16.0568,16.0568,81,0,22.761,16.0568,0,0,0,0,0,0,0,64.94319,61.69603,354.1758,0,61.69603,0,61.69603,142.5302,33.93568,0.1427802,17.66249,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,39.79534,39.79534,81,0,22.761,39.79534,37.02233,0,0,0,14.73316,0,0,41.20466,39.14443,292.4798,55.52643,53.87759,0,53.87759,193.6429,46.10537,0.1428573,43.77487,11.78653,81,70.25959
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,51.1227,51.1227,81,0,22.761,51.1227,51.92141,0,0,0,26.54363,0,0,29.87729,28.38343,238.6022,104.0163,54.92706,0,54.92706,245.7513,58.5121,0.1429326,56.23497,21.23491,81,130.5599
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,183.6751,153.4506,114.3245,0,114.3245,354.209,84.33532,0.1429158,0,36.49957,81,199.0751
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,40.80185,40.80185,0,-1,0,40.80185,193.9404,0,0,0,79.13124,42.94931,40.80185,0,0,69.35065,256.3427,36.18193,0,36.18193,388.5342,92.50797,0.1428649,44.88203,63.30499,0,335.4739
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,4.183061,4.183061,0,-1,0,4.183061,2395.888,62.6495,0,0,100.2214,4.403222,4.183061,0,0,33.16872,288.9064,33.16872,0,33.16872,420.0009,100,0.1428183,4.601367,80.17715,0,389.1278
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.077053,2.077053,0,-1,0,2.077053,3847.638,77.73112,0,0,79.91749,2.186372,2.077053,0,0,0,318.7582,0,0,0,420.0009,100,0.1428183,2.284758,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.266863,2.266863,0,-1,0,2.266863,5378.011,119.526,0,0,121.9122,2.386172,2.266863,0,0,0,318.7582,0,0,0,420.0009,100,0.1428183,2.49355,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1428183,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,67.59656,67.59656,0,-1,0,67.59656,150.4685,30.55727,0,5.656217,101.7115,71.15427,67.59656,0,0,0,318.7582,0,0,0,420.0009,100,0.1428183,74.35622,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,72.97377,68.7,0,-1,0,68.7,112.5452,5.002789,4.273767,11.57114,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1428183,80.27114,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,17.61664,17.61664,0,-1,0,17.61664,279.4939,30.6936,0,0,49.23743,18.54383,17.61664,0,0,0,318.7582,0,0,0,420.0009,100,0.1428183,19.37831,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,69.17814,68.7,0,-1,0,68.7,16.14182,0,0.4781382,7.395952,11.08943,72.31579,68.7,0,0,0,318.7582,0,61.22636,-61.22636,355.4626,84.63378,0.1428183,76.09595,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,46.57195,46.57195,0,-1,0,46.57195,0,0,0,0,0,49.02311,46.57195,0,0,68.02929,257.5319,0,49.02311,-49.02311,303.7877,72.33026,0.1428183,51.22915,0,0,257.5319
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,60.28965,60.28965,0,-1,0,60.28965,0,0,7.105427E-15,0,0,63.46279,60.28965,0,0,122.4994,208.5088,0,63.46279,-63.46279,236.892,56.40276,0.1428183,66.31861,0,0,208.5088
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.00418,43.00418,0,-1,0,43.00418,0,0,7.105427E-15,0,0,45.26756,43.00418,0,0,193.0136,145.046,0,45.26756,-45.26756,189.1758,45.04178,0.1428183,47.3046,0,0,145.046
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,93.41102,68.7,0,-1,0,68.7,0,0,24.71102,34.05212,0,72.31579,68.7,0,0,243.3109,99.77841,0,72.31579,-72.31579,112.9483,26.8924,0.1428183,102.7521,0,0,99.77841
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,19.65147,19.65147,0,-1,0,19.65147,0,0,3.552714E-15,0,0,20.68575,19.65147,0,0,323.6618,27.46262,0,20.68575,-20.68575,91.14361,21.70082,0.1428183,21.61661,0,0,27.46262
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.034861,2.034861,0,-1,0,2.034861,0,0,4.440892E-16,0,0,2.141959,2.034861,0,0,346.646,6.776865,0,2.141959,-2.141959,88.88579,21.16324,0.1428183,2.238347,0,0,6.776865
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,47.41926,4.40316,0,-1,0,4.40316,0,0,43.0161,47.75803,0,4.634906,4.40316,0,0,349.0259,4.634906,0,4.634906,-4.634906,84.00017,20,0.1428183,52.16119,0,0,4.634906
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,30.09151,0,0,-1,0,0,0,0,30.09151,33.10066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428183,33.10066,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,32.73301,0,0,-1,0,0,0,0,32.73301,36.00631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428183,36.00631,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.32216,0,0,-1,0,0,0,0,38.32216,42.15438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428183,42.15438,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,53.31192,0,0,-1,0,0,0,0,53.31192,58.64311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428183,58.64311,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428183,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,6.885156,6.885156,79.20094,0,22.30584,6.885156,235.5933,0,0,0,16.22096,0,0,72.31579,68.7,354.1758,0,84.92097,0,84.92097,164.5633,39.18165,0.142862,7.573672,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,32.95097,32.95097,81,0,22.761,32.95097,75.58507,0,0,0,24.90601,0,0,48.04903,45.64658,269.2549,76.42887,70.55259,0,70.55259,231.4953,55.11783,0.1429307,36.24606,19.92481,81,101.3349
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,60.60256,60.60256,81,0,22.761,60.60256,40.75555,0,0,0,24.69891,0,0,20.39744,19.37757,198.7023,139.9262,44.07648,0,44.07648,273.3099,65.07367,0.1429899,66.66282,19.75913,81,164.6251
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,10.98015,10.98015,0,-1,0,10.98015,393.6893,0,0,0,43.22768,11.55805,10.98015,0,0,154.6258,179.595,31.66962,0,31.66962,303.3544,72.22709,0.1429455,12.07816,34.58214,0,222.8227
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.314238,2.314238,0,-1,0,2.314238,3126.307,0,0,0,72.3502,2.43604,2.314238,0,0,122.9561,208.0977,69.91416,0,69.91416,369.6808,88.01906,0.1428475,2.545662,57.88017,0,280.4479
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,33.787,33.787,0,-1,0,33.787,142.5539,0,0,0,48.16468,35.56527,33.787,0,0,53.04198,271.0204,12.59942,0,12.59942,381.6337,90.86497,0.1428298,37.1657,38.53175,0,319.1851
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,24.69019,24.69019,0,-1,0,24.69019,318.389,12.17861,0,0,78.61085,25.98967,24.69019,0,0,40.44257,282.3599,40.44257,0,40.44257,420.0009,100,0.1427732,27.1592,62.88868,0,360.9708
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,63.562,63.562,0,-1,0,63.562,121.4833,10.30987,0,1.218197,77.21724,66.90736,63.562,0,0,0,318.7582,0,0,0,420.0009,100,0.1427732,69.9182,61.77379,0,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,4.420453,4.420453,0,-1,0,4.420453,2212.129,93.133,0,0,97.7861,4.653108,4.420453,0,0,0,318.7582,0,0,0,420.0009,100,0.1427732,4.862498,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,45.65254,45.65254,0,-1,0,45.65254,116.6798,5.211976,0,0,53.26728,48.05531,45.65254,0,0,0,318.7582,0,0,0,420.0009,100,0.1427732,50.2178,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,8.359159,8.359159,0,-1,0,8.359159,390.7154,23.86141,0,0,32.66052,8.799114,8.359159,0,0,0,318.7582,0,0,0,420.0009,100,0.1427732,9.195074,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,-1,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427732,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,83.47725,68.7,0,-1,0,68.7,0,0,14.77725,23.12497,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1427732,91.82497,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,77.05669,68.7,0,-1,0,68.7,0,0,8.356697,16.06237,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1427732,84.76237,0,0,246.4424
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,66.05599,66.05599,0,-1,0,66.05599,0,0,1.421085E-14,3.961595,0,69.53262,66.05599,0,0,160.7018,174.1266,0,69.53262,-69.53262,194.252,46.25037,0.1427732,72.6616,0,0,174.1266
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,8.031022,8.031022,0,-1,0,8.031022,0,0,1.776357E-15,0,0,8.453708,8.031022,0,0,237.9602,104.594,0,8.453708,-8.453708,185.341,44.12871,0.1427732,8.834125,0,0,104.594
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,21.85973,21.85973,0,-1,0,21.85973,0,0,3.552714E-15,0,0,23.01024,21.85973,0,0,247.3532,96.14031,0,23.01024,-23.01024,161.086,38.35374,0.1427732,24.04571,0,0,96.14031
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.9202,73.13007,0,0,0,161.086,38.35374,0.1427732,0,0,0,73.13007
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,20.0191,20.0191,0,-1,0,20.0191,0,0,0,0,0,21.07273,20.0191,0,0,272.9202,73.13007,0,21.07273,-21.07273,138.8734,33.06503,0.1427732,22.02101,0,0,73.13007
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,35.58754,35.58754,0,-1,0,35.58754,0,0,0,0,0,37.46057,35.58754,0,0,296.3343,52.05733,0,37.46057,-37.46057,99.38651,23.66341,0.1427732,39.1463,0,0,52.05733
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.9572,14.59676,0,0,0,99.38651,23.66341,0.1427732,0,0,0,14.59676
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.9572,14.59676,0,0,0,99.38651,23.66341,0.1427732,0,0,0,14.59676
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,18.5612,13.86692,0,-1,0,13.86692,0,0,4.694281,6.550401,0,14.59676,13.86692,0,0,337.9572,14.59676,0,14.59676,-14.59676,84.00017,20,0.1427732,20.41732,0,0,14.59676
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,70.88895,70.88895,81,0,22.761,70.88895,0,0,0,0,0,0,0,10.11105,9.605494,354.1758,0,9.605494,0,9.605494,93.11274,22.16965,0.1427876,77.97785,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,44.0211,44.0211,81,0,22.761,44.0211,31.19892,0,0,0,13.73411,0,0,36.9789,35.12996,344.5703,8.644945,48.86406,0,48.86406,139.4693,33.2069,0.142857,48.42321,10.98728,81,22.37905
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,38.4141,38.4141,81,0,22.761,38.4141,55.41825,0,0,0,21.28842,0,0,42.5859,40.45661,295.7062,52.6226,61.74503,0,61.74503,198.0457,47.15365,0.1429379,42.2555,17.03074,81,73.91102
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,51.7251,51.7251,81,0,22.761,51.7251,73.72542,0,0,0,38.13455,0,0,29.2749,27.81115,233.9612,108.1931,65.9457,0,65.9457,260.6073,62.04924,0.1430127,56.89761,30.50764,81,146.3277
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,43.85987,43.85987,0,-1,0,43.85987,113.8972,0,0,0,49.95517,46.16828,43.85987,0,0,168.0155,167.5443,3.786885,0,3.786885,264.1999,62.90461,0.1430074,48.24585,39.96413,0,217.4994
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,104.5989,68.7,0,-1,0,68.7,141.3309,0,35.89893,46.35883,97.09435,72.31579,68.7,0,0,164.2286,170.9525,24.77855,0,24.77855,287.7069,68.5015,0.1429728,115.0588,77.67548,0,268.0468
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,84.6739,68.7,0,-1,0,68.7,163.7312,0,15.9739,24.44129,112.4834,72.31579,68.7,0,0,139.4501,193.2532,40.16758,0,40.16758,325.8132,77.57442,0.1429166,93.1413,89.98669,0,305.7365
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,81.79864,68.7,0,-1,0,68.7,178.4222,0,13.09864,21.2785,122.576,72.31579,68.7,0,0,99.2825,229.404,50.26026,0,50.26026,373.4943,88.92702,0.1428464,89.9785,98.06084,0,351.98
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,34.7458,34.7458,0,-1,0,34.7458,341.0887,32.91722,0,0,118.514,36.57453,34.7458,0,0,49.02224,274.6382,49.02224,0,49.02224,420.0009,100,0.142778,38.22038,94.8112,0,393.1522
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,7.568745,7.568745,0,-1,0,7.568745,892.2914,59.56816,0,0,67.53526,7.9671,7.568745,0,0,0,318.7582,0,0,0,420.0009,100,0.142778,8.32562,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,68.73648,68.7,0,-1,0,68.7,91.02762,0,0.03648229,6.910131,62.53597,72.31579,68.7,0,0,0,318.7582,0,9.779816,-9.779816,409.692,97.54552,0.142778,75.61013,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,26.20927,26.20927,0,-1,0,26.20927,168.1571,5.617576,0,0,44.07275,27.58871,26.20927,0,0,10.86646,308.9784,10.86646,0,10.86646,420.0009,100,0.1427629,28.8302,35.2582,0,353.0511
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,55.69421,55.69421,0,-1,0,55.69421,27.45575,0,7.105427E-15,0,15.29126,58.62548,55.69421,0,0,0,318.7582,0,43.33422,-43.33422,374.3226,89.12424,0.1427629,61.26363,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,83.98603,68.7,0,-1,0,68.7,0,0,15.28603,23.68463,0,72.31579,68.7,0,0,48.14913,275.424,0,72.31579,-72.31579,298.095,70.97487,0.1427629,92.38464,0,0,275.424
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,18.45216,18.45216,0,-1,0,18.45216,0,0,3.552714E-15,0,0,19.42332,18.45216,0,0,128.5,203.1082,0,19.42332,-19.42332,277.6211,66.10012,0.1427629,20.29737,0,0,203.1082
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,56.86666,56.86666,0,-1,0,56.86666,0,0,7.105427E-15,0,0,59.85965,56.86666,0,0,150.0815,183.6849,0,59.85965,-59.85965,214.5234,51.07691,0.1427629,62.55333,0,0,183.6849
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,27.18521,27.18521,0,-1,0,27.18521,0,0,3.552714E-15,0,0,28.61601,27.18521,0,0,216.5922,123.8252,0,28.61601,-28.61601,184.3595,43.89503,0.1427629,29.90374,0,0,123.8252
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,48.71421,48.71421,0,-1,0,48.71421,0,0,7.105427E-15,0,0,51.27811,48.71421,0,0,248.3878,95.20924,0,51.27811,-51.27811,130.3076,31.02557,0.1427629,53.58563,0,0,95.20924
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,17.14758,17.14758,0,-1,0,17.14758,0,0,3.552714E-15,0,0,18.05008,17.14758,0,0,305.3634,43.93112,0,18.05008,-18.05008,111.2812,26.49547,0.1427629,18.86234,0,0,43.93112
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,33.71697,24.58699,0,-1,0,24.58699,0,0,9.129982,12.50168,0,25.88104,24.58699,0,0,325.4191,25.88104,0,25.88104,-25.88104,84.00017,20,0.1427629,37.08867,0,0,25.88104
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,24.89298,0,0,-1,0,0,0,0,24.89298,27.38228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427629,27.38228,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427629,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.68735,0,0,-1,0,0,0,0,23.68735,26.05609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427629,26.05609,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427629,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,18.58439,18.58439,81,0,22.761,18.58439,0,0,0,0,0,0,0,62.41561,59.29483,354.1758,0,59.29483,0,59.29483,140.2522,33.39331,0.1428469,20.44283,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,22.35192,22.35192,81,0,22.761,22.35192,9.994067,0,0,0,2.233865,0,0,58.64808,55.71568,294.881,53.36535,57.94955,0,57.94955,195.228,46.48275,0.1429328,24.58711,1.787092,81,55.59921
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,17.45779,17.45779,81,0,22.761,17.45779,84.39434,0,0,0,14.73339,0,0,63.54221,60.3651,236.9314,105.5199,75.09849,0,75.09849,266.4726,63.44574,0.1429946,19.20357,11.78671,81,120.2533
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,56.31461,56.31461,81,0,22.761,56.31461,50.08031,0,0,0,28.20253,0,0,24.68538,23.45112,161.8329,173.1086,51.65365,0,51.65365,315.4756,75.11308,0.1430637,61.94608,22.56203,81,201.3111
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,33.83495,33.83495,0,-1,0,33.83495,161.9579,0,0,0,54.79837,35.61574,33.83495,0,0,110.1793,219.5969,19.18263,0,19.18263,333.6738,79.44599,0.1430369,37.21845,43.8387,0,274.3952
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,33.83661,33.83661,0,-1,0,33.83661,287.6733,0,0,0,97.3389,35.61749,33.83661,0,0,90.99666,236.8612,61.72141,0,61.72141,392.2279,93.38741,0.142951,37.22028,77.87112,0,334.2001
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,15.20482,15.20482,0,-1,0,15.20482,787.8647,74.51308,0,0,119.7934,16.00507,15.20482,0,0,29.27525,292.4105,29.27525,0,29.27525,420.0009,100,0.1429102,16.7253,95.83472,0,412.2039
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,10.9565,10.9565,0,-1,0,10.9565,742.3972,69.80758,0,0,81.34073,11.53316,10.9565,0,0,0,318.7582,0,0,0,420.0009,100,0.1429102,12.05215,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,30.34371,30.34371,0,-1,0,30.34371,200.5005,28.89856,0,0,60.83931,31.94075,30.34371,0,0,0,318.7582,0,0,0,420.0009,100,0.1429102,33.37809,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1429102,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,59.61186,59.61186,0,-1,0,59.61186,100.3251,0,0,0,59.80563,62.74932,59.61186,0,0,0,318.7582,0,2.943693,-2.943693,416.8979,99.26121,0.1429102,65.57304,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,71.31965,68.7,0,-1,0,68.7,49.83446,0,2.619651,9.751616,34.23627,72.31579,68.7,0,0,3.270771,315.8145,0,38.07951,-38.07951,376.7586,89.70425,0.1429102,78.45161,27.38902,0,350.0508
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,16.98205,16.98205,0,-1,0,16.98205,51.86727,0,0,0,8.808125,17.87584,16.98205,0,0,45.58134,277.735,0,9.067715,-9.067715,367.2004,87.42848,0.1429102,18.68025,7.0465,0,286.5432
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,38.98808,38.98808,0,-1,0,38.98808,0,0,7.105427E-15,0,0,41.04008,38.98808,0,0,55.65658,268.6673,0,41.04008,-41.04008,323.9403,77.12849,0.1429102,42.88688,0,0,268.6673
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,47.0098,47.0098,0,-1,0,47.0098,0,0,0,0,0,49.484,47.0098,0,0,101.2567,227.6272,0,49.484,-49.484,271.7796,64.7093,0.1429102,51.71078,0,0,227.6272
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,96.51389,68.7,0,-1,0,68.7,0,0,27.81388,37.46527,0,72.31579,68.7,0,0,156.2389,178.1432,0,72.31579,-72.31579,195.5521,46.55993,0.1429102,106.1653,0,0,178.1432
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,53.80998,53.80998,0,-1,0,53.80998,0,0,7.105427E-15,0,0,56.64209,53.80998,0,0,236.5898,105.8274,0,56.64209,-56.64209,135.8461,32.34424,0.1429102,59.19098,0,0,105.8274
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,52.14199,46.72608,0,-1,0,46.72608,0,0,5.415913,10.63011,0,49.18535,46.72608,0,0,299.5254,49.18535,0,49.18535,-49.18535,84.00017,20,0.1429102,57.35619,0,0,49.18535
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,13.24923,0,0,-1,0,0,0,0,13.24923,14.57415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429102,14.57415,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429102,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429102,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,22.07224,0,0,-1,0,0,0,0,22.07224,24.27947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429102,24.27947,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,21.25715,0,0,-1,0,0,0,0,21.25715,23.38287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429102,23.38287,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,21.8808,0,0,-1,0,0,0,0,21.8808,24.06888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429102,24.06888,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.4632,34.4632,81,0,22.761,34.4632,0,0,0,0,0,0,0,46.5368,44.20996,354.1758,0,44.20996,0,44.20996,125.9414,29.98599,0.142976,37.90952,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,309.9659,39.78897,71.75945,0,71.75945,194.0184,46.19477,0.1430186,0,2.447559,81,42.84842
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,17.62261,17.62261,81,0,22.761,17.62261,76.41109,0,0,0,13.46563,0,0,63.37739,60.20852,238.2064,104.3725,73.67415,0,73.67415,263.9118,62.83603,0.1430821,19.38487,10.7725,81,117.8381
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,15.44414,15.44414,81,0,22.761,15.44414,227.0153,0,0,0,35.06055,0,0,65.55586,62.27807,164.5322,170.6792,97.33862,0,97.33862,356.2554,84.82254,0.1431127,16.98855,28.04844,81,205.7398
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,38.67056,38.67056,0,-1,0,38.67056,53.67698,0,0,0,20.75718,40.70584,38.67056,0,0,67.19363,258.284,0,19.94866,-19.94866,335.2276,79.81594,0.1431127,42.53761,16.60575,0,279.0411
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,13.02217,13.02217,0,-1,0,13.02217,119.9468,0,0,0,15.61968,13.70755,13.02217,0,0,89.3588,238.3353,1.912132,0,1.912132,337.0417,80.24785,0.1431101,14.32438,12.49574,0,253.955
