Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,98.11307,68.7,0,-1,0,68.7,20.28837,0,29.41306,39.22437,13.93811,72.31579,68.7,0,0,87.44667,240.0562,0,58.37768,-58.37768,275.5062,65.59657,0.1431101,107.9244,11.15049,0,253.9943
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,18.16388,18.16388,0,-1,0,18.16388,141.6781,0,0,0,25.73424,19.11987,18.16388,0,0,152.3108,181.6785,6.614368,0,6.614368,281.7811,67.09061,0.1431009,19.98027,20.58739,0,207.4128
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,44.14796,44.14796,0,-1,0,44.14796,113.3358,0,0,0,50.03543,46.47154,44.14796,0,0,145.6964,187.6315,3.563888,0,3.563888,285.1621,67.89561,0.1430959,48.56276,40.02834,0,237.6669
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,9.546054,9.546054,0,-1,0,9.546054,201.6832,0,0,0,19.25278,10.04848,9.546054,0,0,142.1325,190.839,9.204308,0,9.204308,293.8941,69.97464,0.1430831,10.50066,15.40223,0,210.0918
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,7.37826,7.37826,0,-1,0,7.37826,41.96794,0,0,0,3.096504,7.76659,7.37826,0,0,132.9282,199.1228,0,4.670086,-4.670086,288.9714,68.80257,0.1430831,8.116086,2.477203,0,202.2193
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,58.73994,58.73994,0,-1,0,58.73994,2.134408,0,7.105427E-15,0,1.25375,61.83151,58.73994,0,0,138.1172,194.4528,0,60.57776,-60.57776,225.1168,53.59913,0.1430831,64.61393,1.003,0,195.7065
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,-1,0,0,0,0,0,0,4.135036,0,0,0,0,205.4258,133.875,4.135036,0,4.135036,229.0396,54.53314,0.1430774,0,3.308028,0,138.01
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,155.6194,68.7,0,-1,0,68.7,0,0,86.9194,102.4813,0,72.31579,68.7,0,0,201.2908,137.5965,0,72.31579,-72.31579,152.8121,36.38376,0.1430774,171.1813,0,0,137.5965
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,5.895133,5.895133,0,-1,0,5.895133,0,0,8.881784E-16,0,0,6.205402,5.895133,0,0,281.6417,65.28074,0,6.205402,-6.205402,146.271,34.82637,0.1430774,6.484646,0,0,65.28074
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.159243,1.159243,0,-1,0,1.159243,0,0,0,0,0,1.220256,1.159243,0,0,288.5365,59.07534,0,1.220256,-1.220256,144.9848,34.52011,0.1430774,1.275168,0,0,59.07534
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,27.70547,27.70547,0,-1,0,27.70547,0,0,3.552714E-15,0,0,29.16365,27.70547,0,0,289.8924,57.85508,0,29.16365,-29.16365,114.2436,27.2008,0.1430774,30.47602,0,0,57.85508
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,66.79409,27.25686,0,-1,0,27.25686,0,0,39.53723,46.21664,0,28.69143,27.25686,0,0,322.2964,28.69143,0,28.69143,-28.69143,84.00017,20,0.1430774,73.4735,0,0,28.69143
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,88.3026,0,0,-1,0,0,0,0,88.3026,97.13286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430774,97.13286,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430774,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.23832,0,0,-1,0,0,0,0,37.23832,40.96215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430774,40.96215,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,15.70157,0,0,-1,0,0,0,0,15.70157,17.27173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430774,17.27173,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.3883554,0,0,-1,0,0,0,0,0.3883554,0.427191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430774,0.427191,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.02987,0,0,-1,0,0,0,0,28.02987,30.83286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430774,30.83286,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,17.01178,17.01178,81,0,22.761,17.01178,0,0,0,0,0,0,0,63.98822,60.78881,354.1758,0,60.78881,0,60.78881,141.6695,33.73077,0.1431587,18.71296,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,53.02618,53.02618,81,0,22.761,53.02618,10.34488,0,0,0,5.485493,0,0,27.97382,26.57513,293.387,54.70993,32.06062,0,32.06062,172.0849,40.97251,0.1432046,58.3288,4.388394,81,60.19542
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,44.36293,44.36293,81,0,22.761,44.36293,40.64861,0,0,0,18.03291,0,0,36.63707,34.80522,261.3264,83.56449,52.83813,0,52.83813,222.2115,52.9074,0.1432778,48.79922,14.42633,81,101.5974
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,208.4883,131.1188,113.0882,0,113.0882,329.4964,78.45138,0.1432626,0,35.51059,81,175.507
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,66.10652,66.10652,0,-1,0,66.10652,70.5687,0,0,4.017172,46.65051,69.58581,66.10652,0,0,95.40001,232.8982,0,22.9353,-22.9353,305.3205,72.69521,0.1432626,72.71717,37.32041,0,279.5487
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,14.14233,14.14233,0,-1,0,14.14233,467.8029,0,0,0,66.15824,14.88666,14.14233,0,0,120.8837,209.9629,51.27158,0,51.27158,353.961,84.27626,0.1431915,15.55656,52.92659,0,276.1212
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,88.04221,68.7,0,-1,0,68.7,113.1569,0,19.34222,28.14644,77.73882,72.31579,68.7,0,0,69.6121,256.1073,5.423026,0,5.423026,359.1057,85.5012,0.143184,96.84644,62.19105,0,333.8462
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,67.25291,67.25291,0,-1,0,67.25291,92.8757,0,0,5.278199,62.46161,70.79253,67.25291,0,0,64.18907,260.9881,0,8.330922,-8.330922,350.3242,83.41035,0.143184,73.9782,49.96929,0,323.4497
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,19.7308,19.7308,0,-1,0,19.7308,246.5275,0,0,0,48.64186,20.76927,19.7308,0,0,73.44566,252.6571,27.87259,0,27.87259,376.7664,89.70612,0.1431454,21.70388,38.91349,0,301.299
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,33.2345,33.2345,0,-1,0,33.2345,68.69759,7.105427E-15,0,0,22.8313,34.98368,33.2345,0,0,45.57306,277.7425,0,12.15238,-12.15238,363.9567,86.65618,0.1431454,36.55795,18.26504,0,300.5738
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,83.09442,68.7,0,-1,0,68.7,29.6042,0,14.39442,22.70386,20.33809,72.31579,68.7,0,0,59.07571,265.5901,0,51.9777,-51.9777,309.1674,73.61114,0.1431454,91.40386,16.27047,0,285.9282
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,23.73332,23.73332,0,-1,0,23.73332,98.48898,0,0,0,23.37471,24.98245,23.73332,0,0,116.8287,213.6124,0,1.607737,-1.607737,307.4727,73.20763,0.1431454,26.10666,18.69977,0,236.9871
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,64.04214,64.04214,0,-1,0,64.04214,15.81967,0,1.421085E-14,1.746357,10.13126,67.41278,64.04214,0,0,118.6151,212.0047,0,57.28152,-57.28152,247.0927,58.83147,0.1431454,70.44636,8.105007,0,222.1359
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,27.82227,27.82227,0,-1,0,27.82227,0,0,3.552714E-15,0,0,29.2866,27.82227,0,0,182.2612,154.7231,0,29.2866,-29.2866,216.2219,51.4813,0.1431454,30.6045,0,0,154.7231
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,61.82776,61.82776,0,-1,0,61.82776,0,0,7.105427E-15,0,0,65.08185,61.82776,0,0,214.8019,125.4365,0,65.08185,-65.08185,147.6196,35.14745,0.1431454,68.01054,0,0,125.4365
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.1151,60.35468,0,0,0,147.6196,35.14745,0.1431454,0,0,0,60.35468
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.1151,60.35468,0,0,0,147.6196,35.14745,0.1431454,0,0,0,60.35468
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.793393,2.793393,0,-1,0,2.793393,0,0,4.440892E-16,0,0,2.940413,2.793393,0,0,287.1151,60.35468,0,2.940413,-2.940413,144.5201,34.40948,0.1431454,3.072732,0,0,60.35468
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.38498,33.38498,0,-1,0,33.38498,0,0,0,0,0,35.14208,33.38498,0,0,290.3822,57.41426,0,35.14208,-35.14208,107.4771,25.58974,0.1431454,36.72347,0,0,57.41426
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,19.45321,19.45321,0,-1,0,19.45321,0,0,3.552714E-15,0.2399574,0,20.47706,19.45321,0,0,329.4289,22.27218,0,20.47706,-20.47706,85.89239,20.45053,0.1431454,21.39853,0,0,22.27218
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.1812,1.795119,0,0,0,85.89239,20.45053,0.1431454,0,0,0,1.795119
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.1812,1.795119,0,0,0,85.89239,20.45053,0.1431454,0,0,0,1.795119
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,44.05244,1.705363,0,-1,0,1.705363,0,0,42.34708,46.75232,0,1.795119,1.705363,0,0,352.1812,1.795119,0,1.795119,-1.795119,84.00017,20,0.1431454,48.45769,0,0,1.795119
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431454,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,8.010554,8.010554,80.32634,0,22.59056,8.010554,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1432136,8.811609,0,81,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,44.52803,44.52803,81,0,22.761,44.52803,24.20239,0,0,0,10.77685,0,0,36.47197,34.64837,285.4758,61.83,45.42521,0,45.42521,192.2689,45.77821,0.1432776,48.98084,8.621478,81,72.60685
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,37.75588,37.75588,81,0,22.761,37.75588,72.83491,0,0,0,27.49946,0,0,43.24412,41.08192,240.0506,102.7127,68.58138,0,68.58138,257.3309,61.26913,0.1433476,41.53147,21.99957,81,130.2122
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,11.00323,11.00323,81,0,22.761,11.00323,518.3136,0,0,0,57.03125,0,0,69.99677,66.49693,171.4692,164.4359,123.5282,0,123.5282,374.52,89.17124,0.1433415,12.10355,45.625,81,221.4672
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,57.5688,57.5688,0,-1,0,57.5688,135.6763,0,0,0,78.10725,60.59874,57.5688,0,0,47.94104,275.6113,17.50851,0,17.50851,391.13,93.12601,0.1433173,63.32568,62.4858,0,353.7185
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,13.90898,13.90898,0,-1,0,13.90898,743.3854,58.32376,0,0,103.3973,14.64103,13.90898,0,0,30.43253,291.369,30.43253,0,30.43253,420.0009,100,0.1432753,15.29988,82.71786,0,394.7663
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,33.77977,33.77977,0,-1,0,33.77977,383.1658,93.87486,0,0,129.4325,35.55766,33.77977,0,0,0,318.7582,0,0,0,420.0009,100,0.1432753,37.15775,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,56.21386,56.21386,0,-1,0,56.21386,237.3017,74.22398,0,0,133.3965,59.17249,56.21386,0,0,0,318.7582,0,0,0,420.0009,100,0.1432753,61.83525,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,52.75743,52.75743,0,-1,0,52.75743,222.8052,62.01217,0,0,117.5463,55.53414,52.75743,0,0,0,318.7582,0,0,0,420.0009,100,0.1432753,58.03318,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1432753,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,40.14821,40.14821,0,-1,0,40.14821,202.6767,39.10978,0,0,81.37105,42.26127,40.14821,0,0,0,318.7582,0,0,0,420.0009,100,0.1432753,44.16303,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,69.56952,68.7,0,-1,0,68.7,68.53625,0,0.869521,7.826473,47.0844,72.31579,68.7,0,0,0,318.7582,0,25.23139,-25.23139,393.4046,93.66758,0.1432753,76.52647,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,45.41407,45.41407,0,-1,0,45.41407,50.32022,0,0,0,22.85246,47.80429,45.41407,0,0,28.03488,293.5268,0,24.95183,-24.95183,367.1031,87.40532,0.1432753,49.95548,18.28197,0,316.3793
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,164.8261,68.7,0,-1,0,68.7,0,0,96.12609,112.6087,0,72.31579,68.7,0,0,55.75912,268.575,0,72.31579,-72.31579,290.8755,69.25594,0.1432753,181.3087,0,0,268.575
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,52.37655,52.37655,0,-1,0,52.37655,0,0,7.105427E-15,0,0,55.13321,52.37655,0,0,136.11,196.2592,0,55.13321,-55.13321,232.76,55.41895,0.1432753,57.6142,0,0,196.2592
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,122.2859,68.7,0,-1,0,68.7,0,0,53.58586,65.81445,0,72.31579,68.7,0,0,197.3691,141.126,0,72.31579,-72.31579,156.5325,37.26957,0.1432753,134.5144,0,0,141.126
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,16.48431,16.48431,0,-1,0,16.48431,0,0,3.552714E-15,0,0,17.35191,16.48431,0,0,277.72,68.81023,0,17.35191,-17.35191,138.242,32.9147,0.1432753,18.13274,0,0,68.81023
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.4119,39.4119,0,-1,0,39.4119,0,0,7.105427E-15,0,0,41.48621,39.4119,0,0,296.9999,51.45832,0,41.48621,-41.48621,94.51169,22.50274,0.1432753,43.35309,0,0,51.45832
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,16.1509,9.473497,0,-1,0,9.473497,0,0,6.677398,8.292487,0,9.972103,9.473497,0,0,343.0957,9.972103,0,9.972103,-9.972103,84.00017,20,0.1432753,17.76599,0,0,9.972103
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,55.01423,0,0,-1,0,0,0,0,55.01423,60.51566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432753,60.51566,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,32.04465,0,0,-1,0,0,0,0,32.04465,35.24912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432753,35.24912,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,22.31525,0,0,-1,0,0,0,0,22.31525,24.54678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432753,24.54678,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,7.840973,0,0,-1,0,0,0,0,7.840973,8.625071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432753,8.625071,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,51.08982,0,0,-1,0,0,0,0,51.08982,56.19881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432753,56.19881,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,12.18829,12.18829,81,0,22.761,12.18829,0,0,0,0,0,0,0,68.81171,65.37112,354.1758,0,65.37112,0,65.37112,146.0167,34.7658,0.1433496,13.40712,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,44.09642,44.09642,81,0,22.761,44.09642,0,0,0,0,0,0,0,36.90358,35.0584,288.8047,58.83401,35.0584,0,35.0584,179.276,42.68467,0.1434011,48.50607,0,81,58.83401
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,253.7463,90.38657,101.6154,0,101.6154,275.6768,65.6372,0.1434017,0,26.33229,81,123.3019
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,60.32892,60.32892,81,0,22.761,60.32892,112.0476,0,0,0,67.59709,0,0,20.67108,19.63753,152.1309,181.8404,87.23461,0,87.23461,358.4348,85.34145,0.1434456,66.36181,54.07767,81,249.4375
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,66.05286,66.05286,0,-1,0,66.05286,125.4904,0,0,3.958146,82.89003,69.52933,66.05286,0,0,64.89631,260.3516,13.36071,0,13.36071,371.1099,88.35931,0.1434272,72.65814,66.31203,0,343.2416
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,57.18384,57.18384,0,-1,0,57.18384,173.9779,0,0,0,99.48727,60.19352,57.18384,0,0,51.5356,272.3762,39.29375,0,39.29375,408.3872,97.23486,0.1433731,62.90223,79.58981,0,371.8635
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,10.6926,10.6926,0,-1,0,10.6926,1140.388,98.43996,0,0,121.9372,11.25537,10.6926,0,0,12.24185,307.7406,12.24185,0,12.24185,420.0009,100,0.1433562,11.76186,97.54975,0,429.6777
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,40.60496,40.60496,0,-1,0,40.60496,254.8253,60.72963,0,0,103.4717,42.74206,40.60496,0,0,0,318.7582,0,0,0,420.0009,100,0.1433562,44.66545,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1433562,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,22.00265,22.00265,0,-1,0,22.00265,418.9077,69.0101,0,0,92.17078,23.16068,22.00265,0,0,0,318.7582,0,0,0,420.0009,100,0.1433562,24.20291,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,32.82077,32.82077,0,-1,0,32.82077,240.8548,44.50224,0,0,79.05042,34.54818,32.82077,0,0,0,318.7582,0,0,0,420.0009,100,0.1433562,36.10285,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,48.71973,48.71973,0,-1,0,48.71973,89.04353,0,0,0,43.38177,51.28393,48.71973,0,0,0,318.7582,0,7.902163,-7.902163,411.6712,98.01676,0.1433562,53.59171,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,44.03534,44.03534,0,-1,0,44.03534,38.98214,0,0,0,17.16592,46.35299,44.03534,0,0,8.780181,310.856,0,29.18707,-29.18707,380.9054,90.69157,0.1433562,48.43888,13.73273,0,328.022
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,18.39686,18.39686,0,-1,0,18.39686,0,0,3.552714E-15,0,0,19.36512,18.39686,0,0,41.21026,281.669,0,19.36512,-19.36512,360.4927,85.83143,0.1433562,20.23655,0,0,281.669
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,4.864077,4.864077,0,-1,0,4.864077,0,0,8.881784E-16,0,0,5.12008,4.864077,0,0,62.72707,262.3039,0,5.12008,-5.12008,355.0957,84.54642,0.1433562,5.350484,0,0,262.3039
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,56.19486,56.19486,0,-1,0,56.19486,0,0,7.105427E-15,0,0,59.15249,56.19486,0,0,68.41605,257.1838,0,59.15249,-59.15249,292.7435,69.70069,0.1433562,61.81435,0,0,257.1838
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,64.14244,64.14244,0,-1,0,64.14244,0,0,0,1.856685,0,67.51836,64.14244,0,0,134.141,198.0313,0,67.51836,-67.51836,221.5729,52.75534,0.1433562,70.55669,0,0,198.0313
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,35.12408,35.12408,0,-1,0,35.12408,0,0,7.105427E-15,0,0,36.97272,35.12408,0,0,209.1614,130.5129,0,36.97272,-36.97272,182.6002,43.47615,0.1433562,38.63649,0,0,130.5129
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,24.58905,24.58905,0,-1,0,24.58905,0,0,3.552714E-15,0,0,25.88321,24.58905,0,0,250.2422,93.54022,0,25.88321,-25.88321,155.3169,36.98014,0.1433562,27.04796,0,0,93.54022
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,27.1622,27.1622,0,-1,0,27.1622,0,0,3.552714E-15,0,0,28.59179,27.1622,0,0,279.0013,67.65701,0,28.59179,-28.59179,125.1785,29.80435,0.1433562,29.87842,0,0,67.65701
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,31.92402,31.92402,0,-1,0,31.92402,0,0,3.552714E-15,0,0,33.60423,31.92402,0,0,310.77,39.06522,0,33.60423,-33.60423,89.75656,21.37057,0.1433562,35.11642,0,0,39.06522
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,14.06991,5.187945,0,-1,0,5.187945,0,0,8.881967,10.28896,0,5.460995,5.187945,0,0,348.108,5.460995,0,5.460995,-5.460995,84.00017,20,0.1433562,15.4769,0,0,5.460995
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1433562,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1433562,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,23.85158,23.85158,81,0,22.761,23.85158,0,0,0,0,0,0,0,57.14842,54.291,354.1758,0,54.291,0,54.291,135.5051,32.26306,0.1434357,26.23674,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,17.67431,17.67431,81,0,22.761,17.67431,0,0,0,0,0,0,0,63.32569,60.1594,299.8848,48.8619,60.1594,0,60.1594,192.5773,45.85166,0.1435168,19.44175,0,81,48.8619
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,239.7254,103.0054,84.10422,0,84.10422,272.3656,64.84883,0.1435414,0,12.32338,81,118.4096
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,17.22014,17.22014,81,0,22.761,17.22014,194.906,0,0,0,33.56308,0,0,63.77986,60.59087,155.6212,178.6992,94.15395,0,94.15395,361.6879,86.116,0.1435755,18.94215,26.85047,81,212.2622
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,82.3398,68.7,0,-1,0,68.7,39.57993,0,13.6398,21.87378,27.19141,72.31579,68.7,0,0,61.46724,263.4377,0,45.12437,-45.12437,314.1226,74.79095,0.1435755,90.57378,21.75313,0,290.6291
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,92.58772,68.7,0,-1,0,68.7,46.94225,0,23.88771,33.14648,32.24932,72.31579,68.7,0,0,111.6054,218.3133,0,40.06647,-40.06647,271.8889,64.73531,0.1435755,101.8465,25.79946,0,250.5627
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.8887743,0.8887743,0,-1,0,0.8887743,7414.045,0,0,0,65.89413,0.9355519,0.8887743,0,0,156.1237,178.2469,64.95857,0,64.95857,333.514,79.40794,0.1434862,0.9776517,52.7153,0,244.141
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,116.0944,68.7,0,-1,0,68.7,149.5581,0,47.39437,59.0038,102.7464,72.31579,68.7,0,0,91.16515,236.7096,30.4306,0,30.4306,362.383,86.28149,0.1434444,127.7038,82.19711,0,339.456
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,43.34919,43.34919,0,-1,0,43.34919,236.474,0,0,0,102.5096,45.63072,43.34919,0,0,60.73455,264.0971,56.87884,0,56.87884,416.343,99.12909,0.1433664,47.6841,82.00765,0,366.6067
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,29.92873,29.92873,0,-1,0,29.92873,247.9616,38.85212,0,0,74.21175,31.50393,29.92873,0,0,3.855709,315.2881,3.855709,0,3.855709,420.0009,100,0.1433611,32.92161,59.3694,0,389.4998
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,23.41215,23.41215,0,-1,0,23.41215,248.3091,33.49013,0,0,58.1345,24.64437,23.41215,0,0,0,318.7582,0,0,0,420.0009,100,0.1433611,25.75336,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,67.04221,67.04221,0,-1,0,67.04221,71.43754,0,0,5.046425,47.8933,70.57074,67.04221,0,0,0,318.7582,0,22.67744,-22.67744,396.0967,94.30856,0.1433611,73.74642,38.31464,0,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,-1,0,0,0,0,0,0,12.77728,0,0,0,0,25.19716,296.0808,12.77728,0,12.77728,408.2183,97.19464,0.1433436,0,10.22182,0,308.8581
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,13.51562,13.51562,0,-1,0,13.51562,0,0,1.776357E-15,0,0,14.22697,13.51562,0,0,12.41988,307.5803,0,14.22697,-14.22697,393.2218,93.62404,0.1433436,14.86719,0,0,307.5803
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,31.49525,31.49525,0,-1,0,31.49525,0,0,3.552714E-15,0,0,33.15289,31.49525,0,0,28.22763,293.3534,0,33.15289,-33.15289,358.2755,85.30353,0.1433436,34.64478,0,0,293.3534
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,27.11869,27.11869,0,-1,0,27.11869,0,0,3.552714E-15,0,0,28.54599,27.11869,0,0,65.06418,260.2005,0,28.54599,-28.54599,328.1854,78.13923,0.1433436,29.83056,0,0,260.2005
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,57.56516,57.56516,0,-1,0,57.56516,0,0,7.105427E-15,0,0,60.59491,57.56516,0,0,96.78194,231.6545,0,60.59491,-60.59491,264.3128,62.93149,0.1433436,63.32168,0,0,231.6545
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.93474,26.93474,0,-1,0,26.93474,0,0,3.552714E-15,0,0,28.35236,26.93474,0,0,164.1096,171.0596,0,28.35236,-28.35236,234.4268,55.81579,0.1433436,29.62821,0,0,171.0596
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,17.85755,17.85755,0,-1,0,17.85755,0,0,3.552714E-15,0,0,18.79742,17.85755,0,0,195.6122,142.7072,0,18.79742,-18.79742,214.6126,51.09813,0.1433436,19.6433,0,0,142.7072
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.5600822,0.5600822,0,-1,0,0.5600822,0,0,1.110223E-16,0,0,0.5895602,0.5600822,0,0,216.4983,123.9098,0,0.5895602,-0.5895602,213.9911,50.95016,0.1433436,0.6160904,0,0,123.9098
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,33.81027,33.81027,0,-1,0,33.81027,0,0,0,0,0,35.58976,33.81027,0,0,217.1533,123.3202,0,35.58976,-35.58976,176.4762,42.01806,0.1433436,37.19129,0,0,123.3202
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,18.96046,18.96046,0,-1,0,18.96046,0,0,3.552714E-15,0,0,19.95838,18.96046,0,0,256.6975,87.73048,0,19.95838,-19.95838,155.4382,37.00903,0.1433436,20.85651,0,0,87.73048
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.8735,67.77209,0,0,0,155.4382,37.00903,0.1433436,0,0,0,67.77209
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.8735,67.77209,0,0,0,155.4382,37.00903,0.1433436,0,0,0,67.77209
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,7.407631,7.407631,0,0,0,7.407631,0,0,8.881784E-16,0,0,7.797507,7.407631,0,0,278.8735,67.77209,0,7.797507,-7.797507,147.2189,35.05206,0.1433436,8.148395,0,0,67.77209
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.66768,30.66768,0,0,0,30.66768,0,0,3.552714E-15,0,0,32.28177,30.66768,0,0,287.5374,59.97459,0,32.28177,-32.28177,113.191,26.95018,0.1433436,33.73445,0,0,59.97459
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,22.78804,22.78804,0,0,0,22.78804,144.9283,0,0,0,33.02632,23.98741,22.78804,0,0,323.406,27.69282,9.038907,0,9.038907,121.766,28.99185,0.1433312,25.06684,26.42105,0,60.71914
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,59.3942,59.3942,81,0,22.761,59.3942,105.3661,0,0,0,62.58133,0,0,21.6058,20.52551,314.3671,35.82784,83.10685,0,83.10685,200.6081,47.76374,0.1433806,65.33361,50.06507,81,98.40917
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,231.2603,110.624,81.6405,0,81.6405,278.0591,66.20441,0.1432688,0,65.31239,0,192.2645
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,0,0,0,106.6606,0,0,0,0,149.6198,184.1004,106.6606,0,106.6606,379.2462,90.29654,0.143123,0,85.32851,0,290.7611
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,50.99569,50.99569,0,-1,0,50.99569,247.8028,29.72995,0,0,126.3687,53.67967,50.99569,0,0,42.95912,280.095,42.95912,0,42.95912,420.0009,100,0.1430644,56.09525,101.095,0,406.4637
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430644,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,44.76476,44.76476,0,-1,0,44.76476,283.1088,79.61216,0,0,126.733,47.1208,44.76476,0,0,0,318.7582,0,0,0,420.0009,100,0.1430644,49.24124,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,67.94772,67.94772,0,-1,0,67.94772,159.9927,37.18745,0,6.042489,108.7114,71.52391,67.94772,0,0,0,318.7582,0,0,0,420.0009,100,0.1430644,74.74249,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,-1,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430644,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,67.28995,67.28995,0,-1,0,67.28995,77.95358,0,0,5.31894,52.45492,70.83152,67.28995,0,0,0,318.7582,0,18.3766,-18.3766,400.6302,95.38795,0.1430644,74.01894,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,8.457453,8.457453,0,-1,0,8.457453,214.3972,0,0,0,18.13254,8.902582,8.457453,0,0,20.41844,300.3816,9.229959,0,9.229959,409.3865,97.47279,0.1430518,9.303198,14.50603,0,318.5142
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,73.12237,68.7,0,-1,0,68.7,0,0,4.42237,11.73461,0,72.31579,68.7,0,0,11.18848,308.6886,0,72.31579,-72.31579,333.159,79.32341,0.1430518,80.43461,0,0,308.6886
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,89.11469,68.7,0,-1,0,68.7,0,0,20.41468,29.32615,0,72.31579,68.7,0,0,91.53936,236.3728,0,72.31579,-72.31579,256.9315,61.17403,0.1430518,98.02615,0,0,236.3728
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,68.54317,68.54317,0,-1,0,68.54317,0,0,1.421085E-14,6.697487,0,72.1507,68.54317,0,0,171.8902,164.057,0,72.1507,-72.1507,180.8779,43.06609,0.1430518,75.39748,0,0,164.057
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.0577,91.9063,0,0,0,180.8779,43.06609,0.1430518,0,0,0,91.9063
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,48.44755,48.44755,0,-1,0,48.44755,0,0,7.105427E-15,0,0,50.99743,48.44755,0,0,252.0577,91.9063,0,50.99743,-50.99743,127.1219,30.26706,0.1430518,53.29231,0,0,91.9063
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,12.85791,12.85791,0,-1,0,12.85791,0,0,1.776357E-15,0,0,13.53464,12.85791,0,0,308.7215,40.90888,0,13.53464,-13.53464,112.8552,26.87022,0.1430518,14.1437,0,0,40.90888
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.76,27.37424,0,0,0,112.8552,26.87022,0.1430518,0,0,0,27.37424
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,30.74483,26.00553,0,-1,0,26.00553,0,0,4.739297,7.81378,0,27.37424,26.00553,0,0,323.76,27.37424,0,27.37424,-27.37424,84.00017,20,0.1430518,33.81931,0,0,27.37424
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,14.55828,0,0,-1,0,0,0,0,14.55828,16.01411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430518,16.01411,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,14.99281,0,0,-1,0,0,0,0,14.99281,16.49209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430518,16.49209,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,12.94836,0,0,-1,0,0,0,0,12.94836,14.2432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430518,14.2432,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430518,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,49.65649,49.65649,81,0,22.761,49.65649,0,-3.552714E-15,0,0,0,0,0,31.34351,29.77634,354.1758,0,29.77634,0,29.77634,112.2485,26.72577,0.1430952,54.62214,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,324.3995,26.7987,100.9132,0,100.9132,207.9831,49.5197,0.1430971,0,25.77055,81,59.01189
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,66.85642,66.85642,81,0,22.761,66.85642,96.64462,0,0,0,64.61313,0,0,14.14358,13.4364,223.4863,117.6206,78.04953,0,78.04953,282.0274,67.14925,0.1431533,73.54206,51.6905,81,182.2337
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,49.90844,49.90844,0,-1,0,49.90844,183.588,0,0,0,91.62589,52.5352,49.90844,0,0,145.4368,187.8651,39.09069,0,39.09069,319.1121,75.97892,0.1431001,54.89928,73.30071,0,279.491
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,7.097824,7.097824,0,-1,0,7.097824,1344.219,0,0,0,95.41027,7.471394,7.097824,0,0,106.3461,223.0468,87.93887,0,87.93887,402.5382,95.84225,0.1429805,7.807606,76.32822,0,318.457
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,46.33056,46.33056,0,-1,0,46.33056,277.729,61.4972,0,0,128.6734,48.76902,46.33056,0,0,18.40719,302.1917,18.40719,0,18.40719,420.0009,100,0.1429555,50.96362,102.9387,0,430.8652
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,41.00613,41.00613,0,-1,0,41.00613,323.8733,89.64356,0,0,132.8079,43.16434,41.00613,0,0,0,318.7582,0,0,0,420.0009,100,0.1429555,45.10674,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,69.67807,68.7,0,-1,0,68.7,184.1662,54.20637,0.9780709,7.945878,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1429555,76.64588,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,14.09382,14.09382,0,-1,0,14.09382,782.0115,95.37969,0,0,110.2153,14.8356,14.09382,0,0,0,318.7582,0,0,0,420.0009,100,0.1429555,15.5032,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,38.00182,38.00182,0,-1,0,38.00182,209.9306,39.77553,0,0,79.77745,40.00192,38.00182,0,0,0,318.7582,0,0,0,420.0009,100,0.1429555,41.80201,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,47.84277,47.84277,0,-1,0,47.84277,106.578,0.6290378,0,0,50.98985,50.36081,47.84277,0,0,0,318.7582,0,0,0,420.0009,100,0.1429555,52.62705,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,12.10071,12.10071,0,-1,0,12.10071,161.8795,6.850975,0,0,19.58856,12.73759,12.10071,0,0,0,318.7582,0,0,0,420.0009,100,0.1429555,13.31078,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1429555,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,41.368,41.368,0,-1,0,41.368,0,0,0,0,0,43.54526,41.368,0,0,0,318.7582,0,43.54526,-43.54526,374.1001,89.07127,0.1429555,45.5048,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,31.91314,31.91314,0,-1,0,31.91314,0,0,3.552714E-15,0,0,33.59278,31.91314,0,0,48.38362,275.213,0,33.59278,-33.59278,338.6902,80.64037,0.1429555,35.10446,0,0,275.213
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.70894,241.6202,0,0,0,338.6902,80.64037,0.1429555,0,0,0,241.6202
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,39.12779,39.12779,0,-1,0,39.12779,0,0,7.105427E-15,0,0,41.18715,39.12779,0,0,85.70894,241.6202,0,41.18715,-41.18715,295.2751,70.30347,0.1429555,43.04057,0,0,241.6202
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,7.836967,7.836967,0,-1,0,7.836967,0,0,8.881784E-16,0,0,8.249438,7.836967,0,0,131.4724,200.433,0,8.249438,-8.249438,286.5795,68.23307,0.1429555,8.620663,0,0,200.433
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,22.41943,22.41943,0,-1,0,22.41943,0,0,3.552714E-15,0,0,23.5994,22.41943,0,0,140.6385,192.1836,0,23.5994,-23.5994,261.7035,62.31024,0.1429555,24.66138,0,0,192.1836
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.86,168.5842,0,0,0,261.7035,62.31024,0.1429555,0,0,0,168.5842
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,99.13351,68.7,0,-1,0,68.7,0,0,30.4335,40.34686,0,72.31579,68.7,0,0,166.86,168.5842,0,72.31579,-72.31579,185.476,44.16086,0.1429555,109.0469,0,0,168.5842
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,51.66959,51.66959,0,-1,0,51.66959,0,0,7.105427E-15,0,0,54.38905,51.66959,0,0,247.2109,96.26841,0,54.38905,-54.38905,128.1449,30.51063,0.1429555,56.83656,0,0,96.26841
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,22.32125,22.32125,0,-1,0,22.32125,0,0,0,0,0,23.49606,22.32125,0,0,307.6432,41.87936,0,23.49606,-23.49606,103.3779,24.61373,0.1429555,24.55338,0,0,41.87936
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,40.13093,40.13093,81,0,22.761,40.13093,0,0,0,0,0,0,0,40.86907,38.82561,333.7499,18.3833,38.82561,0,38.82561,140.2111,33.38353,0.1430119,44.14402,0,81,18.3833
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.628832,1.628832,73.94462,0,20.97599,1.628832,0,0,0,0,0,0,0,72.31579,68.7,294.9243,53.32636,68.7,0,68.7,205.3856,48.90124,0.1430619,1.791716,0,81,53.32636
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,95.34216,95.34216,81,0,22.761,95.34216,35.99405,0,0,0,34.3175,15.09701,14.34216,0,0,226.2243,115.1564,19.22049,0,19.22049,223.6198,53.2427,0.1430845,104.8764,27.454,81,149.4739
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,67.94976,67.94976,81,0,22.761,67.94976,97.35445,0,0,0,66.15212,0,0,13.05024,12.39773,207.0038,132.4548,78.54985,0,78.54985,298.1387,70.98527,0.1431399,74.74474,52.9217,81,198.6069
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,20.32881,20.32881,0,-1,0,20.32881,406.1197,0,0,0,82.5593,21.39874,20.32881,0,0,128.454,203.1497,61.16055,0,61.16055,356.1607,84.8,0.1430569,22.36169,66.04743,0,285.709
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,32.39981,32.39981,0,-1,0,32.39981,310.1386,0,0,0,100.4843,34.10506,32.39981,0,0,67.29341,258.1942,66.37926,0,66.37926,419.1336,99.79352,0.142967,35.63979,80.38746,0,358.6785
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,4.25157,4.25157,0,-1,0,4.25157,2552.038,103.1122,0,0,108.5017,4.475337,4.25157,0,0,0.9141511,317.9355,0.9141511,0,0.9141511,420.0009,100,0.1429657,4.676727,86.80134,0,426.4372
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,23.00646,23.00646,0,-1,0,23.00646,491.5326,88.86691,0,0,113.0842,24.21733,23.00646,0,0,0,318.7582,0,0,0,420.0009,100,0.1429657,25.3071,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1429657,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,17.31909,17.31909,0,-1,0,17.31909,538.8325,75.09026,0,0,93.32088,18.23062,17.31909,0,0,0,318.7582,0,0,0,420.0009,100,0.1429657,19.051,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,-1,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1429657,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,39.46311,39.46311,0,-1,0,39.46311,130.745,10.05595,0,0,51.59607,41.54012,39.46311,0,0,0,318.7582,0,0,0,420.0009,100,0.1429657,43.40942,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,81.40234,68.7,0,-1,0,68.7,33.19192,0,12.70235,20.84258,22.80285,72.31579,68.7,0,0,0,318.7582,0,49.51294,-49.51294,367.8096,87.57354,0.1429657,89.54258,18.24228,0,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,72.96558,68.7,0,-1,0,68.7,0,0,4.265578,11.56214,0,72.31579,68.7,0,0,55.01438,269.2453,0,72.31579,-72.31579,291.5821,69.42416,0.1429657,80.26214,0,0,269.2453
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,48.45582,48.45582,0,-1,0,48.45582,0,0,7.105427E-15,0,0,51.00613,48.45582,0,0,135.3652,196.9295,0,51.00613,-51.00613,237.8169,56.62296,0.1429657,53.30141,0,0,196.9295
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,17.14253,17.14253,0,-1,0,17.14253,0,0,0,0,0,18.04477,17.14253,0,0,192.0387,145.9234,0,18.04477,-18.04477,218.796,52.09419,0.1429657,18.85679,0,0,145.9234
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,41.42546,41.42546,0,-1,0,41.42546,0,0,0,0,0,43.60574,41.42546,0,0,212.0885,127.8786,0,43.60574,-43.60574,172.8315,41.15029,0.1429657,45.568,0,0,127.8786
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,24.49777,24.49777,0,-1,0,24.49777,0,0,3.552714E-15,0,0,25.78712,24.49777,0,0,260.5393,84.27285,0,25.78712,-25.78712,145.6495,34.67839,0.1429657,26.94754,0,0,84.27285
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.1917,58.48573,0,0,0,145.6495,34.67839,0.1429657,0,0,0,58.48573
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.1917,58.48573,0,0,0,145.6495,34.67839,0.1429657,0,0,0,58.48573
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,22.55625,22.55625,0,-1,0,22.55625,0,0,3.552714E-15,0,0,23.74342,22.55625,0,0,289.1917,58.48573,0,23.74342,-23.74342,120.6218,28.71941,0.1429657,24.81187,0,0,58.48573
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,51.4309,33.00519,0,-1,0,33.00519,0,0,18.42571,23.5688,0,34.7423,33.00519,0,0,315.5732,34.7423,0,34.7423,-34.7423,84.00017,20,0.1429657,56.57399,0,0,34.7423
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,36.96229,0,0,-1,0,0,0,0,36.96229,40.65852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429657,40.65852,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,37.32562,0,0,-1,0,0,0,0,37.32562,41.05819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429657,41.05819,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,52.11161,52.11161,81,0,22.761,52.11161,0,0,0,0,0,0,0,28.88839,27.44397,354.1758,0,27.44397,0,27.44397,110.0358,26.19895,0.1430055,57.32278,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,326.7318,24.69957,68.7,0,68.7,175.2103,41.71666,0.143051,0,0,81,24.69957
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,80.72792,80.72792,81,0,22.761,80.72792,34.70738,0,0,0,28.01855,0,0,0.2720788,0.2584749,258.0318,86.52957,28.27702,0,28.27702,202.0363,48.10378,0.1430843,88.80071,22.41484,81,114.5481
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,47.03807,47.03807,81,0,22.761,47.03807,99.25095,0,0,0,46.68573,0,0,33.96193,32.26384,229.7548,111.9789,78.94956,0,78.94956,276.9344,65.93663,0.1431389,51.74187,37.34858,81,158.6646
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,20.57177,20.57177,0,-1,0,20.57177,279.061,0,0,0,57.40781,21.6545,20.57177,0,0,150.8053,183.0335,35.75331,0,35.75331,310.853,74.01247,0.1430905,22.62895,45.92624,0,240.4413
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,115.0519,215.2115,71.97926,0,71.97926,379.1385,90.27089,0.1429933,0,57.5834,0,287.1907
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,72.33807,68.7,0,-1,0,68.7,156.573,0,3.638064,10.87187,107.5657,72.31579,68.7,0,0,43.07269,279.9928,35.24989,0,35.24989,412.5795,98.23301,0.1429457,79.57187,86.05254,0,387.5585
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,30.26472,30.26472,0,-1,0,30.26472,361.8516,69.83297,0,0,109.5134,31.8576,30.26472,0,0,7.822802,311.7177,7.822802,0,7.822802,420.0009,100,0.1429351,33.29119,87.61069,0,421.2311
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,37.02818,37.02818,0,-1,0,37.02818,237.9472,49.13049,0,0,88.10752,38.97704,37.02818,0,0,0,318.7582,0,0,0,420.0009,100,0.1429351,40.731,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,4.659961,4.659961,0,-1,0,4.659961,1612.975,70.2588,0,0,75.16402,4.905222,4.659961,0,0,0,318.7582,0,0,0,420.0009,100,0.1429351,5.125957,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,79.72335,68.7,0,-1,0,68.7,96.10191,0,11.02335,18.99569,66.02201,72.31579,68.7,0,0,0,318.7582,0,6.293781,-6.293781,413.3666,98.42043,0.1429351,87.69569,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,-1,0,0,0,37.62276,0,0,44.61585,0,0,0,0,6.99309,312.4644,6.99309,0,6.99309,420.0009,100,0.1429257,0,35.69268,0,357.0803
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,35.15211,35.15211,0,-1,0,35.15211,51.03488,0,0,0,17.93984,37.00222,35.15211,0,0,0,318.7582,0,19.06238,-19.06238,399.9073,95.21584,0.1429257,38.66732,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,11.34392,11.34392,0,-1,0,11.34392,0,0,0,0,0,11.94097,11.34392,0,0,21.18042,299.6958,0,11.94097,-11.94097,387.3204,92.21897,0.1429257,12.47831,0,0,299.6958
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,30.68386,30.68386,0,-1,0,30.68386,0,0,3.552714E-15,0,0,32.2988,30.68386,0,0,34.44817,287.7549,0,32.2988,-32.2988,353.2745,84.11281,0.1429257,33.75225,0,0,287.7549
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.33572,255.4561,0,0,0,353.2745,84.11281,0.1429257,0,0,0,255.4561
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.33572,255.4561,0,0,0,353.2745,84.11281,0.1429257,0,0,0,255.4561
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,33.41961,33.41961,0,-1,0,33.41961,0,0,7.105427E-15,0,0,35.17854,33.41961,0,0,70.33572,255.4561,0,35.17854,-35.17854,316.1931,75.28391,0.1429257,36.76157,0,0,255.4561
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.423,220.2775,0,0,0,316.1931,75.28391,0.1429257,0,0,0,220.2775
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,9.963346,9.963346,0,-1,0,9.963346,0,0,0,0,0,10.48773,9.963346,0,0,109.423,220.2775,0,10.48773,-10.48773,305.138,72.65177,0.1429257,10.95968,0,0,220.2775
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,52.14697,52.14697,0,-1,0,52.14697,0,0,7.105427E-15,0,0,54.89155,52.14697,0,0,121.076,209.7898,0,54.89155,-54.89155,247.2773,58.87542,0.1429257,57.36167,0,0,209.7898
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,49.83975,49.83975,0,-1,0,49.83975,0,0,0,0,0,52.4629,49.83975,0,0,182.0666,154.8983,0,52.4629,-52.4629,191.9765,45.7086,0.1429257,54.82373,0,0,154.8983
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,33.89076,33.89076,0,-1,0,33.89076,0,0,7.105427E-15,0,0,35.67448,33.89076,0,0,240.3587,102.4354,0,35.67448,-35.67448,154.3723,36.75524,0.1429257,37.27983,0,0,102.4354
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,34.75043,34.75043,0,-1,0,34.75043,0,0,0,0,0,36.5794,34.75043,0,0,279.9971,66.76087,0,36.5794,-36.5794,115.8142,27.57476,0.1429257,38.22547,0,0,66.76087
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.6408,30.18147,0,0,0,115.8142,27.57476,0.1429257,0,0,0,30.18147
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,16.29821,16.29821,0,0,0,16.29821,0,0,3.552714E-15,0,0,17.15601,16.29821,0,0,320.6408,30.18147,0,17.15601,-17.15601,97.73022,23.26905,0.1429257,17.92803,0,0,30.18147
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,89.67649,89.67649,81,0,22.761,89.67649,30.95658,0,0,0,27.76077,9.133146,8.676489,0,0,339.7031,13.02547,18.62762,0,18.62762,115.4019,27.47659,0.1429475,98.64413,22.20862,81,40.78624
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,26.37671,26.37671,81,0,22.761,26.37671,176.9281,0,0,0,46.66779,0,0,54.62329,51.89213,321.0754,29.79033,98.55992,0,98.55992,208.9041,49.73897,0.1429757,29.01438,37.33423,81,76.45812
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,53.5222,53.5222,0,-1,0,53.5222,153.2858,0,0,0,82.04195,56.33915,53.5222,0,0,222.5155,118.4943,25.7028,0,25.7028,233.2879,55.54462,0.1429411,58.87442,65.63356,0,200.5362
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,18.9899,18.9899,0,-1,0,18.9899,538.9598,0,0,0,102.3479,19.98936,18.9899,0,0,196.8127,141.6268,82.35854,0,82.35854,311.4201,74.14748,0.1428302,20.88889,81.87832,0,243.9747
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,25.99739,25.99739,0,-1,0,25.99739,411.2447,0,0,0,106.9129,27.36568,25.99739,0,0,114.4542,215.7495,79.54723,0,79.54723,386.8852,92.11533,0.1427232,28.59713,85.53032,0,322.6624
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,89.47303,68.7,0,-1,0,68.7,149.7116,0,20.77303,29.72034,102.8519,72.31579,68.7,0,0,34.90696,287.3419,30.5361,0,30.5361,415.8543,99.01273,0.1426822,98.42033,82.28151,0,390.1938
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,76.3474,0,0,80.71826,0,0,0,0,4.370863,314.8245,4.370863,0,4.370863,420.0009,100,0.1426764,0,64.57461,0,395.5427
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,51.39895,51.39895,0,-1,0,51.39895,149.943,22.96495,0,0,77.06911,54.10416,51.39895,0,0,0,318.7582,0,0,0,420.0009,100,0.1426764,56.53885,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,6.74097,6.74097,0,-1,0,6.74097,967.5767,58.12829,0,0,65.22405,7.095758,6.74097,0,0,0,318.7582,0,0,0,420.0009,100,0.1426764,7.415067,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,16.95668,16.95668,0,-1,0,16.95668,232.91,21.64467,0,0,39.4938,17.84914,16.95668,0,0,0,318.7582,0,0,0,420.0009,100,0.1426764,18.65235,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,9.091307,9.091307,0,-1,0,9.091307,149.6671,4.036902,0,0,13.6067,9.569797,9.091307,0,0,0,318.7582,0,0,0,420.0009,100,0.1426764,10.00044,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,46.95031,46.95031,0,-1,0,46.95031,0,0,7.105427E-15,0,0,49.42138,46.95031,0,0,0,318.7582,0,49.42138,-49.42138,367.9061,87.59652,0.1426764,51.64534,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,63.28094,63.28094,0,-1,0,63.28094,0,0,0,0.9090319,0,66.61151,63.28094,0,0,54.91264,269.3369,0,66.61151,-66.61151,297.6914,70.87877,0.1426764,69.60903,0,0,269.3369
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,5.170868,5.170868,0,-1,0,5.170868,0,0,0,0,0,5.443019,5.170868,0,0,128.9254,202.7253,0,5.443019,-5.443019,291.954,69.51271,0.1426764,5.687955,0,0,202.7253
