Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,6.709785,6.709785,0,-1,0,6.709785,0,0,8.881784E-16,0,0,7.062932,6.709785,0,0,134.9732,197.2823,0,7.062932,-7.062932,284.509,67.7401,0.1426764,7.380764,0,0,197.2823
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.6278,40.6278,0,-1,0,40.6278,0,0,7.105427E-15,0,0,42.7661,40.6278,0,0,142.8209,190.2194,0,42.7661,-42.7661,239.4296,57.00693,0.1426764,44.69057,0,0,190.2194
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.3388,147.4533,0,0,0,239.4296,57.00693,0.1426764,0,0,0,147.4533
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.3388,147.4533,0,0,0,239.4296,57.00693,0.1426764,0,0,0,147.4533
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,27.33969,27.33969,0,-1,0,27.33969,0,0,3.552714E-15,0,0,28.77862,27.33969,0,0,190.3388,147.4533,0,28.77862,-28.77862,209.0942,49.78424,0.1426764,30.07366,0,0,147.4533
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,6.929898,6.929898,0,-1,0,6.929898,0,0,8.881784E-16,0,0,7.29463,6.929898,0,0,222.3151,118.6747,0,7.29463,-7.29463,201.405,47.95348,0.1426764,7.622888,0,0,118.6747
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,17.92569,17.92569,0,-1,0,17.92569,0,0,3.552714E-15,0,0,18.86915,17.92569,0,0,230.4202,111.38,0,18.86915,-18.86915,181.5152,43.21782,0.1426764,19.71826,0,0,111.38
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,22.98819,22.98819,0,-1,0,22.98819,0,0,3.552714E-15,0,0,24.19809,22.98819,0,0,251.3859,92.51088,0,24.19809,-24.19809,156.0082,37.14473,0.1426764,25.287,0,0,92.51088
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.2727,68.31279,0,0,0,156.0082,37.14473,0.1426764,0,0,0,68.31279
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,11.69541,11.69541,0,0,0,11.69541,0,0,0,0,0,12.31096,11.69541,0,0,278.2727,68.31279,0,12.31096,-12.31096,143.0313,34.055,0.1426764,12.86495,0,0,68.31279
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,291.9515,56.00183,21.16184,0,21.16184,163.1072,38.83496,0.142648,0,16.92947,0,77.16367
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,9.964712,9.964712,0,0,0,9.964712,166.6167,0,0,0,16.60287,10.48917,9.964712,0,0,270.7897,75.04749,6.113699,0,6.113699,168.9071,40.2159,0.1426398,10.96118,13.2823,0,91.65035
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,46.78095,46.78095,0,-1,0,46.78095,90.26772,0,0,0,42.2281,49.24311,46.78095,0,0,264.676,80.54981,0,7.015009,-7.015009,161.5127,38.45532,0.1426398,51.45905,33.78248,0,122.7779
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,65.80279,65.80279,0,-1,0,65.80279,72.92667,0,0,3.683065,47.98779,69.26609,65.80279,0,0,272.4705,73.53481,0,21.27831,-21.27831,139.0834,33.11502,0.1426398,72.38306,38.39023,0,121.5226
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,85.65641,62.09207,0,-1,0,62.09207,21.10346,0,23.56434,42.0887,13.10358,65.36008,62.09207,0,0,296.113,52.2565,0,52.2565,-52.2565,84.00017,20,0.1426398,94.22205,10.48286,0,65.36008
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,102.946,67.18231,0,-1,0,67.18231,105.2632,0,35.76371,99.80417,70.71822,70.71822,67.18231,0,0,354.1758,0,0,0,0,84.00017,20,0.1426398,113.2406,56.57458,0,70.71822
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,52.21047,37.09435,0,-1,0,37.09435,105.2632,0,15.11612,50.01265,39.04668,39.04668,37.09435,0,0,354.1758,0,0,0,0,84.00017,20,0.1426398,57.43151,31.23735,0,39.04668
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,52.00962,32.85671,0,-1,0,32.85671,105.2632,0,19.15292,50.63925,34.58601,34.58601,32.85671,0,0,354.1758,0,0,0,0,84.00017,20,0.1426398,57.21059,27.66881,0,34.58601
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,82.96591,9.488629,0,-1,0,9.488629,105.2632,0,73.47728,89.36478,9.988031,9.988031,9.488629,0,0,354.1758,0,0,0,0,84.00017,20,0.1426398,91.2625,7.990425,0,9.988031
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,-1,0,0,0,0,0,0,9.899462,0,0,0,0,354.1758,0,9.899462,0,9.899462,93.39162,22.23606,0.1426265,0,7.919569,0,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,15.06896,10.5031,0,-1,0,10.5031,20.43569,0,4.565854,7.703999,2.146381,11.0559,10.5031,0,0,344.2763,8.909515,0,8.909515,-8.909515,84.00017,20,0.1426265,16.57585,1.717105,0,11.0559
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,31.74256,0,0,-1,0,0,0,0,31.74256,34.91682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,34.91682,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,25.11913,0,0,-1,0,0,0,0,25.11913,27.63105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,27.63105,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,102.5155,0,0,-1,0,0,0,0,102.5155,112.767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,112.767,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,24.94362,0,0,-1,0,0,0,0,24.94362,27.43799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,27.43799,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,72.48896,0,0,-1,0,0,0,0,72.48896,79.73786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,79.73786,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,12.92917,0,0,-1,0,0,0,0,12.92917,14.22209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,14.22209,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,3.876052,0,0,-1,0,0,0,0,3.876052,4.263658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,4.263658,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426265,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,78.68726,78.68726,81,0,22.761,78.68726,0,0,0,5.555984,0,0,0,2.312741,2.197104,354.1758,0,2.197104,0,2.197104,86.08453,20.49627,0.1426297,86.55598,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,27.98917,27.98917,81,0,22.761,27.98917,0,0,0,0,0,0,0,53.01083,50.36029,351.9787,1.977394,50.36029,0,50.36029,133.8605,31.87148,0.1427022,30.78808,0,81,1.977394
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,72.80301,72.80301,81,0,22.761,72.80301,21.58853,0,0,0,15.7171,0,0,8.196988,7.787138,301.6184,47.30165,23.50424,0,23.50424,156.1586,37.18054,0.1427318,80.08331,12.57368,81,63.01876
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,278.1142,68.45547,97.66501,0,97.66501,248.8117,59.24077,0.1427383,0,23.17201,81,97.42049
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,43.67107,43.67107,0,-1,0,43.67107,118.3134,0,0,0,51.66873,45.96955,43.67107,0,0,180.4492,156.354,5.699183,0,5.699183,254.2185,60.52808,0.1427307,48.03818,41.33498,0,208.0227
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,174.75,161.4832,77.01897,0,77.01897,327.2851,77.92486,0.1426276,0,61.61517,0,238.5022
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,0,0,0,81.91279,0,0,0,0,97.73101,230.8003,81.91279,0,81.91279,404.9944,96.42703,0.142518,0,65.53023,0,312.7131
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,69.48211,0,0,85.30033,0,0,0,0,15.81822,304.5218,15.81822,0,15.81822,420.0009,100,0.1424969,0,68.24026,0,389.8221
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,8.120523,8.120523,0,-1,0,8.120523,1077.862,78.98008,0,0,87.528,8.547919,8.120523,0,0,0,318.7582,0,0,0,420.0009,100,0.1424969,8.932576,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,71.08095,68.7,0,-1,0,68.7,131.8383,18.25715,2.380948,9.489043,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424969,78.18904,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,31.54017,31.54017,0,-1,0,31.54017,221.5627,36.68106,0,0,69.88124,33.20018,31.54017,0,0,0,318.7582,0,0,0,420.0009,100,0.1424969,34.69419,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,39.31842,39.31842,0,-1,0,39.31842,79.68757,0,0,0,31.33189,41.38781,39.31842,0,0,0,318.7582,0,10.05592,-10.05592,409.401,97.47623,0.1424969,43.25026,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,81.91067,68.7,0,-1,0,68.7,21.04321,0,13.21067,21.40174,14.45668,72.31579,68.7,0,0,11.17324,308.7023,0,57.85911,-57.85911,348.4121,82.9551,0.1424969,90.10174,11.56534,0,323.159
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,95.82035,68.7,0,-1,0,68.7,0,0,27.12035,36.70238,0,72.31579,68.7,0,0,75.46114,250.8432,0,72.31579,-72.31579,272.1846,64.80573,0.1424969,105.4024,0,0,250.8432
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,23.1529,23.1529,0,-1,0,23.1529,0,0,0,0,0,24.37148,23.1529,0,0,155.812,178.5274,0,24.37148,-24.37148,246.4948,58.68912,0.1424969,25.46819,0,0,178.5274
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,28.33335,28.33335,0,-1,0,28.33335,0,0,3.552714E-15,0,0,29.82458,28.33335,0,0,182.8914,154.1559,0,29.82458,-29.82458,215.0569,51.20393,0.1424969,31.16669,0,0,154.1559
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,24.30405,24.30405,0,-1,0,24.30405,0,0,3.552714E-15,0,0,25.58321,24.30405,0,0,216.0299,124.3314,0,25.58321,-25.58321,188.0898,44.78321,0.1424969,26.73446,0,0,124.3314
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,18.11099,18.11099,0,-1,0,18.11099,0,0,0,0,0,19.0642,18.11099,0,0,244.4557,98.74814,0,19.0642,-19.0642,167.9944,39.99859,0.1424969,19.92209,0,0,98.74814
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,41.26525,41.26525,0,-1,0,41.26525,0,0,0,0,0,43.43711,41.26525,0,0,265.6381,79.68394,0,43.43711,-43.43711,122.2077,29.09701,0.1424969,45.39178,0,0,79.68394
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,70.77989,34.43448,0,-1,0,34.43448,0,0,36.34541,43.4234,0,36.24683,34.43448,0,0,313.9016,36.24683,0,36.24683,-36.24683,84.00017,20,0.1424969,77.85789,0,0,36.24683
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,34.23054,0,0,-1,0,0,0,0,34.23054,37.6536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424969,37.6536,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,29.77304,0,0,-1,0,0,0,0,29.77304,32.75035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424969,32.75035,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,18.23721,0,0,-1,0,0,0,0,18.23721,20.06093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424969,20.06093,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424969,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,8.793054,8.793054,81,0,22.761,8.793054,0,-1.421085E-14,0,0,0,0,0,72.20695,68.5966,354.1758,0,68.5966,0,68.5966,149.0766,35.49436,0.1425653,9.672359,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,9.723672,9.723672,81,0,22.761,9.723672,0,0,0,0,0,0,0,71.27633,67.71251,285.5792,61.73694,67.71251,0,67.71251,213.3143,50.78903,0.1426348,10.69604,0,81,61.73694
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,217.8667,122.6782,82.36081,0,82.36081,291.4487,69.3924,0.1426618,0,10.92865,81,136.339
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,45.89502,45.89502,81,0,22.761,45.89502,45.1557,0,0,0,20.72421,0,0,35.10498,33.34974,135.5059,196.8029,54.07395,0,54.07395,342.7477,81.60644,0.1427337,50.48452,16.57937,81,217.5271
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,45.01544,45.01544,0,-1,0,45.01544,62.08648,0,0,0,27.9485,47.38467,45.01544,0,0,81.43193,245.4695,0,19.43617,-19.43617,322.2602,76.72846,0.1427337,49.51698,22.3588,0,273.418
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,32.48084,32.48084,0,-1,0,32.48084,42.21602,0,0,0,13.71212,34.19036,32.48084,0,0,103.0277,226.0333,0,20.47824,-20.47824,300.6743,71.58896,0.1427337,35.72892,10.96969,0,239.7454
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,125.7813,205.5551,59.78931,0,59.78931,357.3954,85.09396,0.142654,0,47.83144,0,265.3444
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,50.55815,50.55815,0,-1,0,50.55815,78.98167,0,0,0,39.93167,53.2191,50.55815,0,0,65.99197,259.3654,0,13.28743,-13.28743,343.3892,81.75916,0.142654,55.61396,31.94533,0,299.2971
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,68.42576,68.42576,0,-1,0,68.42576,44.75145,0,0,6.568336,30.62152,72.02711,68.42576,0,0,80.75579,246.078,0,41.4056,-41.4056,299.7438,71.36744,0.142654,75.26833,24.49722,0,276.6995
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,126.762,204.6724,57.9353,0,57.9353,354.7061,84.45366,0.1425768,0,46.34824,0,262.6077
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,90.90766,68.7,0,-1,0,68.7,67.1046,0,22.20766,31.29843,46.10086,72.31579,68.7,0,0,68.82671,256.8142,0,26.21493,-26.21493,327.0731,77.8744,0.1425768,99.99843,36.88069,0,302.915
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,74.71378,68.7,0,-1,0,68.7,33.0188,0,6.013784,13.48516,22.68392,72.31579,68.7,0,0,97.95441,230.5993,0,49.63187,-49.63187,274.7565,65.41809,0.1425768,82.18517,18.14713,0,253.2832
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,41.59314,41.59314,0,-1,0,41.59314,12.7948,0,0,0,5.321761,43.78225,41.59314,0,0,153.1009,180.9674,0,38.46049,-38.46049,234.2156,55.76551,0.1425768,45.75246,4.257409,0,186.2891
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,56.89856,56.89856,0,-1,0,56.89856,0,0,7.105427E-15,0,0,59.89322,56.89856,0,0,195.8348,142.5069,0,59.89322,-59.89322,171.0826,40.73388,0.1425768,62.58842,0,0,142.5069
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3828,82.61366,0,0,0,171.0826,40.73388,0.1425768,0,0,0,82.61366
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,29.96773,29.96773,0,-1,0,29.96773,0,0,3.552714E-15,0,0,31.54498,29.96773,0,0,262.3828,82.61366,0,31.54498,-31.54498,137.8313,32.81691,0.1425768,32.9645,0,0,82.61366
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,41.71225,41.71225,0,-1,0,41.71225,0,0,0,0,0,43.90763,41.71225,0,0,297.4328,51.06869,0,43.90763,-43.90763,91.54859,21.79724,0.1425768,45.88347,0,0,51.06869
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,13.26347,6.80301,0,-1,0,6.80301,0,0,6.460459,7.786806,0,7.161063,6.80301,0,0,346.2191,7.161063,0,7.161063,-7.161063,84.00017,20,0.1425768,14.58982,0,0,7.161063
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,45.22716,0,0,-1,0,0,0,0,45.22716,49.74988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425768,49.74988,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425768,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,26.24898,0,0,-1,0,0,0,0,26.24898,28.87388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425768,28.87388,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,7.481889,0,0,-1,0,0,0,0,7.481889,8.230078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425768,8.230078,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.78724,0,0,-1,0,0,0,0,32.78724,36.06597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425768,36.06597,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.85418,0,0,-1,0,0,0,0,31.85418,35.0396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425768,35.0396,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,9.181926,9.181926,81,0,22.761,9.181926,0,0,0,0,0,0,0,71.81808,68.22717,354.1758,0,68.22717,0,68.22717,148.7262,35.41092,0.1426454,10.10012,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,43.31316,43.31316,81,0,22.761,43.31316,0,0,0,0,0,0,0,37.68684,35.8025,285.9486,61.40445,35.8025,0,35.8025,182.6914,43.49786,0.1426966,47.64448,0,81,61.40445
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.7204077,0.7204077,73.03619,0,20.74616,0.7204077,1841.834,0,0,0,13.26871,0,0,72.31579,68.7,250.1461,93.6267,81.96871,0,81.96871,260.4537,62.01267,0.1427259,0.7924485,10.61497,81,106.8954
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,24.40394,24.40394,81,0,22.761,24.40394,115.6038,0,0,0,28.21187,0,0,56.59606,53.76626,168.1774,167.3985,81.97813,0,81.97813,338.225,80.5296,0.142776,26.84433,22.5695,81,195.6104
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,40.41591,40.41591,0,-1,0,40.41591,60.52621,0,0,0,24.46222,42.54307,40.41591,0,0,86.19929,241.1789,0,18.08084,-18.08084,319.1661,75.99178,0.142776,44.4575,19.56978,0,265.6411
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,3.018703,3.018703,0,-1,0,3.018703,1464.323,0,0,0,44.20355,3.177582,3.018703,0,0,106.2891,223.098,41.02597,0,41.02597,358.0868,85.25858,0.1427214,3.320573,35.36284,0,267.3016
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,29.80886,29.80886,0,-1,0,29.80886,226.2886,0,0,0,67.45408,31.37775,29.80886,0,0,65.26315,260.0214,36.07632,0,36.07632,392.3118,93.40738,0.1426735,32.78975,53.96326,0,327.4755
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,62.35857,62.35857,0,-1,0,62.35857,142.9717,0,0,0,89.15511,65.6406,62.35857,0,0,29.18683,292.4901,23.5145,0,23.5145,414.6196,98.71876,0.1426423,68.59443,71.32409,0,381.6452
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,60.16188,60.16188,0,-1,0,60.16188,124.3069,5.78477,0,0,74.7854,63.3283,60.16188,0,0,5.672327,313.6531,5.672327,0,5.672327,420.0009,100,0.1426347,66.17808,59.82832,0,388.4385
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,45.15581,45.15581,0,-1,0,45.15581,119.9898,6.649927,0,0,54.18236,47.53243,45.15581,0,0,0,318.7582,0,0,0,420.0009,100,0.1426347,49.67139,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,26.09765,26.09765,0,-1,0,26.09765,217.5463,29.30327,0,0,56.77448,27.47121,26.09765,0,0,0,318.7582,0,0,0,420.0009,100,0.1426347,28.70742,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,-1,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426347,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,-1,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426347,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,61.8902,61.8902,0,-1,0,61.8902,0,0,7.105427E-15,0,0,65.14758,61.8902,0,0,0,318.7582,0,65.14758,-65.14758,351.3293,83.64966,0.1426347,68.07922,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,32.61028,32.61028,0,-1,0,32.61028,0,0,7.105427E-15,0,0,34.32661,32.61028,0,0,72.38619,253.6107,0,34.32661,-34.32661,315.1458,75.03458,0.1426347,35.87131,0,0,253.6107
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,53.15545,53.15545,0,-1,0,53.15545,0,0,0,0,0,55.95311,53.15545,0,0,110.5269,219.284,0,55.95311,-55.95311,256.1661,60.9918,0.1426347,58.471,0,0,219.284
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,32.30893,32.30893,0,-1,0,32.30893,0,0,7.105427E-15,0,0,34.0094,32.30893,0,0,172.697,163.3309,0,34.0094,-34.0094,220.317,52.45633,0.1426347,35.53983,0,0,163.3309
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.78585,28.78585,0,-1,0,28.78585,0,0,3.552714E-15,0,0,30.3009,28.78585,0,0,210.4852,129.3215,0,30.3009,-30.3009,188.3771,44.8516,0.1426347,31.66444,0,0,129.3215
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,11.05275,11.05275,0,-1,0,11.05275,0,0,1.776357E-15,0,0,11.63448,11.05275,0,0,244.1529,99.02063,0,11.63448,-11.63448,176.1133,41.93164,0.1426347,12.15803,0,0,99.02063
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,71.79392,68.7,0,-1,0,68.7,0,0,3.093919,10.27331,0,72.31579,68.7,0,0,257.0801,87.38615,0,72.31579,-72.31579,99.88573,23.78227,0.1426347,78.97331,0,0,87.38615
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,31.69542,14.31685,0,-1,0,14.31685,0,0,17.37857,20.54812,0,15.07036,14.31685,0,0,337.431,15.07036,0,15.07036,-15.07036,84.00017,20,0.1426347,34.86496,0,0,15.07036
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,31.30724,0,0,-1,0,0,0,0,31.30724,34.43797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426347,34.43797,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,42.4663,0,0,-1,0,0,0,0,42.4663,46.71293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426347,46.71293,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,75.45884,0,0,-1,0,0,0,0,75.45884,83.00472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426347,83.00472,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,43.74992,43.74992,81,0,22.761,43.74992,0,0,0,0,0,0,0,37.25008,35.38758,354.1758,0,35.38758,0,35.38758,117.5718,27.99322,0.1426852,48.12491,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,318.7882,31.84882,68.7,0,68.7,182.7463,43.51094,0.1427301,0,0,81,31.84882
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,75.21989,75.21989,81,0,22.761,75.21989,43.67217,0,0,0,32.85016,0,0,5.78011,5.491105,250.0882,93.67882,38.34127,0,38.34127,219.12,52.17133,0.1427759,82.74187,26.28013,81,126.529
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,92.81071,92.81071,81,0,22.761,92.81071,69.04626,0,0,0,64.08233,12.43233,11.81072,0,0,211.747,128.186,51.65,0,51.65,268.1195,63.83786,0.1428356,102.0918,51.26587,81,192.2683
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,61.1395,61.1395,0,-1,0,61.1395,144.8112,0,0,0,88.53683,64.35737,61.1395,0,0,160.097,174.671,24.17946,0,24.17946,291.0582,69.29943,0.1428035,67.25345,70.82947,0,263.2078
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,39.84842,39.84842,0,-1,0,39.84842,242.5129,0,0,0,96.63755,41.94571,39.84842,0,0,135.9175,196.4325,54.69185,0,54.69185,342.9434,81.65303,0.142731,43.83326,77.31004,0,293.07
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,57.90593,57.90593,0,-1,0,57.90593,142.7901,0,0,0,82.68396,60.95361,57.90593,0,0,81.22565,245.6551,21.73035,0,21.73035,363.5586,86.56141,0.1427022,63.69653,66.14716,0,328.3391
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,76.52863,68.7,0,-1,0,68.7,122.8576,0,7.828634,15.4815,84.40315,72.31579,68.7,0,0,59.4953,265.2125,12.08737,0,12.08737,375.0257,89.29166,0.1426862,84.1815,67.52252,0,349.6156
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,16.19943,16.19943,0,-1,0,16.19943,556.6482,25.71386,0,0,90.17383,17.05203,16.19943,0,0,47.40794,276.0911,47.40794,0,47.40794,420.0009,100,0.1426234,17.81937,72.13906,0,366.2649
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,60.35935,60.35935,0,-1,0,60.35935,108.0246,1.666787,0,0,65.20295,63.53616,60.35935,0,0,0,318.7582,0,0,0,420.0009,100,0.1426234,66.39529,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,-1,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426234,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,22.53613,22.53613,0,-1,0,22.53613,156.6777,11.58685,0,0,35.30909,23.72224,22.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1426234,24.78974,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,56.81115,56.81115,0,-1,0,56.81115,35.72055,0,7.105427E-15,0,20.29325,59.80121,56.81115,0,0,0,318.7582,0,39.50796,-39.50796,378.3558,90.08453,0.1426234,62.49226,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,49.84291,49.84291,0,-1,0,49.84291,0,0,0,0,0,52.46622,49.84291,0,0,43.89773,279.2503,0,52.46622,-52.46622,323.0515,76.91688,0.1426234,54.82721,0,0,279.2503
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,51.0329,51.0329,0,-1,0,51.0329,0,0,0,0,0,53.71884,51.0329,0,0,102.1935,226.784,0,53.71884,-53.71884,266.4269,63.43485,0.1426234,56.13618,0,0,226.784
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,33.3036,33.3036,0,-1,0,33.3036,0,0,0,0,0,35.05642,33.3036,0,0,161.8811,173.0652,0,35.05642,-35.05642,229.4742,54.6366,0.1426234,36.63396,0,0,173.0652
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,50.83458,50.83458,0,-1,0,50.83458,0,0,7.105427E-15,0,0,53.51009,50.83458,0,0,200.8327,138.0088,0,53.51009,-53.51009,173.0696,41.20697,0.1426234,55.91804,0,0,138.0088
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,62.54788,62.54788,0,-1,0,62.54788,0,0,0,0.1026697,0,65.83987,62.54788,0,0,260.2884,84.4987,0,65.83987,-65.83987,103.6683,24.68288,0.1426234,68.80267,0,0,84.4987
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,46.74519,17.72588,0,-1,0,17.72588,0,0,29.01931,33.69383,0,18.65882,17.72588,0,0,333.4438,18.65882,0,18.65882,-18.65882,84.00017,20,0.1426234,51.41971,0,0,18.65882
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426234,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,79.01136,0,0,-1,0,0,0,0,79.01136,86.91249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426234,86.91249,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426234,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,38.67292,0,0,-1,0,0,0,0,38.67292,42.54021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426234,42.54021,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,52.29925,0,0,-1,0,0,0,0,52.29925,57.52917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426234,57.52917,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,23.23012,23.23012,81,0,22.761,23.23012,0,0,0,0,0,0,0,57.76988,54.88139,354.1758,0,54.88139,0,54.88139,136.0652,32.39642,0.1427014,25.55313,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,299.2944,49.39325,68.7,0,68.7,201.2398,47.91413,0.1427462,0,0,81,49.39325
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,71.65469,71.65469,81,0,22.761,71.65469,41.27135,0,0,0,29.57286,0,0,9.345307,8.878042,230.5944,111.2233,38.4509,0,38.4509,237.7175,56.59929,0.1427929,78.82016,23.65829,81,140.7961
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,128.5151,128.5151,81,0,22.761,128.5151,52.32867,0,0,0,67.25026,50.01593,47.51513,0,0,192.1435,145.8291,17.23433,0,17.23433,254.0674,60.49212,0.1428127,141.3666,53.80021,81,213.0793
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,28.14293,28.14293,0,-1,0,28.14293,314.5423,0,0,0,88.52142,29.62414,28.14293,0,0,174.9092,161.34,58.89728,0,58.89728,309.9423,73.79563,0.1427348,30.95723,70.81714,0,249.8614
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,34.07294,34.07294,0,-1,0,34.07294,283.0959,0,0,0,96.45907,35.86625,34.07294,0,0,116.0119,214.3475,60.59282,0,60.59282,367.4257,87.48213,0.1426548,37.48023,77.16725,0,310.8066
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,17.98573,17.98573,0,-1,0,17.98573,639.425,40.65381,0,0,115.0052,18.93234,17.98573,0,0,55.41908,268.881,55.41908,0,55.41908,420.0009,100,0.1425817,19.7843,92.00419,0,383.8863
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,86.6564,68.7,0,-1,0,68.7,182.8957,53.33357,17.9564,26.62204,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1425817,95.32204,100.5195,0,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,22.92535,22.92535,0,-1,0,22.92535,532.3661,97.91486,0,0,122.0468,24.13195,22.92535,0,0,0,318.7582,0,0,0,420.0009,100,0.1425817,25.21789,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,23.25161,23.25161,0,-1,0,23.25161,447.2033,79.50658,0,0,103.9819,24.47537,23.25161,0,0,0,318.7582,0,0,0,420.0009,100,0.1425817,25.57677,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,43.32181,43.32181,0,-1,0,43.32181,186.8229,35.33318,0,0,80.93508,45.60191,43.32181,0,0,0,318.7582,0,0,0,420.0009,100,0.1425817,47.65399,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,25.9247,25.9247,0,-1,0,25.9247,192.2114,22.54107,0,0,49.83023,27.28916,25.9247,0,0,0,318.7582,0,0,0,420.0009,100,0.1425817,28.51717,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,41.43893,41.43893,0,-1,0,41.43893,46.35095,0,0,0,19.20734,43.61993,41.43893,0,0,0,318.7582,0,24.41259,-24.41259,394.2677,93.87308,0.1425817,45.58283,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,9.677809,9.677809,0,-1,0,9.677809,0,0,1.776357E-15,0,0,10.18717,9.677809,0,0,27.1251,294.3456,0,10.18717,-10.18717,383.5295,91.31636,0.1425817,10.64559,0,0,294.3456
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,39.83073,39.83073,0,-1,0,39.83073,0,0,7.105427E-15,0,0,41.92709,39.83073,0,0,38.44418,284.1585,0,41.92709,-41.92709,339.3345,80.79375,0.1425817,43.81381,0,0,284.1585
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,22.56917,22.56917,0,-1,0,22.56917,0,0,3.552714E-15,0,0,23.75702,22.56917,0,0,85.02983,242.2314,0,23.75702,-23.75702,314.2924,74.83137,0.1425817,24.82609,0,0,242.2314
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,74.66776,68.7,0,-1,0,68.7,0,0,5.967764,13.43454,0,72.31579,68.7,0,0,111.4265,218.4743,0,72.31579,-72.31579,238.0648,56.68199,0.1425817,82.13454,0,0,218.4743
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,60.83997,60.83997,0,-1,0,60.83997,0,0,1.421085E-14,0,0,64.04207,60.83997,0,0,191.7774,146.1586,0,64.04207,-64.04207,170.5586,40.6091,0.1425817,66.92396,0,0,146.1586
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,32.99745,32.99745,0,-1,0,32.99745,0,0,7.105427E-15,0,0,34.73416,32.99745,0,0,262.9352,82.1165,0,34.73416,-34.73416,133.9455,31.89173,0.1425817,36.2972,0,0,82.1165
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,57.40756,45.01322,0,-1,0,45.01322,0,0,12.39434,18.1351,0,47.38234,45.01322,0,0,301.5288,47.38234,0,47.38234,-47.38234,84.00017,20,0.1425817,63.14832,0,0,47.38234
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,63.46815,0,0,-1,0,0,0,0,63.46815,69.81496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425817,69.81496,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425817,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,65.22867,0,0,-1,0,0,0,0,65.22867,71.75154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425817,71.75154,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425817,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,21.69894,21.69894,81,0,22.761,21.69894,0,0,0,0,0,0,0,59.30106,56.33601,354.1758,0,56.33601,0,56.33601,137.4452,32.72498,0.1426615,23.86883,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.54148,21.54148,81,0,22.761,21.54148,0,0,0,0,0,0,0,59.45852,56.48559,297.8398,50.70241,56.48559,0,56.48559,191.0321,45.48375,0.1427415,23.69563,0,81,50.70241
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,3.165284,3.165284,75.48107,0,21.36471,3.165284,1181.021,0,0,0,37.38267,0,0,72.31579,68.7,241.3542,101.5394,106.0827,0,106.0827,291.671,69.44534,0.142745,3.481813,29.90614,81,138.9221
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,71.00795,71.00795,81,0,22.761,71.00795,98.81416,0,0,0,70.16591,0,0,9.99205,9.492448,135.2715,197.0138,79.65836,0,79.65836,367.2415,87.43829,0.1427977,78.10874,56.13273,81,267.1797
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,59.76336,59.76336,0,-1,0,59.76336,158.203,0,0,0,94.54741,62.9088,59.76336,0,0,55.61317,268.7064,31.63861,0,31.63861,397.2566,94.58471,0.142756,65.7397,75.63793,0,363.2538
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,46.52265,46.52265,0,-1,0,46.52265,248.886,42.84257,0,0,115.7883,48.97121,46.52265,0,0,23.97457,297.1811,23.97457,0,23.97457,420.0009,100,0.1427245,51.17491,92.63068,0,412.9695
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,11.53622,11.53622,0,-1,0,11.53622,1071.855,111.5082,0,0,123.6516,12.14339,11.53622,0,0,0,318.7582,0,0,0,420.0009,100,0.1427245,12.68984,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,51.6293,51.6293,0,-1,0,51.6293,228.0543,63.39619,0,0,117.7428,54.34663,51.6293,0,0,0,318.7582,0,0,0,420.0009,100,0.1427245,56.79223,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,74.83497,68.7,0,-1,0,68.7,156.9717,35.52375,6.134971,13.61847,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1427245,82.31847,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427245,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,60.71113,60.71113,0,-1,0,60.71113,114.3803,5.53514,0,0,69.4416,63.90646,60.71113,0,0,0,318.7582,0,0,0,420.0009,100,0.1427245,66.78224,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,51.70818,51.70818,0,-1,0,51.70818,69.20469,0,7.105427E-15,0,35.78449,54.42967,51.70818,0,0,0,318.7582,0,18.64518,-18.64518,400.3471,95.32055,0.1427245,56.879,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,61.6169,61.6169,0,-1,0,61.6169,25.86947,0,0,0,15.93997,64.85989,61.6169,0,0,20.71687,300.113,0,48.91993,-48.91993,348.781,83.04292,0.1427245,67.77859,12.75197,0,316.053
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,159.8436,68.7,0,-1,0,68.7,0,0,91.14362,107.128,0,72.31579,68.7,0,0,75.07234,251.1931,0,72.31579,-72.31579,272.5534,64.89354,0.1427245,175.828,0,0,251.1931
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,13.70762,13.70762,0,-1,0,13.70762,0,0,0,0,0,14.42907,13.70762,0,0,155.4232,178.8773,0,14.42907,-14.42907,257.3438,61.27222,0.1427245,15.07838,0,0,178.8773
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,36.84882,36.84882,0,-1,0,36.84882,0,0,7.105427E-15,0,0,38.78823,36.84882,0,0,171.4555,164.4483,0,38.78823,-38.78823,216.4575,51.53739,0.1427245,40.5337,0,0,164.4483
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,26.6214,26.6214,0,-1,0,26.6214,0,0,3.552714E-15,0,0,28.02253,26.6214,0,0,214.5536,125.66,0,28.02253,-28.02253,186.9191,44.50447,0.1427245,29.28354,0,0,125.66
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,31.248,31.248,0,-1,0,31.248,0,0,3.552714E-15,0,0,32.89263,31.248,0,0,245.6897,97.6375,0,32.89263,-32.89263,152.2473,36.24928,0.1427245,34.3728,0,0,97.6375
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,24.40441,24.40441,0,-1,0,24.40441,0,0,0,0,0,25.68885,24.40441,0,0,282.2371,64.74487,0,25.68885,-25.68885,125.1688,29.80204,0.1427245,26.84485,0,0,64.74487
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,26.64485,26.64485,0,-1,0,26.64485,0,0,3.552714E-15,0,0,28.04721,26.64485,0,0,310.7802,39.05602,0,28.04721,-28.04721,95.60447,22.76292,0.1427245,29.30933,0,0,39.05602
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,56.81001,10.45837,0,-1,0,10.45837,0,0,46.35164,52.03265,0,11.00881,10.45837,0,0,341.9438,11.00881,0,11.00881,-11.00881,84.00017,20,0.1427245,62.49101,0,0,11.00881
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,26.44297,0,0,-1,0,0,0,0,26.44297,29.08727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427245,29.08727,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,15.75992,0,0,-1,0,0,0,0,15.75992,17.33591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427245,17.33591,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427245,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,37.92956,37.92956,81,0,22.761,37.92956,0,0,0,0,0,0,0,43.07044,40.91692,354.1758,0,40.91692,0,40.91692,122.8174,29.24217,0.1427822,41.72252,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,40.83104,40.83104,81,0,22.761,40.83104,0,0,0,0,0,0,0,40.16896,38.16051,313.2589,36.82523,38.16051,0,38.16051,159.0196,37.86174,0.142836,44.91414,0,81,36.82523
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,28.10795,28.10795,81,0,22.761,28.10795,100.4934,0,0,0,28.24665,0,0,52.89205,50.24745,275.0984,71.16969,78.49409,0,78.49409,233.4856,55.59171,0.14289,30.91875,22.59732,81,99.41634
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,57.4393,57.4393,81,0,22.761,57.4393,80.99502,0,0,0,46.52297,0,0,23.5607,22.38266,196.6043,141.8144,68.90564,0,68.90564,298.8553,71.15588,0.1429565,63.18323,37.21838,81,188.3373
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,14.56363,14.56363,0,-1,0,14.56363,476.5271,0,0,0,69.39964,15.33013,14.56363,0,0,127.6986,203.8295,54.0695,0,54.0695,350.1501,83.3689,0.1428855,16.01999,55.51971,0,273.2291
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,57.05088,57.05088,0,-1,0,57.05088,177.1225,0,0,0,101.0499,60.05356,57.05088,0,0,73.62914,252.492,40.99636,0,40.99636,389.0427,92.62902,0.1428316,62.75597,80.83994,0,353.5419
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,13.38791,13.38791,0,-1,0,13.38791,787.969,58.76723,0,0,105.4926,14.09253,13.38791,0,0,32.63279,289.3887,32.63279,0,32.63279,420.0009,100,0.1427888,14.7267,84.39404,0,394.8813
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,60.33575,60.33575,0,-1,0,60.33575,164.9136,35.99055,0,0,99.50187,63.51131,60.33575,0,0,0,318.7582,0,0,0,420.0009,100,0.1427888,66.36932,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427888,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,15.46721,15.46721,0,-1,0,15.46721,654.1419,84.89624,0,0,101.1775,16.28127,15.46721,0,0,0,318.7582,0,0,0,420.0009,100,0.1427888,17.01393,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,42.29655,42.29655,0,-1,0,42.29655,181.5229,32.25522,0,0,76.7779,44.52268,42.29655,0,0,0,318.7582,0,0,0,420.0009,100,0.1427888,46.5262,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,-1,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427888,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,21.54879,21.54879,0,-1,0,21.54879,95.13063,0,3.552714E-15,0,20.49949,22.68293,21.54879,0,0,0,318.7582,0,2.183437,-2.183437,417.6993,99.45201,0.1427888,23.70366,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,64.00249,64.00249,0,-1,0,64.00249,0,0,0,1.702736,0,67.37104,64.00249,0,0,2.426041,316.5748,0,67.37104,-67.37104,346.684,82.54364,0.1427888,70.40273,0,0,316.5748
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,91.07998,68.7,0,-1,0,68.7,0,0,22.37998,31.48797,0,72.31579,68.7,0,0,77.28275,249.2038,0,72.31579,-72.31579,270.4565,64.39426,0.1427888,100.188,0,0,249.2038
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,20.451,20.451,0,-1,0,20.451,0,0,0,0,0,21.52737,20.451,0,0,157.6336,176.888,0,21.52737,-21.52737,247.7646,58.99146,0.1427888,22.49611,0,0,176.888
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.5529,155.3606,0,0,0,247.7646,58.99146,0.1427888,0,0,0,155.3606
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,36.73582,36.73582,0,-1,0,36.73582,0,0,7.105427E-15,0,0,38.66928,36.73582,0,0,181.5529,155.3606,0,38.66928,-38.66928,207.0036,49.28647,0.1427888,40.4094,0,0,155.3606
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,45.00288,45.00288,0,-1,0,45.00288,0,0,7.105427E-15,0,0,47.37145,45.00288,0,0,224.5188,116.6913,0,47.37145,-47.37145,157.0697,37.39748,0.1427888,49.50317,0,0,116.6913
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,39.48471,39.48471,0,-1,0,39.48471,0,0,0,0,0,41.56285,39.48471,0,0,277.1537,69.31985,0,41.56285,-41.56285,113.2586,26.96628,0.1427888,43.43318,0,0,69.31985
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,66.22609,26.36915,0,-1,0,26.36915,0,0,39.85694,46.47955,0,27.757,26.36915,0,0,323.3347,27.757,0,27.757,-27.757,84.00017,20,0.1427888,72.84869,0,0,27.757
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427888,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,39.42737,0,0,-1,0,0,0,0,39.42737,43.37011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427888,43.37011,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,11.2412,0,0,-1,0,0,0,0,11.2412,12.36532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427888,12.36532,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,9.265901,9.265901,81,0,22.761,9.265901,0,0,0,0,0,0,0,71.7341,68.14739,354.1758,0,68.14739,0,68.14739,148.6505,35.39289,0.1428563,10.19249,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,44.51037,44.51037,81,0,22.761,44.51037,0,0,0,0,0,0,0,36.48963,34.66515,286.0284,61.33266,34.66515,0,34.66515,181.5367,43.22294,0.142905,48.96141,0,81,61.33266
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,58.96428,58.96428,81,0,22.761,58.96428,40.94882,0,0,0,24.14518,0,0,22.03572,20.93393,251.3633,92.53129,45.07911,0,45.07911,224.3025,53.40525,0.1429618,64.86071,19.31614,81,116.6765
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,30.48895,30.48895,81,0,22.761,30.48895,144.6044,0,0,0,44.08835,0,0,50.51105,47.9855,206.2841,133.1025,92.07384,0,92.07384,311.6514,74.20258,0.1429977,33.53784,35.27068,81,177.1908
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,26.88602,26.88602,0,-1,0,26.88602,300.5003,0,0,0,80.79258,28.30107,26.88602,0,0,114.2103,215.9689,52.4915,0,52.4915,361.4492,86.05917,0.142929,29.57462,64.63406,0,296.7615
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,34.99654,34.99654,0,-1,0,34.99654,184.7924,0,0,0,64.67094,36.83846,34.99654,0,0,61.71881,263.2113,27.83249,0,27.83249,387.8535,92.34588,0.1428925,38.49619,51.73676,0,327.8823
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,8.358824,8.358824,0,-1,0,8.358824,1159.321,54.22052,0,0,96.9056,8.798761,8.358824,0,0,33.88631,288.2605,33.88631,0,33.88631,420.0009,100,0.1428482,9.194706,77.52448,0,385.1661
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,58.07724,58.07724,0,-1,0,58.07724,161.8301,32.85254,0,0,93.98648,61.13394,58.07724,0,0,0,318.7582,0,0,0,420.0009,100,0.1428482,63.88497,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,37.35439,37.35439,0,-1,0,37.35439,286.7089,67.77794,0,0,107.0983,39.32041,37.35439,0,0,0,318.7582,0,0,0,420.0009,100,0.1428482,41.08983,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,30.14067,30.14067,0,-1,0,30.14067,310.3343,61.80981,0,0,93.53683,31.72702,30.14067,0,0,0,318.7582,0,0,0,420.0009,100,0.1428482,33.15474,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,53.33113,53.33113,0,-1,0,53.33113,152.366,25.12048,0,0,81.25851,56.13803,53.33113,0,0,0,318.7582,0,0,0,420.0009,100,0.1428482,58.66424,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,29.97282,29.97282,0,-1,0,29.97282,183.6006,23.47995,0,0,55.03028,31.55033,29.97282,0,0,0,318.7582,0,0,0,420.0009,100,0.1428482,32.9701,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,18.66303,18.66303,0,-1,0,18.66303,90.18294,0,0,0,16.83087,19.6453,18.66303,0,0,0,318.7582,0,2.814427,-2.814427,417.0342,99.29366,0.1428482,20.52934,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,26.64677,26.64677,0,-1,0,26.64677,0,0,3.552714E-15,0,0,28.04923,26.64677,0,0,3.127141,315.9438,0,28.04923,-28.04923,387.4677,92.25403,0.1428482,29.31145,0,0,315.9438
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,98.95628,68.7,0,-1,0,68.7,0,0,30.25628,40.15191,0,72.31579,68.7,0,0,34.29295,287.8946,0,72.31579,-72.31579,311.2401,74.10465,0.1428482,108.8519,0,0,287.8946
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,76.21109,68.7,0,-1,0,68.7,0,0,7.511088,15.1322,0,72.31579,68.7,0,0,114.6438,215.5788,0,72.31579,-72.31579,235.0126,55.95527,0.1428482,83.8322,0,0,215.5788
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,18.95757,18.95757,0,-1,0,18.95757,0,0,3.552714E-15,0,0,19.95533,18.95757,0,0,194.9947,143.263,0,19.95533,-19.95533,213.9779,50.94701,0.1428482,20.85332,0,0,143.263
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,29.0718,29.0718,0,-1,0,29.0718,0,0,3.552714E-15,0,0,30.6019,29.0718,0,0,217.1673,123.3077,0,30.6019,-30.6019,181.7206,43.26673,0.1428482,31.97898,0,0,123.3077
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,43.92001,43.92001,0,-1,0,43.92001,0,0,0,0,0,46.23159,43.92001,0,0,251.1694,92.70576,0,46.23159,-46.23159,132.9882,31.6638,0.1428482,48.31202,0,0,92.70576
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,63.73714,44.15046,0,-1,0,44.15046,0,0,19.58668,25.96039,0,46.47417,44.15046,0,0,302.5378,46.47417,0,46.47417,-46.47417,84.00017,20,0.1428482,70.11085,0,0,46.47417
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,13.12939,0,0,-1,0,0,0,0,13.12939,14.44233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428482,14.44233,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428482,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,67.76717,0,0,-1,0,0,0,0,67.76717,74.54389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428482,74.54389,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,45.45976,0,0,-1,0,0,0,0,45.45976,50.00574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428482,50.00574,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,32.37439,32.37439,81,0,22.761,32.37439,0,0,0,0,0,0,0,48.62561,46.19433,354.1758,0,46.19433,0,46.19433,127.824,30.43422,0.1429129,35.61183,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,65.12085,65.12085,81,0,22.761,65.12085,0,0,0,0,0,0,0,15.87915,15.08519,307.9815,41.5749,15.08519,0,15.08519,142.135,33.84161,0.142934,71.63293,0,81,41.5749
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,67.80321,67.80321,81,0,22.761,67.80321,6.872321,0,0,0,4.659654,0,0,13.19679,12.53695,292.8963,55.15157,17.19661,0,17.19661,158.4492,37.72591,0.1429569,74.58353,3.727723,81,59.81122
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,37.06852,37.06852,81,0,22.761,37.06852,56.6531,0,0,0,21.00047,0,0,43.93148,41.73491,275.6997,70.62852,62.73537,0,62.73537,217.9652,51.89636,0.143031,40.77538,16.80037,81,91.62898
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,212.9643,127.0903,37.81013,0,37.81013,253.835,60.43678,0.1429816,0,30.2481,0,164.9005
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,69.88795,68.7,0,-1,0,68.7,65.58791,0,1.187947,8.176742,45.05889,72.31579,68.7,0,0,175.1542,161.1195,0,27.2569,-27.2569,225.1037,53.59601,0.1429816,76.87674,36.04711,0,206.1784
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,48.03214,48.03214,0,-1,0,48.03214,140.515,0,0,0,67.49235,50.56015,48.03214,0,0,205.4396,133.8626,16.93219,0,16.93219,241.167,57.4206,0.1429594,52.83536,53.99387,0,201.3549
