Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,188.5074,149.1015,56.10849,0,56.10849,294.3962,70.09418,0.1428862,0,44.88679,0,205.21
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,32.37025,32.37025,0,-1,0,32.37025,184.9517,0,0,0,59.86934,34.07395,32.37025,0,0,132.3989,199.5992,25.79539,0,25.79539,318.8678,75.92076,0.1428525,35.60728,47.89547,0,259.4685
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,56.54542,56.54542,0,-1,0,56.54542,123.198,0,0,0,69.66283,59.52149,56.54542,0,0,106.6035,222.815,10.14133,0,10.14133,328.4887,78.21145,0.1428393,62.19996,55.73026,0,292.4778
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,50.92436,50.92436,0,-1,0,50.92436,94.0583,0,0,0,47.89859,53.60459,50.92436,0,0,96.46222,231.9422,0,5.706002,-5.706002,322.4741,76.7794,0.1428393,56.0168,38.31887,0,279.8408
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,61.00331,61.00331,0,-1,0,61.00331,56.05978,0,7.105427E-15,0,34.19832,64.21401,61.00331,0,0,102.8022,226.2362,0,30.01569,-30.01569,290.8348,69.24624,0.1428393,67.10365,27.35866,0,260.4345
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,101.463,68.7,0,-1,0,68.7,18.62688,0,32.76298,42.90928,12.79666,72.31579,68.7,0,0,136.153,196.2205,0,59.51913,-59.51913,228.0961,54.30849,0.1428393,111.6093,10.23733,0,209.0172
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,95.37643,68.7,0,-1,0,68.7,0,0,26.67643,36.21407,0,72.31579,68.7,0,0,202.2853,136.7014,0,72.31579,-72.31579,151.8686,36.15911,0.1428393,104.9141,0,0,136.7014
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,130.4372,61.16634,0,-1,0,61.16634,0,0,69.2709,82.31462,0,64.38563,61.16634,0,0,282.6362,64.38563,0,64.38563,-64.38563,84.00017,20,0.1428393,143.481,0,0,64.38563
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,33.49567,0,0,-1,0,0,0,0,33.49567,36.84524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428393,36.84524,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.92049,0,0,-1,0,0,0,0,41.92049,46.11254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428393,46.11254,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,50.33635,0,0,-1,0,0,0,0,50.33635,55.36998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428393,55.36998,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,18.21745,0,0,-1,0,0,0,0,18.21745,20.0392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428393,20.0392,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,14.45647,0,0,-1,0,0,0,0,14.45647,15.90211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428393,15.90211,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428393,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,17.41458,0,0,-1,0,0,0,0,17.41458,19.15603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428393,19.15603,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428393,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,16.00003,0,0,-1,0,0,0,0,16.00003,17.60003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428393,17.60003,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428393,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,43.93256,43.93256,81,0,22.761,43.93256,0,0,0,0,0,0,0,37.06744,35.21407,354.1758,0,35.21407,0,35.21407,117.4072,27.95403,0.1428885,48.32582,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,48.70574,48.70574,81,0,22.761,48.70574,35.60618,0,0,0,17.34225,0,0,32.29426,30.67954,318.9617,31.69266,48.0218,0,48.0218,162.9646,38.80103,0.142951,53.57632,13.8738,81,49.03491
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,40.6229,40.6229,81,0,22.761,40.6229,129.5005,0,0,0,52.60687,0,0,40.3771,38.35825,270.9399,74.91228,90.96512,0,90.96512,249.2617,59.34791,0.1429881,44.68518,42.08549,81,127.5191
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,21.79663,21.79663,0,-1,0,21.79663,387.9057,0,0,0,84.55035,22.94382,21.79663,0,0,179.9748,156.7809,61.60654,0,61.60654,307.7068,73.26338,0.1429078,23.97629,67.64029,0,241.3312
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,27.72827,27.72827,0,-1,0,27.72827,342.0994,0,0,0,94.85825,29.18765,27.72827,0,0,118.3683,212.2268,65.67059,0,65.67059,370.0074,88.09682,0.1428224,30.5011,75.8866,0,307.085
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,43.15954,0,0,95.85723,0,0,0,0,52.69769,271.3303,52.69769,0,52.69769,420.0009,100,0.1427539,0,76.68578,0,367.1875
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,61.6095,61.6095,0,-1,0,61.6095,131.7928,16.34479,0,0,81.19689,64.8521,61.6095,0,0,0,318.7582,0,0,0,420.0009,100,0.1427539,67.77045,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427539,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,43.52359,43.52359,0,-1,0,43.52359,215.5697,48.00934,0,0,93.82364,45.8143,43.52359,0,0,0,318.7582,0,0,0,420.0009,100,0.1427539,47.87594,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2432952,0.2432952,0,-1,0,0.2432952,29446.84,71.38665,0,0,71.64275,0.2561002,0.2432952,0,0,0,318.7582,0,0,0,420.0009,100,0.1427539,0.2676247,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,26.17913,26.17913,0,-1,0,26.17913,123.2651,4.712748,0,0,32.26973,27.55698,26.17913,0,0,0,318.7582,0,0,0,420.0009,100,0.1427539,28.79704,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,-1,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427539,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,18.95911,18.95911,0,-1,0,18.95911,0,0,3.552714E-15,0,0,19.95696,18.95911,0,0,0,318.7582,0,19.95696,-19.95696,398.9644,94.99133,0.1427539,20.85502,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1744,298.8013,0,0,0,398.9644,94.99133,0.1427539,0,0,0,298.8013
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,31.06997,31.06997,0,-1,0,31.06997,0,0,7.105427E-15,0,0,32.70523,31.06997,0,0,22.1744,298.8013,0,32.70523,-32.70523,364.49,86.78316,0.1427539,34.17697,0,0,298.8013
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,46.24625,46.24625,0,-1,0,46.24625,0,0,0,0,0,48.68027,46.24625,0,0,58.51355,266.096,0,48.68027,-48.68027,313.1765,74.56569,0.1427539,50.87088,0,0,266.096
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,25.28366,25.28366,0,-1,0,25.28366,0,0,3.552714E-15,0,0,26.61438,25.28366,0,0,112.6027,217.4158,0,26.61438,-26.61438,285.1225,67.88617,0.1427539,27.81203,0,0,217.4158
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,14.99703,14.99703,0,-1,0,14.99703,0,0,1.776357E-15,0,0,15.78635,14.99703,0,0,142.1743,190.8014,0,15.78635,-15.78635,268.4822,63.92421,0.1427539,16.49674,0,0,190.8014
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,16.33141,16.33141,0,-1,0,16.33141,0,0,0,0,0,17.19095,16.33141,0,0,159.7147,175.015,0,17.19095,-17.19095,250.3614,59.60973,0.1427539,17.96455,0,0,175.015
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,12.39578,12.39578,0,-1,0,12.39578,0,0,1.776357E-15,0,0,13.04819,12.39578,0,0,178.8157,157.8241,0,13.04819,-13.04819,236.6073,56.33497,0.1427539,13.63536,0,0,157.8241
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,62.9012,62.9012,0,-1,0,62.9012,0,0,7.105427E-15,0.4913158,0,66.21178,62.9012,0,0,193.3137,144.7759,0,66.21178,-66.21178,166.814,39.71754,0.1427539,69.19131,0,0,144.7759
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,51.37966,51.37966,0,-1,0,51.37966,0,0,0,0,0,54.08385,51.37966,0,0,266.8824,78.56409,0,54.08385,-54.08385,109.8046,26.1439,0.1427539,56.51763,0,0,78.56409
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.9755,24.48024,0,0,0,109.8046,26.1439,0.1427539,0,0,0,24.48024
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.9755,24.48024,0,0,0,109.8046,26.1439,0.1427539,0,0,0,24.48024
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,12.43662,12.43662,0,0,0,12.43662,0,0,1.776357E-15,0,0,13.09118,12.43662,0,0,326.9755,24.48024,0,13.09118,-13.09118,96.00529,22.85836,0.1427539,13.68028,0,0,24.48024
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,133.4241,100.6482,81,0,22.761,100.6482,9.233406,0,32.77593,53.18122,9.293258,20.68232,19.6482,0,0,341.5213,11.38906,0,11.38906,-11.38906,84.00017,20,0.1427539,146.7666,7.434606,81,20.68232
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1427615,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.7167275,0.7167275,0,-1,0,0.7167275,3843.926,0,0,0,27.55047,0.75445,0.7167275,0,0,257.5624,86.95203,26.79602,0,26.79602,201.0766,47.87528,0.1427267,0.7884002,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,61.83915,61.83915,0,-1,0,61.83915,57.66997,0,7.105427E-15,0,35.66262,65.09383,61.83915,0,0,230.7664,111.0684,0,29.43122,-29.43122,170.0534,40.48881,0.1427267,68.02306,28.53009,0,146.7311
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,11.38035,11.38035,0,-1,0,11.38035,636.9105,0,0,0,72.48267,11.97932,11.38035,0,0,263.4678,81.63722,60.50335,0,60.50335,227.4519,54.1551,0.1426483,12.51839,57.98614,0,154.1199
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,26.40674,26.40674,0,-1,0,26.40674,255.6733,0,0,0,67.515,27.79657,26.40674,0,0,202.9644,136.0902,39.71843,0,39.71843,265.1321,63.12656,0.1425968,29.04742,54.012,0,203.6052
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,34.1411,34.1411,0,-1,0,34.1411,295.3472,0,0,0,100.8348,35.938,34.1411,0,0,163.246,171.8368,64.89679,0,64.89679,326.6986,77.78522,0.1425128,37.55521,80.66784,0,272.6716
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,0,0,0,78.03754,0,0,0,0,98.34921,230.2439,78.03754,0,78.03754,400.7315,95.41207,0.1424119,0,62.43003,0,308.2815
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,12.40941,12.40941,0,-1,0,12.40941,616.6548,43.14902,0,0,76.52324,13.06254,12.40941,0,0,20.31167,300.4777,20.31167,0,20.31167,420.0009,100,0.1423856,13.65035,61.21859,0,377.0009
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,26.58265,26.58265,0,-1,0,26.58265,189.5418,22.40349,0,0,50.38523,27.98174,26.58265,0,0,0,318.7582,0,0,0,420.0009,100,0.1423856,29.24092,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,-1,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423856,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,20.26828,20.26828,0,-1,0,20.26828,0,0,3.552714E-15,0,0,21.33504,20.26828,0,0,0,318.7582,0,21.33504,-21.33504,397.5117,94.64546,0.1423856,22.29511,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,79.34906,68.7,0,-1,0,68.7,0,0,10.64906,18.58396,0,72.31579,68.7,0,0,23.7056,297.4232,0,72.31579,-72.31579,321.2842,76.49609,0.1423856,87.28397,0,0,297.4232
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.0565,225.1074,0,0,0,321.2842,76.49609,0.1423856,0,0,0,225.1074
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,33.15525,33.15525,0,-1,0,33.15525,0,0,7.105427E-15,0,0,34.90027,33.15525,0,0,104.0565,225.1074,0,34.90027,-34.90027,284.4961,67.73703,0.1423856,36.47078,0,0,225.1074
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.77599,27.77599,0,-1,0,27.77599,0,0,3.552714E-15,0,0,29.23788,27.77599,0,0,142.8345,190.2071,0,29.23788,-29.23788,253.6767,60.39908,0.1423856,30.55359,0,0,190.2071
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.3211,160.9693,0,0,0,253.6767,60.39908,0.1423856,0,0,0,160.9693
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,54.89756,54.89756,0,-1,0,54.89756,0,0,0,0,0,57.7869,54.89756,0,0,175.3211,160.9693,0,57.7869,-57.7869,192.7639,45.89608,0.1423856,60.38731,0,0,160.9693
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,56.34818,56.34818,0,-1,0,56.34818,0,0,7.105427E-15,0,0,59.31387,56.34818,0,0,239.5288,103.1823,0,59.31387,-59.31387,130.2416,31.00984,0.1423856,61.983,0,0,103.1823
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,53.09845,41.67505,0,-1,0,41.67505,0,0,11.4234,16.73325,0,43.86847,41.67505,0,0,305.433,43.86847,0,43.86847,-43.86847,84.00017,20,0.1423856,58.4083,0,0,43.86847
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423856,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423856,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,91.71512,81,81,0,22.761,81,0,0,10.71511,19.88663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423856,100.8866,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,14.66043,14.66043,81,0,22.761,14.66043,0,0,0,0,0,0,0,66.33957,63.02259,354.1758,0,63.02259,0,63.02259,143.7887,34.23532,0.1424591,16.12647,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,291.1532,56.72033,99.56378,0,99.56378,238.2431,56.72445,0.1424632,0,24.69103,81,87.58411
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,5.156721,5.156721,77.47251,0,21.86855,5.156721,996.4354,0,0,0,51.38339,0,0,72.31579,68.7,191.5894,146.3277,120.0834,0,120.0834,352.1642,83.84846,0.142454,5.672393,41.10672,81,197.7111
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,12.69781,12.69781,0,-1,0,12.69781,741.541,9.287307,0,0,94.15946,13.36612,12.69781,0,0,71.50603,254.4028,71.50603,0,71.50603,420.0009,100,0.1423619,13.96759,75.32757,0,348.5623
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,70.78442,68.7,0,-1,0,68.7,149.0361,30.072,2.084417,9.162858,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1423619,77.86286,81.91023,0,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423619,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,18.9113,18.9113,0,-1,0,18.9113,325.3592,41.62302,0,0,61.52965,19.90663,18.9113,0,0,0,318.7582,0,0,0,420.0009,100,0.1423619,20.80243,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,35.86367,35.86367,0,-1,0,35.86367,188.2816,29.77346,0,0,67.52469,37.75123,35.86367,0,0,0,318.7582,0,0,0,420.0009,100,0.1423619,39.45004,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,16.00196,16.00196,0,-1,0,16.00196,452.5338,55.57011,0,0,72.41428,16.84417,16.00196,0,0,0,318.7582,0,0,0,420.0009,100,0.1423619,17.60216,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,100.4386,68.7,0,-1,0,68.7,74.36702,0,31.73858,41.78244,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.1423619,110.4824,40.87212,0,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,9.033987,9.033987,0,-1,0,9.033987,248.0767,0,0,0,22.41122,9.509459,9.033987,0,0,23.58405,297.5326,12.90176,0,12.90176,409.8667,97.58712,0.1423453,9.937386,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,35.42711,35.42711,0,-1,0,35.42711,49.8947,0,7.105427E-15,0,17.67625,37.29169,35.42711,0,0,10.68229,309.1442,0,19.61544,-19.61544,389.1902,92.66415,0.1423453,38.96982,14.141,0,326.8204
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,64.05088,64.05088,0,-1,0,64.05088,0,0,1.421085E-14,1.755966,0,67.42197,64.05088,0,0,32.47723,289.5287,0,67.42197,-67.42197,318.1212,75.743,0.1423453,70.45596,0,0,289.5287
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,40.60424,40.60424,0,-1,0,40.60424,0,0,0,0,0,42.7413,40.60424,0,0,107.3905,222.1067,0,42.7413,-42.7413,273.0679,65.01604,0.1423453,44.66466,0,0,222.1067
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,13.67222,13.67222,0,-1,0,13.67222,0,0,1.776357E-15,0,0,14.39181,13.67222,0,0,154.8809,179.3654,0,14.39181,-14.39181,257.8976,61.40408,0.1423453,15.03944,0,0,179.3654
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,38.43955,38.43955,0,-1,0,38.43955,0,0,7.105427E-15,0,0,40.46268,38.43955,0,0,170.8718,164.9736,0,40.46268,-40.46268,215.2462,51.249,0.1423453,42.2835,0,0,164.9736
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,37.91547,37.91547,0,-1,0,37.91547,0,0,0,0,0,39.91102,37.91547,0,0,215.8303,124.5109,0,39.91102,-39.91102,173.1763,41.23238,0.1423453,41.70701,0,0,124.5109
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,38.02403,38.02403,0,-1,0,38.02403,0,0,0,0,0,40.0253,38.02403,0,0,260.1759,84.59993,0,40.0253,-40.0253,130.986,31.18707,0.1423453,41.82644,0,0,84.59993
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.6484,44.57463,0,0,0,130.986,31.18707,0.1423453,0,0,0,44.57463
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,66.42756,42.3459,0,-1,0,42.3459,0,0,24.08165,30.72441,0,44.57463,42.3459,0,0,304.6484,44.57463,0,44.57463,-44.57463,84.00017,20,0.1423453,73.07031,0,0,44.57463
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,6.700263,0,0,-1,0,0,0,0,6.700263,7.37029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423453,7.37029,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,4.292175,0,0,-1,0,0,0,0,4.292175,4.721393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423453,4.721393,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,63.04646,0,0,-1,0,0,0,0,63.04646,69.35111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423453,69.35111,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,6.411421,6.411421,78.72721,0,22.18598,6.411421,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1424054,7.052564,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1424493,0,0,81,61.83
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,52.80119,52.80119,81,0,22.761,52.80119,29.09174,0,0,0,15.36078,0,0,28.19881,26.78887,216.7758,123.66,42.14966,0,42.14966,254.3359,60.55605,0.1425036,58.0813,12.28863,81,139.0208
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,48.00527,48.00527,81,0,22.761,48.00527,32.63758,0,0,0,15.66776,0,0,32.99473,31.34499,174.6261,161.5947,47.01275,0,47.01275,298.9361,71.17513,0.1425646,52.8058,12.53421,81,177.2625
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,127.6134,203.9062,19.10761,0,19.10761,317.0632,75.49109,0.1425401,0,15.28609,0,223.0138
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,42.95496,42.95496,0,-1,0,42.95496,57.24939,0,0,0,24.59145,45.21575,42.95496,0,0,108.5058,221.103,0,20.6243,-20.6243,295.3233,70.31493,0.1425401,47.25046,19.67316,0,245.6945
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,60.31647,60.31647,0,-1,0,60.31647,103.8788,7.105427E-15,0,0,62.65602,63.49102,60.31647,0,0,131.4217,200.4787,0,0.8349975,-0.8349975,294.4431,70.10537,0.1425401,66.34812,50.12482,0,263.1348
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,10.98656,10.98656,0,-1,0,10.98656,602.9529,0,0,0,66.24376,11.5648,10.98656,0,0,132.3494,199.6437,54.67896,0,54.67896,346.3162,82.45606,0.1424698,12.08521,52.99501,0,265.8875
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,94.99812,68.7,0,-1,0,68.7,74.06592,0,26.29811,35.79793,50.88329,72.31579,68.7,0,0,77.67048,248.8548,0,21.4325,-21.4325,323.7243,77.07706,0.1424698,104.4979,40.70663,0,299.7381
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,58.78799,58.78799,0,-1,0,58.78799,160.2962,0,0,0,94.23491,61.8821,58.78799,0,0,101.4844,227.4223,32.35281,0,32.35281,354.4169,84.3848,0.1424282,64.66679,75.38792,0,321.6572
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,42.28382,42.28382,0,-1,0,42.28382,91.08133,0,0,0,38.51266,44.50928,42.28382,0,0,69.13156,256.5398,0,5.99662,-5.99662,348.0959,82.87981,0.1424282,46.5122,30.81013,0,295.0525
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,29.08366,29.08366,0,-1,0,29.08366,116.8104,0,0,0,33.97274,30.61438,29.08366,0,0,75.79447,250.5432,3.358365,0,3.358365,351.2819,83.63838,0.1424239,31.99202,27.17819,0,284.5159
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,32.92881,32.92881,0,-1,0,32.92881,39.91076,0,7.105427E-15,0,13.14214,34.66191,32.92881,0,0,72.4361,253.5657,0,21.51977,-21.51977,328.5981,78.23748,0.1424239,36.2217,10.51371,0,266.7079
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,82.17767,68.7,0,-1,0,68.7,0,0,13.47768,21.69544,0,72.31579,68.7,0,0,96.34696,232.046,0,72.31579,-72.31579,252.3706,60.08811,0.1424239,90.39544,0,0,232.046
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,21.36295,21.36295,0,-1,0,21.36295,0,0,3.552714E-15,0,0,22.48731,21.36295,0,0,176.6978,159.7302,0,22.48731,-22.48731,228.6668,54.44438,0.1424239,23.49924,0,0,159.7302
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,78.45133,68.7,0,-1,0,68.7,0,0,9.75133,17.59646,0,72.31579,68.7,0,0,201.6837,137.2429,0,72.31579,-72.31579,152.4393,36.295,0.1424239,86.29646,0,0,137.2429
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,3.535997,3.535997,0,-1,0,3.535997,0,0,4.440892E-16,0,0,3.722102,3.535997,0,0,282.0346,64.92707,0,3.722102,-3.722102,148.5159,35.36085,0.1424239,3.889597,0,0,64.92707
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,16.70913,16.70913,0,-1,0,16.70913,0,0,0,0,0,17.58855,16.70913,0,0,286.1703,61.20497,0,17.58855,-17.58855,129.9759,30.94658,0.1424239,18.38004,0,0,61.20497
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.7131,43.61641,0,0,0,129.9759,30.94658,0.1424239,0,0,0,43.61641
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,3.316774,3.316774,0,-1,0,3.316774,0,0,4.440892E-16,0,0,3.491341,3.316774,0,0,305.7131,43.61641,0,3.491341,-3.491341,126.2957,30.07035,0.1424239,3.648451,0,0,43.61641
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,44.4439,38.11882,0,-1,0,38.11882,0,0,6.325077,10.76947,0,40.12507,38.11882,0,0,309.5924,40.12507,0,40.12507,-40.12507,84.00017,20,0.1424239,48.88829,0,0,40.12507
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,16.89382,0,0,-1,0,0,0,0,16.89382,18.5832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424239,18.5832,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.99118,0,0,-1,0,0,0,0,26.99118,29.6903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424239,29.6903,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,38.61212,0,0,-1,0,0,0,0,38.61212,42.47333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424239,42.47333,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.57545,27.57545,81,0,22.761,27.57545,0,0,0,0,0,0,0,53.42455,50.75332,354.1758,0,50.75332,0,50.75332,132.149,31.46398,0.1424941,30.333,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,303.4225,45.67799,68.7,0,68.7,197.3235,46.9817,0.1425377,0,0,81,45.67799
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,43.40927,43.40927,81,0,22.761,43.40927,60.11506,0,0,0,26.09551,0,0,37.59073,35.71119,234.7225,107.508,61.8067,0,61.8067,255.9585,60.94238,0.1426121,47.75019,20.87641,81,133.6035
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,142.1887,142.1887,81,0,22.761,142.1887,35.69367,1.421085E-14,0,6.707581,50.75237,64.40916,61.18871,0,0,172.9158,163.134,0,13.6568,-13.6568,241.563,57.51488,0.1426121,156.4076,40.6019,81,213.8864
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,58.76366,58.76366,0,-1,0,58.76366,150.3989,0,0,0,88.37988,61.85649,58.76366,0,0,188.09,149.4772,26.52339,0,26.52339,266.7253,63.50589,0.1425781,64.64003,70.7039,0,237.8571
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,8.508465,8.508465,0,-1,0,8.508465,1199.863,0,0,0,102.0899,8.956279,8.508465,0,0,161.5666,173.3483,93.13361,0,93.13361,355.0796,84.54259,0.1424588,9.359311,81.67191,0,275.4382
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,23.21903,23.21903,0,-1,0,23.21903,461.9063,14.37607,0,0,107.2502,24.44108,23.21903,0,0,68.433,257.1685,68.433,0,68.433,420.0009,100,0.1423712,25.54093,85.80012,0,364.4187
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,26.46251,26.46251,0,-1,0,26.46251,382.9044,73.47084,0,0,101.3261,27.85527,26.46251,0,0,0,318.7582,0,0,0,420.0009,100,0.1423712,29.10876,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,28.21401,28.21401,0,-1,0,28.21401,384.5219,78.79008,0,0,108.489,29.69896,28.21401,0,0,0,318.7582,0,0,0,420.0009,100,0.1423712,31.03542,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423712,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,30.26765,30.26765,0,-1,0,30.26765,241.348,41.18968,0,0,73.05036,31.86069,30.26765,0,0,0,318.7582,0,0,0,420.0009,100,0.1423712,33.29441,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,-1,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423712,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,14.1314,14.1314,0,-1,0,14.1314,99.62015,0,0,0,14.07772,14.87516,14.1314,0,0,0,318.7582,0,0.797437,-0.797437,419.1603,99.79987,0.1423712,15.54454,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,31.35294,31.35294,0,-1,0,31.35294,0,0,3.552714E-15,0,0,33.00309,31.35294,0,0,0.886041,317.9608,0,33.00309,-33.00309,384.3719,91.51695,0.1423712,34.48823,0,0,317.9608
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.55614,284.9577,0,0,0,384.3719,91.51695,0.1423712,0,0,0,284.9577
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.55614,284.9577,0,0,0,384.3719,91.51695,0.1423712,0,0,0,284.9577
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,72.45723,68.7,0,-1,0,68.7,0,0,3.757227,11.00295,0,72.31579,68.7,0,0,37.55614,284.9577,0,72.31579,-72.31579,308.1444,73.36757,0.1423712,79.70295,0,0,284.9577
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,26.05752,26.05752,0,-1,0,26.05752,0,0,3.552714E-15,0,0,27.42897,26.05752,0,0,117.907,212.6419,0,27.42897,-27.42897,279.2318,66.48362,0.1423712,28.66327,0,0,212.6419
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3837,185.2129,0,0,0,279.2318,66.48362,0.1423712,0,0,0,185.2129
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,54.75536,54.75536,0,-1,0,54.75536,0,0,7.105427E-15,0,0,57.63723,54.75536,0,0,148.3837,185.2129,0,57.63723,-57.63723,218.4768,52.01818,0.1423712,60.2309,0,0,185.2129
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,68.31643,68.31643,0,-1,0,68.31643,0,0,0,6.448074,0,71.91203,68.31643,0,0,212.425,127.5757,0,71.91203,-71.91203,142.6749,33.97013,0.1423712,75.14807,0,0,127.5757
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,7.839902,7.839902,0,-1,0,7.839902,0,0,0,0,0,8.252528,7.839902,0,0,292.3273,55.66368,0,8.252528,-8.252528,133.9759,31.89896,0.1423712,8.623893,0,0,55.66368
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,5.917467,5.917467,0,-1,0,5.917467,0,0,8.881784E-16,0,0,6.228913,5.917467,0,0,301.4967,47.41116,0,6.228913,-6.228913,127.4101,30.33567,0.1423712,6.509214,0,0,47.41116
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,13.3441,13.3441,0,-1,0,13.3441,0,0,1.776357E-15,0,0,14.04642,13.3441,0,0,308.4178,41.18224,0,14.04642,-14.04642,112.6038,26.81038,0.1423712,14.67851,0,0,41.18224
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,22.32813,22.32813,0,0,0,22.32813,0,0,3.552714E-15,0,0,23.50329,22.32813,0,0,324.0249,27.13583,0,23.50329,-23.50329,87.82919,20.91167,0.1423712,24.56094,0,0,27.13583
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,12.17776,12.17776,81,0,22.761,12.17776,0,0,0,0,0,0,0,68.82224,65.38113,350.1396,3.632535,65.38113,0,65.38113,149.8552,35.67973,0.1424409,13.39553,0,81,3.632535
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,72.1666,72.1666,81,0,22.761,72.1666,22.08216,0,0,0,15.93595,0,0,8.833404,8.391733,284.7585,62.47555,24.32768,0,24.32768,172.9344,41.17479,0.1424703,79.38326,12.74876,81,78.4115
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,53.71153,53.71153,81,0,22.761,53.71153,42.25547,0,0,0,22.69606,0,0,27.28847,25.92404,260.4308,84.37047,48.62011,0,48.62011,219.0595,52.15693,0.1425314,59.08269,18.15685,81,107.0665
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,40.63274,40.63274,0,-1,0,40.63274,96.6069,0,0,0,39.25403,42.7713,40.63274,0,0,211.8107,128.1286,0,3.517272,-3.517272,215.352,51.27418,0.1425314,44.69601,31.40322,0,167.3826
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,69.25043,68.7,0,-1,0,68.7,119.5758,0,0.5504274,7.47547,82.1486,72.31579,68.7,0,0,215.7188,124.6113,9.832805,0,9.832805,224.6802,53.49518,0.1425188,76.17547,65.71887,0,206.7599
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,18.39011,18.39011,0,-1,0,18.39011,512.3411,0,0,0,94.22011,19.35801,18.39011,0,0,205.886,133.4608,74.86209,0,74.86209,295.7006,70.40477,0.1424231,20.22912,75.37608,0,227.6809
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,4.142796,4.142796,0,-1,0,4.142796,2145.497,0,0,0,88.88358,4.360838,4.142796,0,0,131.0239,200.8367,84.52274,0,84.52274,375.886,89.49648,0.1423153,4.557076,71.10686,0,289.7203
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,50.1621,50.1621,0,-1,0,50.1621,209.3498,5.710874,0,0,105.0143,52.80221,50.1621,0,0,46.50119,276.9072,46.50119,0,46.50119,420.0009,100,0.142256,55.17831,84.01141,0,381.9214
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,4.496767,4.496767,0,-1,0,4.496767,1976.831,84.16005,0,0,88.89349,4.733438,4.496767,0,0,0,318.7582,0,0,0,420.0009,100,0.142256,4.946444,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,18.21911,18.21911,0,-1,0,18.21911,269.1914,29.86628,0,0,49.0443,19.17801,18.21911,0,0,0,318.7582,0,0,0,420.0009,100,0.142256,20.04103,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,-1,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142256,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,39.84892,39.84892,0,-1,0,39.84892,38.9161,0,7.105427E-15,0,15.50765,41.94624,39.84892,0,0,0,318.7582,0,26.43859,-26.43859,392.1321,93.3646,0.142256,43.83382,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37621,292.3196,0,0,0,392.1321,93.3646,0.142256,0,0,0,292.3196
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,86.17165,68.7,0,-1,0,68.7,0,0,17.47165,26.08882,0,72.31579,68.7,0,0,29.37621,292.3196,0,72.31579,-72.31579,315.9046,75.21523,0.142256,94.78882,0,0,292.3196
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,72.47401,68.7,0,-1,0,68.7,0,0,3.774018,11.02142,0,72.31579,68.7,0,0,109.7271,220.0038,0,72.31579,-72.31579,239.677,57.06585,0.142256,79.72142,0,0,220.0038
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,61.56284,61.56284,0,-1,0,61.56284,0,0,1.421085E-14,0,0,64.80299,61.56284,0,0,190.078,147.6881,0,64.80299,-64.80299,171.3687,40.80199,0.142256,67.71912,0,0,147.6881
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,32.38271,32.38271,0,-1,0,32.38271,0,0,0,0,0,34.08707,32.38271,0,0,262.0813,82.88507,0,34.08707,-34.08707,135.4378,32.24703,0.142256,35.62098,0,0,82.88507
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,12.26027,12.26027,0,-1,0,12.26027,0,0,0,0,0,12.90554,12.26027,0,0,299.9558,48.79801,0,12.90554,-12.90554,121.8342,29.00807,0.142256,13.48629,0,0,48.79801
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,50.46352,34.09784,0,-1,0,34.09784,0,0,16.36568,21.41203,0,35.89247,34.09784,0,0,314.2953,35.89247,0,35.89247,-35.89247,84.00017,20,0.142256,55.50987,0,0,35.89247
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142256,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,31.72825,0,0,-1,0,0,0,0,31.72825,34.90108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142256,34.90108,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,71.0337,0,0,-1,0,0,0,0,71.0337,78.13707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142256,78.13707,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142256,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,16.34608,16.34608,81,0,22.761,16.34608,0,0,0,0,0,0,0,64.65392,61.42122,354.1758,0,61.42122,0,61.42122,142.2695,33.87361,0.1423307,17.98069,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,45.51583,45.51583,81,0,22.761,45.51583,0,0,0,0,0,0,0,35.48417,33.70996,292.7546,55.2791,33.70996,0,33.70996,174.2495,41.4879,0.142377,50.06742,0,81,55.2791
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,259.0446,85.61806,73.48083,0,73.48083,243.9596,58.08549,0.1424143,0,3.82467,81,90.3989
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,34.72088,34.72088,81,0,22.761,34.72088,73.39593,0,0,0,25.48371,0,0,46.27912,43.96517,185.5638,151.7508,69.44888,0,69.44888,309.8446,73.77237,0.1424785,38.19297,20.38697,81,177.2345
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,63.55217,63.55217,0,-1,0,63.55217,67.23224,0,7.105427E-15,1.207383,42.72754,66.89702,63.55217,0,0,116.1149,214.2548,0,24.16947,-24.16947,284.3677,67.70646,0.1424785,69.90738,34.18203,0,256.9824
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,142.9699,190.0853,38.22228,0,38.22228,320.6285,76.33997,0.1424299,0,30.57783,0,228.3076
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,9.438441,9.438441,0,-1,0,9.438441,560.6843,0,0,0,52.91985,9.935202,9.438441,0,0,104.7476,224.4854,42.98465,0,42.98465,361.4073,86.0492,0.1423752,10.38229,42.33588,0,277.4052
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,0,0,0,45.36869,0,0,0,0,61.76295,263.1716,45.36869,0,45.36869,404.4479,96.29692,0.1423176,0,36.29495,0,308.5403
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,28.89189,0,0,45.28615,0,0,0,0,16.39426,304.0034,16.39426,0,16.39426,420.0009,100,0.1422967,0,36.22892,0,349.2896
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,81.58681,68.7,0,-1,0,68.7,35.42361,0,12.88681,21.04549,24.33602,72.31579,68.7,0,0,0,318.7582,0,47.97977,-47.97977,369.4257,87.95833,0.1422967,89.74549,19.46882,0,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,30.7764,30.7764,0,-1,0,30.7764,141.5879,0,0,0,43.57566,32.39621,30.7764,0,0,53.31085,270.7784,11.17945,0,11.17945,380.0315,90.48351,0.1422825,33.85404,34.86053,0,314.3541
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,32.10034,32.10034,0,-1,0,32.10034,90.55403,0,0,0,29.06815,33.78983,32.10034,0,0,42.1314,280.84,0,4.721678,-4.721678,375.0544,89.29848,0.1422825,35.31037,23.25452,0,309.9081
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,56.39025,56.39025,0,-1,0,56.39025,14.48796,0,0,0,8.169801,59.35817,56.39025,0,0,47.37771,276.1183,0,51.18836,-51.18836,321.0971,76.45155,0.1422825,62.02928,6.535841,0,284.2881
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,14.60666,14.60666,0,-1,0,14.60666,0,0,1.776357E-15,0,0,15.37543,14.60666,0,0,104.2537,224.9299,0,15.37543,-15.37543,304.89,72.59271,0.1422825,16.06732,0,0,224.9299
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,12.89154,12.89154,0,-1,0,12.89154,0,0,1.776357E-15,0,0,13.57004,12.89154,0,0,121.3375,209.5545,0,13.57004,-13.57004,290.5859,69.18699,0.1422825,14.18069,0,0,209.5545
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,25.03829,25.03829,0,-1,0,25.03829,0,0,3.552714E-15,0,0,26.3561,25.03829,0,0,136.4153,195.9845,0,26.3561,-26.3561,262.8042,62.57229,0.1422825,27.54212,0,0,195.9845
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,73.27647,68.7,0,-1,0,68.7,0,0,4.576468,11.90411,0,72.31579,68.7,0,0,165.6999,169.6284,0,72.31579,-72.31579,186.5766,44.42292,0.1422825,80.60412,0,0,169.6284
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,39.74967,39.74967,0,-1,0,39.74967,0,0,7.105427E-15,0,0,41.84176,39.74967,0,0,246.0507,97.31257,0,41.84176,-41.84176,142.4715,33.92173,0.1422825,43.72464,0,0,97.31257
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,8.117752,8.117752,0,-1,0,8.117752,0,0,1.776357E-15,0,0,8.545002,8.117752,0,0,292.5416,55.47081,0,8.545002,-8.545002,133.4643,31.77715,0.1422825,8.929527,0,0,55.47081
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.036,46.92581,0,0,0,133.4643,31.77715,0.1422825,0,0,0,46.92581
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.036,46.92581,0,0,0,133.4643,31.77715,0.1422825,0,0,0,46.92581
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.06264022,0.06264022,0,-1,0,0.06264022,0,0,0,0,0,0.06593707,0.06264022,0,0,302.036,46.92581,0,0.06593707,-0.06593707,133.3948,31.7606,0.1422825,0.06890424,0,0,46.92581
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1093,46.85987,0,0,0,133.3948,31.7606,0.1422825,0,0,0,46.85987
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,58.12082,44.51688,0,-1,0,44.51688,0,0,13.60394,19.41602,0,46.85987,44.51688,0,0,302.1093,46.85987,0,46.85987,-46.85987,84.00017,20,0.1422825,63.9329,0,0,46.85987
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,19.72519,19.72519,81,0,22.761,19.72519,0,0,0,0,0,0,0,61.27481,58.21107,354.1758,0,58.21107,0,58.21107,139.224,33.14851,0.142361,21.6977,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,18.66022,18.66022,81,0,22.761,18.66022,0,0,0,0,0,0,0,62.33978,59.22279,295.9647,52.38997,59.22279,0,59.22279,195.4077,46.52555,0.1424381,20.52624,0,81,52.38997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,40.83873,40.83873,81,0,22.761,40.83873,6.687308,0,0,0,2.731011,0,0,40.16127,38.15321,236.7419,105.6905,40.88422,0,40.88422,234.1939,55.76034,0.1424933,44.9226,2.184809,81,108.4215
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,67.02795,67.02795,81,0,22.761,67.02795,24.18101,0,0,0,16.20803,0,0,13.97206,13.27345,195.8577,142.4863,29.48149,0,29.48149,262.1625,62.41952,0.1425294,73.73074,12.96643,81,158.6943
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,49.98337,49.98337,0,-1,0,49.98337,20.07844,0,0,0,10.03588,52.61407,49.98337,0,0,166.3762,169.0196,0,42.57819,-42.57819,217.2811,51.7335,0.1425294,54.9817,8.028703,0,179.0555
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,38.50319,38.50319,0,-1,0,38.50319,126.5552,0,0,0,48.72777,40.52967,38.50319,0,0,213.6853,126.4414,8.198104,0,8.198104,225.0585,53.58526,0.142519,42.3535,38.98222,0,175.1692
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,205.4872,133.8197,73.40411,0,73.40411,294.6958,70.16553,0.1424259,0,58.72329,0,207.2238
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,48.73776,48.73776,0,-1,0,48.73776,81.70901,0,7.105427E-15,0,39.82314,51.30291,48.73776,0,0,132.0831,199.8834,0,11.47977,-11.47977,282.5951,67.2844,0.1424259,53.61154,31.85851,0,239.7066
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,52.27414,52.27414,0,-1,0,52.27414,62.2256,0,0,0,32.5279,55.02541,52.27414,0,0,144.8384,188.4037,0,22.49751,-22.49751,258.8806,61.63811,0.1424259,57.50156,26.02232,0,220.9315
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,34.76161,34.76161,0,-1,0,34.76161,44.58002,0,0,0,15.49673,36.59117,34.76161,0,0,169.8356,165.9061,0,21.09443,-21.09443,236.6451,56.34396,0.1424259,38.23777,12.39739,0,181.4029
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,60.08385,60.08385,0,-1,0,60.08385,42.88129,0,0,0,25.76473,63.24615,60.08385,0,0,193.2739,144.8117,0,37.48142,-37.48142,197.1362,46.9371,0.1424259,66.09223,20.61179,0,170.5764
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,-1,0,0,0,0,0,0,35.80161,0,0,0,0,234.9199,107.3303,35.80161,0,35.80161,231.1006,55.02385,0.1423805,0,28.64129,0,143.1319
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,18.32004,18.32004,0,-1,0,18.32004,103.0267,0,0,0,18.87453,19.28425,18.32004,0,0,199.1183,139.5517,0,0.4097159,-0.4097159,230.6687,54.92102,0.1423805,20.15204,15.09963,0,158.4263
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,37.44473,37.44473,0,-1,0,37.44473,0,0,0,0,0,39.41551,37.44473,0,0,199.5736,139.142,0,39.41551,-39.41551,189.1211,45.02876,0.1423805,41.18921,0,0,139.142
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,48.89761,48.89761,0,-1,0,48.89761,0,0,0,0,0,51.47117,48.89761,0,0,243.3686,99.72652,0,51.47117,-51.47117,134.8658,32.11083,0.1423805,53.78738,0,0,99.72652
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,60.51005,45.84258,0,-1,0,45.84258,0,0,14.66747,20.71848,0,48.25534,45.84258,0,0,300.5587,48.25534,0,48.25534,-48.25534,84.00017,20,0.1423805,66.56106,0,0,48.25534
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.24594,0,0,-1,0,0,0,0,39.24594,43.17054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423805,43.17054,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,52.23764,0,0,-1,0,0,0,0,52.23764,57.4614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423805,57.4614,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,46.77386,0,0,-1,0,0,0,0,46.77386,51.45124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423805,51.45124,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,7.297368,0,0,-1,0,0,0,0,7.297368,8.027104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423805,8.027104,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,56.80894,0,0,-1,0,0,0,0,56.80894,62.48984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423805,62.48984,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,21.17233,0,0,-1,0,0,0,0,21.17233,23.28956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423805,23.28956,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,32.22644,0,0,-1,0,0,0,0,32.22644,35.44908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423805,35.44908,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,13.32503,0,0,-1,0,0,0,0,13.32503,14.65754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423805,14.65754,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,3.06485,3.06485,75.38064,0,21.3393,3.06485,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1424313,3.371335,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,49.88386,49.88386,81,0,22.761,49.88386,0,-3.552714E-15,0,0,0,0,0,31.11614,29.56034,285.4758,61.83,29.56034,0,29.56034,177.2181,42.1947,0.1424717,54.87224,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,42.99016,42.99016,81,0,22.761,42.99016,45.51148,0,0,0,19.56546,0,0,38.00984,36.10935,255.9155,88.4343,55.67481,0,55.67481,230.0359,54.77034,0.1425426,47.28917,15.65237,81,107.9998
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,70.79066,70.79066,81,0,22.761,70.79066,66.93799,0,0,0,47.38585,0,0,10.20934,9.698871,200.2407,138.5416,57.08472,0,57.08472,284.1912,67.66443,0.1426082,77.86973,37.90868,81,185.9275
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,109.2893,68.7,0,-1,0,68.7,90.29211,0,40.58931,51.51824,62.03068,72.31579,68.7,0,0,143.1559,189.9179,0,10.28511,-10.28511,273.3497,65.08314,0.1426082,120.2182,49.62455,0,251.9485
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,21.03463,21.03463,0,-1,0,21.03463,486.4416,0,0,0,102.3212,22.14171,21.03463,0,0,154.5838,179.6328,80.17946,0,80.17946,349.4146,83.19379,0.1425067,23.13809,81.85693,0,281.9539
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,11.30738,11.30738,0,-1,0,11.30738,996.4498,26.36545,0,0,112.6723,11.9025,11.30738,0,0,74.40439,251.7943,74.40439,0,74.40439,420.0009,100,0.1424126,12.43812,90.13788,0,364.4666
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424126,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,39.15827,39.15827,0,-1,0,39.15827,283.8591,69.93507,0,0,111.1543,41.21923,39.15827,0,0,0,318.7582,0,0,0,420.0009,100,0.1424126,43.0741,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,34.69491,34.69491,0,-1,0,34.69491,304.548,69.14172,0,0,105.6627,36.52096,34.69491,0,0,0,318.7582,0,0,0,420.0009,100,0.1424126,38.1644,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,41.9611,41.9611,0,-1,0,41.9611,170.9641,27.56884,0,0,71.73842,44.16958,41.9611,0,0,0,318.7582,0,0,0,420.0009,100,0.1424126,46.15721,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,22.10416,22.10416,0,-1,0,22.10416,210.0811,23.16913,0,0,46.43667,23.26754,22.10416,0,0,0,318.7582,0,0,0,420.0009,100,0.1424126,24.31458,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,92.86143,68.7,0,-1,0,68.7,28.4365,0,24.16143,33.44757,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.1424126,102.1476,15.6287,0,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,73.70452,68.7,0,-1,0,68.7,0,0,5.004524,12.37498,0,72.31579,68.7,0,0,58.64435,265.9783,0,72.31579,-72.31579,288.1384,68.60424,0.1424126,81.07497,0,0,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,28.5938,28.5938,0,-1,0,28.5938,0,0,3.552714E-15,0,0,30.09874,28.5938,0,0,138.9952,193.6625,0,30.09874,-30.09874,256.4115,61.05024,0.1424126,31.45318,0,0,193.6625
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,68.98177,68.7,0,-1,0,68.7,0,0,0.2817731,7.17995,0,72.31579,68.7,0,0,172.4383,163.5638,0,72.31579,-72.31579,180.184,42.90087,0.1424126,75.87995,0,0,163.5638
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,95.31424,68.7,0,-1,0,68.7,0,0,26.61424,36.14566,0,72.31579,68.7,0,0,252.7891,91.24799,0,72.31579,-72.31579,103.9565,24.75149,0.1424126,104.8457,0,0,91.24799
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,61.3898,17.9856,0,-1,0,17.9856,0,0,43.4042,49.54318,0,18.93221,17.9856,0,0,333.14,18.93221,0,18.93221,-18.93221,84.00017,20,0.1424126,67.52878,0,0,18.93221
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,27.63061,0,0,-1,0,0,0,0,27.63061,30.39367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424126,30.39367,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,52.9015,0,0,-1,0,0,0,0,52.9015,58.19165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424126,58.19165,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,50.15593,0,0,-1,0,0,0,0,50.15593,55.17152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424126,55.17152,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,41.82039,0,0,-1,0,0,0,0,41.82039,46.00243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424126,46.00243,0,0,0
