Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.70494,0,0,-1,0,0,0,0,35.70494,39.27544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424126,39.27544,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,64.92718,0,0,-1,0,0,0,0,64.92718,71.41989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424126,71.41989,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,63.38417,63.38417,81,0,22.761,63.38417,0,0,0,0,0,0,0,17.61583,16.73504,354.1758,0,16.73504,0,16.73504,99.87642,23.78005,0.1424354,69.72258,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,44.88018,44.88018,81,0,22.761,44.88018,0,0,0,0,0,0,0,36.11982,34.31383,337.4408,15.06154,34.31383,0,34.31383,132.4294,31.53074,0.1424821,49.3682,0,81,15.06154
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,64.48615,64.48615,81,0,22.761,64.48615,46.34189,0,0,0,29.8841,0,0,16.51386,15.68817,303.127,45.94398,45.57226,0,45.57226,175.663,41.82444,0.1425364,70.93475,23.90728,81,75.82808
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,32.07365,32.07365,81,0,22.761,32.07365,170.5448,0,0,0,54.69995,0,0,48.92635,46.48003,257.5547,86.95901,101.18,0,101.18,271.6508,64.67863,0.14256,35.28101,43.75996,81,141.659
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,124.2055,68.7,0,-1,0,68.7,104.7815,0,55.50553,67.92608,71.98489,72.31579,68.7,0,0,156.3747,178.021,0,0.3309063,-0.3309063,271.302,64.59558,0.14256,136.6261,57.58791,0,250.0059
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,78.95904,68.7,0,-1,0,68.7,132.6362,0,10.25904,18.15494,91.12107,72.31579,68.7,0,0,156.7424,177.6901,18.80528,0,18.80528,289.1422,68.84325,0.1425362,86.85494,72.89686,0,268.8112
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,68.21446,68.21446,0,-1,0,68.21446,164.1515,0,0,6.335909,111.9751,71.8047,68.21446,0,0,137.9371,194.6149,40.17038,0,40.17038,327.2512,77.91679,0.1424856,75.03591,89.58006,0,306.5899
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,37.54305,37.54305,0,-1,0,37.54305,249.1924,0,0,0,93.55441,39.519,37.54305,0,0,97.7667,230.7682,54.0354,0,54.0354,378.5137,90.12212,0.1424174,41.29735,74.84352,0,324.3226
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,68.89596,0,0,112.6273,0,0,0,0,43.7313,279.4001,43.7313,0,43.7313,420.0009,100,0.1423624,0,90.10181,0,392.0273
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,36.35381,36.35381,0,-1,0,36.35381,261.8046,56.90879,0,0,95.17596,38.26717,36.35381,0,0,0,318.7582,0,0,0,420.0009,100,0.1423624,39.98919,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,88.01977,68.7,0,-1,0,68.7,103.9503,0,19.31977,28.12174,71.41383,72.31579,68.7,0,0,0,318.7582,0,0.9019647,-0.9019647,419.0501,99.77363,0.1423624,96.82175,57.13106,0,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,-1,0,0,0,26.1395,0,0,27.14169,0,0,0,0,1.002183,317.8563,1.002183,0,1.002183,420.0009,100,0.1423611,0,21.71335,0,344.998
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,35.92266,35.92266,0,-1,0,35.92266,33.95514,0,0,0,12.19759,37.81333,35.92266,0,0,0,318.7582,0,25.61574,-25.61574,392.9995,93.57112,0.1423611,39.51493,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.150633,1.150633,0,-1,0,1.150633,0,0,2.220446E-16,0,0,1.211193,1.150633,0,0,28.46193,293.1425,0,1.211193,-1.211193,391.7228,93.26714,0.1423611,1.265697,0,0,293.1425
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,40.69542,40.69542,0,-1,0,40.69542,0,0,7.105427E-15,0,0,42.83729,40.69542,0,0,29.8077,291.9313,0,42.83729,-42.83729,346.5683,82.5161,0.1423611,44.76497,0,0,291.9313
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,100.7899,68.7,0,-1,0,68.7,0,0,32.08988,42.16887,0,72.31579,68.7,0,0,77.40469,249.094,0,72.31579,-72.31579,270.3408,64.36672,0.1423611,110.8689,0,0,249.094
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,15.15891,15.15891,0,-1,0,15.15891,0,0,0,0,0,15.95674,15.15891,0,0,157.7556,176.7782,0,15.95674,-15.95674,253.5209,60.362,0.1423611,16.6748,0,0,176.7782
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,11.5234,11.5234,0,-1,0,11.5234,0,0,1.776357E-15,0,0,12.12989,11.5234,0,0,175.4853,160.8215,0,12.12989,-12.12989,240.7348,57.31771,0.1423611,12.67574,0,0,160.8215
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.32946,39.32946,0,-1,0,39.32946,0,0,0,0,0,41.39944,39.32946,0,0,188.9629,148.6916,0,41.39944,-41.39944,197.096,46.92753,0.1423611,43.26241,0,0,148.6916
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,18.86433,18.86433,0,-1,0,18.86433,0,0,3.552714E-15,0,0,19.85719,18.86433,0,0,234.9623,107.2921,0,19.85719,-19.85719,176.1647,41.94389,0.1423611,20.75076,0,0,107.2921
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,20.07015,20.07015,0,-1,0,20.07015,0,0,3.552714E-15,0,0,21.12647,20.07015,0,0,257.0258,87.43495,0,21.12647,-21.12647,153.8954,36.6417,0.1423611,22.07716,0,0,87.43495
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.4997,66.30849,0,0,0,153.8954,36.6417,0.1423611,0,0,0,66.30849
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.4997,66.30849,0,0,0,153.8954,36.6417,0.1423611,0,0,0,66.30849
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,18.51605,18.51605,0,-1,0,18.51605,0,0,3.552714E-15,0,0,19.49058,18.51605,0,0,280.4997,66.30849,0,19.49058,-19.49058,133.3506,31.75007,0.1423611,20.36766,0,0,66.30849
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,5.583838,5.583838,0,0,0,5.583838,0,0,8.881784E-16,0,0,5.877724,5.583838,0,0,302.1559,46.8179,0,5.877724,-5.877724,127.1549,30.27492,0.1423611,6.142222,0,0,46.8179
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.6867,40.94018,0,0,0,127.1549,30.27492,0.1423611,0,0,0,40.94018
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,308.6867,40.94018,28.51224,0,28.51224,154.204,36.71516,0.1423252,0,22.80979,0,69.45242
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,20.17391,20.17391,0,0,0,20.17391,276.001,0,0,0,55.68021,21.2357,20.17391,0,0,280.1745,66.6012,34.44451,0,34.44451,186.8809,44.49537,0.1422819,22.19131,44.54417,0,122.2814
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,61.50356,61.50356,0,-1,0,61.50356,134.9032,0,0,0,82.97027,64.74059,61.50356,0,0,245.73,97.60125,18.22968,0,18.22968,204.1751,48.61303,0.142259,67.65392,66.37621,0,180.5715
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,23.47449,23.47449,0,-1,0,23.47449,395.8315,0,0,0,92.91943,24.70999,23.47449,0,0,227.5003,114.008,68.20944,0,68.20944,268.8843,64.01994,0.1421733,25.82194,74.33555,0,206.9274
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,0,0,0,102.0742,0,0,0,0,159.2908,175.3965,102.0742,0,102.0742,365.7203,87.0761,0.1420452,0,81.65932,0,277.4706
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,4.420263,4.420263,0,-1,0,4.420263,2640.637,54.85347,0,0,116.7231,4.652908,4.420263,0,0,57.21669,267.2632,57.21669,0,57.21669,420.0009,100,0.1419736,4.862289,93.37846,0,383.9863
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,39.71979,39.71979,0,-1,0,39.71979,257.2326,60.36193,0,0,102.1722,41.81031,39.71979,0,0,0,318.7582,0,0,0,420.0009,100,0.1419736,43.69177,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419736,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,48.74466,48.74466,0,-1,0,48.74466,149.5524,21.58866,0,0,72.89883,51.31017,48.74466,0,0,0,318.7582,0,0,0,420.0009,100,0.1419736,53.61913,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,63.13509,63.13509,0,-1,0,63.13509,81.36591,0,7.105427E-15,0.7486026,51.37044,66.45799,63.13509,0,0,0,318.7582,0,15.08755,-15.08755,404.0972,96.21342,0.1419736,69.4486,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,23.20059,23.20059,0,-1,0,23.20059,86.06134,0,0,0,19.96674,24.42167,23.20059,0,0,16.76395,303.6707,0,4.454935,-4.454935,399.4012,95.09534,0.1419736,25.52065,15.97339,0,323.6374
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,51.29322,51.29322,0,-1,0,51.29322,0,0,7.105427E-15,0,0,53.99286,51.29322,0,0,21.71387,299.2157,0,53.99286,-53.99286,342.4878,81.54455,0.1419736,56.42254,0,0,299.2157
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,53.76311,53.76311,0,-1,0,53.76311,0,0,7.105427E-15,0,0,56.59275,53.76311,0,0,81.70594,245.2229,0,56.59275,-56.59275,282.8338,67.34124,0.1419736,59.13942,0,0,245.2229
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,7.076141,7.076141,0,-1,0,7.076141,0,0,8.881784E-16,0,0,7.44857,7.076141,0,0,144.5868,188.6301,0,7.44857,-7.44857,274.9823,65.47185,0.1419736,7.783755,0,0,188.6301
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,23.47205,23.47205,0,-1,0,23.47205,0,0,0,0,0,24.70742,23.47205,0,0,152.863,181.1816,0,24.70742,-24.70742,248.9384,59.27093,0.1419736,25.81925,0,0,181.1816
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.25945,28.25945,0,-1,0,28.25945,0,0,3.552714E-15,0,0,29.74679,28.25945,0,0,180.3156,156.4742,0,29.74679,-29.74679,217.5825,51.80526,0.1419736,31.0854,0,0,156.4742
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.35218,39.35218,0,-1,0,39.35218,0,0,7.105427E-15,0,0,41.42334,39.35218,0,0,213.3676,126.7274,0,41.42334,-41.42334,173.9185,41.40908,0.1419736,43.2874,0,0,126.7274
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.24762,27.24762,0,-1,0,27.24762,0,0,3.552714E-15,0,0,28.6817,27.24762,0,0,259.3936,85.30401,0,28.6817,-28.6817,143.6853,34.21072,0.1419736,29.97238,0,0,85.30401
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.2621,56.62231,0,0,0,143.6853,34.21072,0.1419736,0,0,0,56.62231
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,28.85365,28.85365,0,-1,0,28.85365,0,0,0,0,0,30.37226,28.85365,0,0,291.2621,56.62231,0,30.37226,-30.37226,111.6701,26.58808,0.1419736,31.73901,0,0,56.62231
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.94745,24.93754,0,-1,0,24.93754,0,0,10.0099,13.50465,0,26.25005,24.93754,0,0,325.0091,26.25005,0,26.25005,-26.25005,84.00017,20,0.1419736,38.4422,0,0,26.25005
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,40.21212,0,0,-1,0,0,0,0,40.21212,44.23333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419736,44.23333,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.61711,27.61711,81,0,22.761,27.61711,0,0,0,0,0,0,0,53.38289,50.71375,354.1758,0,50.71375,0,50.71375,132.1115,31.45505,0.1420424,30.37882,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,20.51265,20.51265,81,0,22.761,20.51265,0,0,0,0,0,0,0,60.48735,57.46299,303.4621,45.64237,57.46299,0,57.46299,186.6256,44.43459,0.1421203,22.56391,0,81,45.64237
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,136.4527,136.4527,81,0,22.761,136.4527,19.42477,0,0,0.3979895,26.50563,58.37128,55.45272,0,0,245.9991,97.35906,0,31.86565,-31.86565,153.0363,36.43714,0.1421203,150.098,21.2045,81,123.8647
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,85.6944,85.6944,81,0,22.761,85.6944,54.8634,0,0,0,47.01486,4.941472,4.694398,0,0,281.4054,65.49341,42.07338,0,42.07338,192.9506,45.94053,0.1421666,94.26384,37.61189,81,112.5083
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,40.6865,40.6865,0,-1,0,40.6865,173.7049,0,0,0,70.67444,42.8279,40.6865,0,0,239.332,103.3595,27.84654,0,27.84654,219.3681,52.23041,0.1421317,44.75515,56.53955,0,174.0339
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,211.4854,128.4213,90.4371,0,90.4371,305.1643,72.65803,0.1420186,0,72.34969,0,218.8584
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,108.6531,68.7,0,-1,0,68.7,145.832,0,39.95314,50.81846,100.1866,72.31579,68.7,0,0,121.0483,209.8147,27.87081,0,27.87081,331.6049,78.95338,0.1419838,119.5185,80.14928,0,310.0013
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,27.52258,27.52258,0,-1,0,27.52258,411.6887,0,0,0,113.3074,28.97114,27.52258,0,0,93.17752,234.8985,84.33622,0,84.33622,411.6133,98.00296,0.1418786,30.27484,90.64589,0,348.2058
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,54.37422,54.37422,0,-1,0,54.37422,206.5639,46.24018,0,0,112.3175,57.23602,54.37422,0,0,8.8413,310.8011,8.8413,0,8.8413,420.0009,100,0.1418675,59.81164,89.854,0,423.1186
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,59.76978,59.76978,0,-1,0,59.76978,154.32,29.32116,0,0,92.23672,62.91556,59.76978,0,0,0,318.7582,0,0,0,420.0009,100,0.1418675,65.74677,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,97.18166,68.7,0,-1,0,68.7,108.8713,2.478806,28.48165,38.19982,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418675,106.8998,59.83568,0,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,35.53843,35.53843,0,-1,0,35.53843,124.4374,6.814238,0,0,44.22311,37.40887,35.53843,0,0,0,318.7582,0,0,0,420.0009,100,0.1418675,39.09227,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,-1,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418675,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418675,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,37.96922,37.96922,0,-1,0,37.96922,0,0,0,0,0,39.9676,37.96922,0,0,0,318.7582,0,39.9676,-39.9676,377.8713,89.96918,0.1418675,41.76614,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.40845,278.7906,0,0,0,377.8713,89.96918,0.1418675,0,0,0,278.7906
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.40845,278.7906,0,0,0,377.8713,89.96918,0.1418675,0,0,0,278.7906
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,29.82884,29.82884,0,-1,0,29.82884,0,0,3.552714E-15,0,0,31.39878,29.82884,0,0,44.40845,278.7906,0,31.39878,-31.39878,344.7741,82.0889,0.1418675,32.81172,0,0,278.7906
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,39.54022,39.54022,0,-1,0,39.54022,0,0,0,0,0,41.62128,39.54022,0,0,79.29597,247.3918,0,41.62128,-41.62128,300.9014,71.64304,0.1418675,43.49424,0,0,247.3918
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,63.8297,63.8297,0,-1,0,63.8297,0,0,0,1.512674,0,67.18916,63.8297,0,0,125.5418,205.7706,0,67.18916,-67.18916,230.0778,54.78032,0.1418675,70.21268,0,0,205.7706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.8631,23.8631,0,-1,0,23.8631,0,0,0,0,0,25.11905,23.8631,0,0,200.1965,138.5814,0,25.11905,-25.11905,203.6,48.47609,0.1418675,26.24941,0,0,138.5814
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1065,113.4623,0,0,0,203.6,48.47609,0.1418675,0,0,0,113.4623
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,13.96956,13.96956,0,-1,0,13.96956,0,0,1.776357E-15,0,0,14.7048,13.96956,0,0,228.1065,113.4623,0,14.7048,-14.7048,188.0998,44.78557,0.1418675,15.36651,0,0,113.4623
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.4452,98.75755,0,0,0,188.0998,44.78557,0.1418675,0,0,0,98.75755
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,33.04518,33.04518,0,0,0,33.04518,0,0,7.105427E-15,0,0,34.7844,33.04518,0,0,244.4452,98.75755,0,34.7844,-34.7844,151.4338,36.05559,0.1418675,36.3497,0,0,98.75755
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,24.91832,24.91832,0,0,0,24.91832,0,0,0,0,0,26.22981,24.91832,0,0,283.0945,63.97315,0,26.22981,-26.22981,123.7851,29.47259,0.1418675,27.41015,0,0,63.97315
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,80.02522,80.02522,81,0,22.761,80.02522,28.97323,0,0,0,23.18589,0,0,0.9747879,0.9260485,312.2388,37.74334,24.11194,0,24.11194,146.6597,34.91891,0.1418943,88.02773,18.54871,81,60.92923
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,31.86495,31.86495,81,0,22.761,31.86495,172.3553,0,0,0,54.92092,0,0,49.13505,46.6783,288.1268,59.44408,101.5992,0,101.5992,243.0452,57.86779,0.1419177,35.05145,43.93674,81,114.365
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,24.31973,24.31973,0,-1,0,24.31973,263.4359,0,0,0,64.06689,25.59971,24.31973,0,0,186.5276,150.8834,38.46718,0,38.46718,279.5384,66.55663,0.1418698,26.7517,51.25351,0,214.9503
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,23.03921,23.03921,0,-1,0,23.03921,365.523,0,0,0,84.2136,24.25179,23.03921,0,0,148.0604,185.5038,59.96181,0,59.96181,336.4232,80.10059,0.1417951,25.34312,67.37088,0,269.7174
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,9.236448,9.236448,0,-1,0,9.236448,1124.304,6.024583,0,0,103.8458,9.722577,9.236448,0,0,88.09862,239.4695,88.09862,0,88.09862,420.0009,100,0.1416856,10.16009,83.07662,0,343.3152
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416856,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,15.02538,15.02538,0,-1,0,15.02538,761.8397,98.65315,0,0,114.4693,15.81619,15.02538,0,0,0,318.7582,0,0,0,420.0009,100,0.1416856,16.52792,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,28.94868,28.94868,0,-1,0,28.94868,331.7426,65.56281,0,0,96.0351,30.47229,28.94868,0,0,0,318.7582,0,0,0,420.0009,100,0.1416856,31.84354,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,123.5819,68.7,0,-1,0,68.7,106.6184,0.9310284,54.88191,67.2401,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1416856,135.9401,58.59745,0,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,72.17899,68.7,0,-1,0,68.7,72.69112,0,3.478987,10.69689,49.9388,72.31579,68.7,0,0,0,318.7582,0,22.37699,-22.37699,396.4134,94.38396,0.1416856,79.39689,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,-1,0,0,0,0,0,0,21.22593,0,0,0,0,24.86333,296.3812,21.22593,0,21.22593,416.5501,99.1784,0.1416593,0,16.98075,0,317.6072
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,116.341,68.7,0,-1,0,68.7,0,0,47.64103,59.27513,0,72.31579,68.7,0,0,3.637393,315.4846,0,72.31579,-72.31579,340.3226,81.02902,0.1416593,127.9751,0,0,315.4846
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,41.00352,41.00352,0,-1,0,41.00352,0,0,7.105427E-15,0,0,43.1616,41.00352,0,0,83.98827,243.1688,0,43.1616,-43.1616,294.8262,70.19659,0.1416593,45.10387,0,0,243.1688
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,19.32975,19.32975,0,-1,0,19.32975,0,0,3.552714E-15,0,0,20.34711,19.32975,0,0,131.9456,200.0072,0,20.34711,-20.34711,273.3785,65.08999,0.1416593,21.26273,0,0,200.0072
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,98.97887,68.7,0,-1,0,68.7,0,0,30.27887,40.17676,0,72.31579,68.7,0,0,154.5535,179.6601,0,72.31579,-72.31579,197.151,46.94061,0.1416593,108.8768,0,0,179.6601
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,60.42948,60.42948,0,-1,0,60.42948,0,0,7.105427E-15,0,0,63.60998,60.42948,0,0,234.9044,107.3443,0,63.60998,-63.60998,130.1002,30.97617,0.1416593,66.47243,0,0,107.3443
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,15.2976,15.2976,0,-1,0,15.2976,0,0,0,0,0,16.10274,15.2976,0,0,305.5822,43.7343,0,16.10274,-16.10274,113.1264,26.9348,0.1416593,16.82736,0,0,43.7343
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,18.04915,18.04915,0,-1,0,18.04915,0,0,3.552714E-15,0,0,18.99911,18.04915,0,0,323.4741,27.63156,0,18.99911,-18.99911,93.09957,22.16652,0.1416593,19.85407,0,0,27.63156
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,81.97586,8.20083,0,-1,0,8.20083,0,0,73.77502,81.97261,0,8.632453,8.20083,0,0,344.5842,8.632453,0,8.632453,-8.632453,84.00017,20,0.1416593,90.17345,0,0,8.632453
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,14.10559,0,0,-1,0,0,0,0,14.10559,15.51615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416593,15.51615,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,20.91931,0,0,-1,0,0,0,0,20.91931,23.01124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416593,23.01124,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.68331,0,0,-1,0,0,0,0,27.68331,30.45164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416593,30.45164,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,50.05031,50.05031,81,0,22.761,50.05031,0,0,0,0,0,0,0,30.94969,29.40221,354.1758,0,29.40221,0,29.40221,111.8935,26.64127,0.141699,55.05534,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,10.62602,10.62602,81,0,22.761,10.62602,0,0,0,0,0,0,0,70.37399,66.85529,324.7736,26.46199,66.85529,0,66.85529,175.318,41.74231,0.1417656,11.68862,0,81,26.46199
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,72.09842,72.09842,81,0,22.761,72.09842,36.11169,0,0,0,26.03596,0,0,8.901579,8.4565,257.9183,86.63174,34.49245,0,34.49245,208.0405,49.53334,0.1418056,79.30827,20.82876,81,112.6677
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,31.91567,31.91567,81,0,22.761,31.91567,175.3012,0,0,0,55.94854,0,0,49.08433,46.63012,223.4259,117.6749,102.5787,0,102.5787,305.3551,72.70345,0.1418277,35.10723,44.75883,81,173.6235
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,120.8472,209.9957,84.86865,0,84.86865,385.8686,91.87329,0.1417225,0,67.89492,0,294.8644
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,35.83965,35.83965,0,-1,0,35.83965,272.7062,24.03246,0,0,97.73695,37.72595,35.83965,0,0,35.97855,286.3775,35.97855,0,35.97855,420.0009,100,0.141678,39.42361,78.18956,0,384.1145
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.141678,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,31.48557,31.48557,0,-1,0,31.48557,394.6825,91.12531,0,0,124.268,33.1427,31.48557,0,0,0,318.7582,0,0,0,420.0009,100,0.141678,34.63412,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,42.75586,42.75586,0,-1,0,42.75586,248.3074,61.15979,0,0,106.166,45.00617,42.75586,0,0,0,318.7582,0,0,0,420.0009,100,0.141678,47.03145,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,43.04504,43.04504,0,-1,0,43.04504,204.2973,42.62929,0,0,87.93986,45.31057,43.04504,0,0,0,318.7582,0,0,0,420.0009,100,0.141678,47.34954,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,56.00158,56.00158,0,-1,0,56.00158,132.9135,15.4846,0,0,74.43362,58.94903,56.00158,0,0,0,318.7582,0,0,0,420.0009,100,0.141678,61.60173,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,64.01254,64.01254,0,-1,0,64.01254,82.60645,0,0,1.713786,52.87848,67.38161,64.01254,0,0,0,318.7582,0,14.50313,-14.50313,404.7132,96.36009,0.141678,70.41379,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,65.1041,65.1041,0,-1,0,65.1041,39.65726,0,0,2.914502,25.8185,68.53062,65.1041,0,0,16.11459,304.2551,0,42.71212,-42.71212,359.6907,85.64046,0.141678,71.6145,20.6548,0,330.0736
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.5725,261.543,0,0,0,359.6907,85.64046,0.141678,0,0,0,261.543
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,41.28631,41.28631,0,-1,0,41.28631,0,0,0,0,0,43.45927,41.28631,0,0,63.5725,261.543,0,43.45927,-43.45927,313.8806,74.73332,0.141678,45.41494,0,0,261.543
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,7.75422,7.75422,0,-1,0,7.75422,0,0,8.881784E-16,0,0,8.162337,7.75422,0,0,111.8606,218.0837,0,8.162337,-8.162337,305.2767,72.68478,0.141678,8.529642,0,0,218.0837
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,132.8758,68.7,0,-1,0,68.7,0,0,64.17579,77.46337,0,72.31579,68.7,0,0,120.9298,209.9214,0,72.31579,-72.31579,229.0492,54.53541,0.141678,146.1634,0,0,209.9214
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.432653,2.432653,0,-1,0,2.432653,0,0,4.440892E-16,0,0,2.560688,2.432653,0,0,201.2807,137.6056,0,2.560688,-2.560688,226.35,53.89275,0.141678,2.675919,0,0,137.6056
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,18.64372,18.64372,0,-1,0,18.64372,0,0,0,0,0,19.62497,18.64372,0,0,204.1259,135.0449,0,19.62497,-19.62497,205.6635,48.96739,0.141678,20.50809,0,0,135.0449
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.9315,115.4199,0,0,0,205.6635,48.96739,0.141678,0,0,0,115.4199
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,58.59305,58.59305,0,-1,0,58.59305,0,0,7.105427E-15,0,0,61.67689,58.59305,0,0,225.9315,115.4199,0,61.67689,-61.67689,140.6503,33.4881,0.141678,64.45235,0,0,115.4199
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,57.30819,51.05588,0,-1,0,51.05588,0,0,6.252311,11.98313,0,53.74303,51.05588,0,0,294.4613,53.74303,0,53.74303,-53.74303,84.00017,20,0.141678,63.03901,0,0,53.74303
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141678,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,21.78344,0,0,-1,0,0,0,0,21.78344,23.96179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141678,23.96179,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,3.015605,3.015605,75.3314,0,21.32684,3.015605,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1417282,3.317165,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,46.10376,46.10376,81,0,22.761,46.10376,0,0,0,0,0,0,0,34.89624,33.15143,285.4758,61.83,33.15143,0,33.15143,180.6249,43.00585,0.1417728,50.71413,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,28.21467,28.21467,81,0,22.761,28.21467,89.71828,0,0,0,25.31372,0,0,52.78533,50.14606,252.3244,91.66629,75.45978,0,75.45978,252.2124,60.05044,0.1418284,31.03614,20.25098,81,116.98
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,176.8646,159.5801,119.991,0,119.991,366.0458,87.1536,0.1418077,0,41.03283,81,210.8711
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,25.45427,25.45427,0,-1,0,25.45427,334.2209,1.405965,0,0,85.07348,26.79396,25.45427,0,0,56.87355,267.572,56.87355,0,56.87355,420.0009,100,0.1417374,27.99969,68.05878,0,352.6455
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,86.27306,68.7,0,-1,0,68.7,153.8989,33.41278,17.57306,26.20037,105.7286,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1417374,94.90037,84.58286,0,424.4868
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,34.24222,34.24222,0,-1,0,34.24222,344.162,81.80426,0,0,117.8487,36.04445,34.24222,0,0,0,318.7582,0,0,0,420.0009,100,0.1417374,37.66645,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,52.35456,52.35456,0,-1,0,52.35456,232.2043,66.45948,0,0,121.5695,55.11007,52.35456,0,0,0,318.7582,0,0,0,420.0009,100,0.1417374,57.59002,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,23.56505,23.56505,0,-1,0,23.56505,492.9129,91.34985,0,0,116.1552,24.80532,23.56505,0,0,0,318.7582,0,0,0,420.0009,100,0.1417374,25.92156,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1417374,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,54.16105,54.16105,0,-1,0,54.16105,154.1826,26.49527,0,0,83.5069,57.01163,54.16105,0,0,0,318.7582,0,0,0,420.0009,100,0.1417374,59.57716,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,35.45177,35.45177,0,-1,0,35.45177,153.849,17.22456,0,0,54.54221,37.31765,35.45177,0,0,0,318.7582,0,0,0,420.0009,100,0.1417374,38.99694,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,59.39632,59.39632,0,-1,0,59.39632,37.24939,0,0,0,22.12477,62.52245,59.39632,0,0,0,318.7582,0,40.39767,-40.39767,377.4179,89.86124,0.1417374,65.33595,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.88631,278.3606,0,0,0,377.4179,89.86124,0.1417374,0,0,0,278.3606
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,36.95577,36.95577,0,-1,0,36.95577,0,0,0,0,0,38.90081,36.95577,0,0,44.88631,278.3606,0,38.90081,-38.90081,336.4129,80.09815,0.1417374,40.65134,0,0,278.3606
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,19.64156,19.64156,0,-1,0,19.64156,0,0,3.552714E-15,0,0,20.67532,19.64156,0,0,88.10943,239.4597,0,20.67532,-20.67532,314.6192,74.90918,0.1417374,21.60571,0,0,239.4597
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,32.94691,32.94691,0,-1,0,32.94691,0,0,0,0,0,34.68095,32.94691,0,0,111.082,218.7844,0,34.68095,-34.68095,278.0623,66.20517,0.1417374,36.2416,0,0,218.7844
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,51.43605,51.43605,0,-1,0,51.43605,0,0,0,0,0,54.14322,51.43605,0,0,149.6164,184.1035,0,54.14322,-54.14322,220.9903,52.61663,0.1417374,56.57966,0,0,184.1035
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,32.46032,32.46032,0,-1,0,32.46032,0,0,0,0,0,34.16876,32.46032,0,0,209.7755,129.9603,0,34.16876,-34.16876,184.9733,44.04116,0.1417374,35.70635,0,0,129.9603
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,20.53896,20.53896,0,-1,0,20.53896,0,0,3.552714E-15,0,0,21.61996,20.53896,0,0,247.7408,95.79149,0,21.61996,-21.61996,162.1838,38.61512,0.1417374,22.59286,0,0,95.79149
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.763,74.17153,0,0,0,162.1838,38.61512,0.1417374,0,0,0,74.17153
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.763,74.17153,0,0,0,162.1838,38.61512,0.1417374,0,0,0,74.17153
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.52431,31.52431,0,-1,0,31.52431,0,0,3.552714E-15,0,0,33.18349,31.52431,0,0,271.763,74.17153,0,33.18349,-33.18349,127.2054,30.28693,0.1417374,34.67675,0,0,74.17153
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,15.86623,15.86623,0,-1,0,15.86623,0,0,3.552714E-15,0,0,16.7013,15.86623,0,0,308.6335,40.98804,0,16.7013,-16.7013,109.6006,26.09534,0.1417374,17.45285,0,0,40.98804
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,39.58749,39.58749,81,0,22.761,39.58749,0,0,0,0,0,0,0,41.41251,39.34188,327.1905,24.28675,39.34188,0,39.34188,146.9236,34.98175,0.1417902,43.54624,0,81,24.28675
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,41.61713,41.61713,81,0,22.761,41.61713,0,0,0,0,0,0,0,39.38287,37.41372,287.8487,59.69444,37.41372,0,37.41372,182.4174,43.43263,0.1418404,45.77885,0,81,59.69444
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,44.99512,44.99512,81,0,22.761,44.99512,43.43995,0,0,0,19.54586,0,0,36.00488,34.20464,250.4349,93.36679,53.75049,0,53.75049,233.4096,55.5736,0.1419076,49.49463,15.63668,81,112.9127
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,23.47178,23.47178,81,0,22.761,23.47178,194.7334,0,0,0,45.70741,0,0,57.52822,54.65181,196.6844,141.7422,100.3592,0,100.3592,328.6187,78.24239,0.1419322,25.81896,36.56593,81,187.4496
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,61.88908,61.88908,0,-1,0,61.88908,106.6334,0,0,0,65.99442,65.1464,61.88908,0,0,96.32523,232.0655,0.8480154,0,0.8480154,329.4232,78.43394,0.1419312,68.07799,52.79553,0,298.0599
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,26.07084,26.07084,0,-1,0,26.07084,272.2468,0,0,0,70.97702,27.44299,26.07084,0,0,95.47721,232.8287,43.53403,0,43.53403,370.7232,88.26726,0.1418775,28.67792,56.78161,0,303.8058
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,21.4304,21.4304,0,-1,0,21.4304,327.5079,0,0,0,70.18626,22.55832,21.4304,0,0,51.94318,272.0094,47.62794,0,47.62794,415.907,99.02529,0.1418188,23.57345,56.14901,0,342.1956
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,79.81927,0,0,84.13451,0,0,0,0,4.315231,314.8745,4.315231,0,4.315231,420.0009,100,0.1418135,0,67.3076,0,399.009
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,48.23196,48.23196,0,-1,0,48.23196,181.1165,36.58556,0,0,87.35606,50.77049,48.23196,0,0,0,318.7582,0,0,0,420.0009,100,0.1418135,53.05516,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,32.61168,32.61168,0,-1,0,32.61168,194.6456,29.14913,0,0,63.47721,34.32809,32.61168,0,0,0,318.7582,0,0,0,420.0009,100,0.1418135,35.87285,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,98.39723,68.7,0,-1,0,68.7,66.1017,0,29.69723,39.53696,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.1418135,108.237,36.32949,0,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,74.72116,68.7,0,-1,0,68.7,40.84701,0,6.021158,13.49327,28.06189,72.31579,68.7,0,0,29.89325,291.8543,0,44.25389,-44.25389,344.9939,82.14124,0.1418135,82.19328,22.44951,0,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,-1,0,0,0,0,0,0,19.7957,0,0,0,0,79.06425,247.6004,19.7957,0,19.7957,363.7738,86.61263,0.1417891,0,15.83656,0,267.3961
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,21.98408,21.98408,0,-1,0,21.98408,0,0,3.552714E-15,0,0,23.14113,21.98408,0,0,59.26854,265.4165,0,23.14113,-23.14113,339.3809,80.80481,0.1417891,24.18248,0,0,265.4165
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,18.38501,18.38501,0,-1,0,18.38501,0,0,0,0,0,19.35264,18.38501,0,0,84.98091,242.2754,0,19.35264,-19.35264,318.9814,75.9478,0.1417891,20.22351,0,0,242.2754
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,61.91387,61.91387,0,-1,0,61.91387,0,0,7.105427E-15,0,0,65.17249,61.91387,0,0,106.4838,222.9228,0,65.17249,-65.17249,250.2836,59.59121,0.1417891,68.10526,0,0,222.9228
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,19.54376,19.54376,0,-1,0,19.54376,0,0,0,0,0,20.57238,19.54376,0,0,178.8977,157.7503,0,20.57238,-20.57238,228.5984,54.42807,0.1417891,21.49814,0,0,157.7503
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,8.3499,8.3499,0,-1,0,8.3499,0,0,0,0,0,8.789369,8.3499,0,0,201.7559,137.1779,0,8.789369,-8.789369,219.3336,52.22217,0.1417891,9.18489,0,0,137.1779
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,20.39176,20.39176,0,-1,0,20.39176,0,0,3.552714E-15,0,0,21.46501,20.39176,0,0,211.5219,128.3885,0,21.46501,-21.46501,196.7075,46.83501,0.1417891,22.43093,0,0,128.3885
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,64.88419,64.88419,0,-1,0,64.88419,0,0,0,2.67261,0,68.29915,64.88419,0,0,235.3719,106.9235,0,68.29915,-68.29915,124.7138,29.69371,0.1417891,71.37261,0,0,106.9235
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.2598,38.62437,0,0,0,124.7138,29.69371,0.1417891,0,0,0,38.62437
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,60.02855,36.69315,0,-1,0,36.69315,0,0,23.3354,29.33825,0,38.62437,36.69315,0,0,311.2598,38.62437,0,38.62437,-38.62437,84.00017,20,0.1417891,66.0314,0,0,38.62437
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.56007,0,0,-1,0,0,0,0,27.56007,30.31608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417891,30.31608,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417891,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,84.75199,81,81,0,22.761,81,0,0,3.751994,12.22719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417891,93.2272,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,84.56586,81,81,0,22.761,81,0,0,3.565855,12.02244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417891,93.02244,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1418023,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,85.95791,85.95791,81,0,22.761,85.95791,61.53317,0,0,0,52.89262,5.218848,4.957906,0,0,261.633,83.28851,47.67377,0,47.67377,217.0213,51.67163,0.141854,94.5537,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,22.6038,22.6038,0,-1,0,22.6038,334.9352,0,0,0,75.7081,23.79347,22.6038,0,0,213.9592,126.1949,51.91462,0,51.91462,266.2718,63.39793,0.1417902,24.86418,60.56648,0,201.903
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,16.90323,16.90323,0,-1,0,16.90323,517.6325,0,0,0,87.4966,17.79287,16.90323,0,0,162.0446,172.9181,69.70373,0,69.70373,332.3986,79.14236,0.1417046,18.59355,69.99728,0,260.4147
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,35.42463,35.42463,0,-1,0,35.42463,325.0433,0,0,0,115.1454,37.28909,35.42463,0,0,92.34089,235.6514,77.8563,0,77.8563,406.2596,96.72827,0.1416091,38.9671,92.11632,0,350.7968
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,74.99544,68.7,0,-1,0,68.7,167.2682,28.11285,6.295439,13.79498,114.9132,72.31579,68.7,0,0,14.48458,305.7221,14.48458,0,14.48458,420.0009,100,0.1415913,82.49498,91.93058,0,420.6353
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415913,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,78.76469,68.7,0,-1,0,68.7,119.48,9.766955,10.06469,17.94116,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1415913,86.64116,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,32.03025,32.03025,0,-1,0,32.03025,257.1677,48.6554,0,0,82.37145,33.71605,32.03025,0,0,0,318.7582,0,0,0,420.0009,100,0.1415913,35.23328,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,44.53117,44.53117,0,-1,0,44.53117,94.45679,0,0,0,42.06271,46.87492,44.53117,0,0,0,318.7582,0,4.812204,-4.812204,414.9283,98.79226,0.1415913,48.98429,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,58.76961,58.76961,0,-1,0,58.76961,23.95376,0,7.105427E-15,0,14.07753,61.86274,58.76961,0,0,5.346893,313.946,0,47.78521,-47.78521,364.5583,86.79942,0.1415913,64.64657,11.26202,0,328.0236
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,54.34705,54.34705,0,-1,0,54.34705,0,0,7.105427E-15,0,0,57.20742,54.34705,0,0,58.44157,266.1608,0,57.20742,-57.20742,304.2564,72.44185,0.1415913,59.78175,0,0,266.1608
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.824073,1.824073,0,-1,0,1.824073,0,0,2.220446E-16,0,0,1.920076,1.824073,0,0,122.0054,208.9534,0,1.920076,-1.920076,302.2325,71.95996,0.1415913,2.00648,0,0,208.9534
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,75.59546,68.7,0,-1,0,68.7,0,0,6.895458,14.455,0,72.31579,68.7,0,0,124.1388,207.0333,0,72.31579,-72.31579,226.0049,53.81059,0.1415913,83.15501,0,0,207.0333
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,53.46374,53.46374,0,-1,0,53.46374,0,0,7.105427E-15,0,0,56.27762,53.46374,0,0,204.4897,134.7175,0,56.27762,-56.27762,166.6831,39.68637,0.1415913,58.81011,0,0,134.7175
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,21.7988,21.7988,0,-1,0,21.7988,0,0,3.552714E-15,0,0,22.9461,21.7988,0,0,267.0204,78.4399,0,22.9461,-22.9461,142.4958,33.9275,0.1415913,23.97868,0,0,78.4399
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,57.56395,52.71912,0,-1,0,52.71912,0,0,4.844831,10.60123,0,55.4938,52.71912,0,0,292.516,55.4938,0,55.4938,-55.4938,84.00017,20,0.1415913,63.32034,0,0,55.4938
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,50.13756,0,0,-1,0,0,0,0,50.13756,55.15132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415913,55.15132,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,45.49154,0,0,-1,0,0,0,0,45.49154,50.0407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415913,50.0407,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,22.65831,0,0,-1,0,0,0,0,22.65831,24.92415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415913,24.92415,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,38.64079,0,0,-1,0,0,0,0,38.64079,42.50487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415913,42.50487,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,38.46878,0,0,-1,0,0,0,0,38.46878,42.31566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415913,42.31566,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.06569,19.06569,81,0,22.761,19.06569,0,0,0,0,0,0,0,61.93431,58.83759,354.1758,0,58.83759,0,58.83759,139.8184,33.29003,0.141667,20.97226,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.3382,52.95383,68.7,0,68.7,204.993,48.80775,0.1417094,0,0,81,52.95383
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,46.01418,46.01418,81,0,22.761,46.01418,56.3795,0,0,0,25.94257,0,0,34.98582,33.23653,226.6382,114.7838,59.17909,0,59.17909,261.1352,62.17492,0.1417818,50.6156,20.75405,81,140.7264
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,57.54933,57.54933,81,0,22.761,57.54933,100.5548,0,0,0,57.86861,0,0,23.45067,22.27814,167.4591,168.045,80.14675,0,80.14675,337.1691,80.27818,0.1418311,63.30426,46.29489,81,225.9136
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,31.16563,31.16563,0,-1,0,31.16563,253.1224,0,0,0,78.88719,32.80592,31.16563,0,0,87.31237,240.1771,46.08127,0,46.08127,380.8856,90.68686,0.1417747,34.28219,63.10975,0,319.0643
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.896738,1.896738,0,-1,0,1.896738,5624.989,63.46361,0,0,106.6913,1.996566,1.896738,0,0,41.2311,281.6502,41.2311,0,41.2311,420.0009,100,0.1417243,2.086411,85.35302,0,388.3415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,52.16967,52.16967,0,-1,0,52.16967,207.8437,53.51592,0,0,108.4314,54.91544,52.16967,0,0,0,318.7582,0,0,0,420.0009,100,0.1417243,57.38663,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1417243,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,29.75111,29.75111,0,-1,0,29.75111,380.6982,81.94498,0,0,113.2619,31.31696,29.75111,0,0,0,318.7582,0,0,0,420.0009,100,0.1417243,32.72622,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,15.76493,15.76493,0,-1,0,15.76493,609.2252,79.44928,0,0,96.04395,16.59467,15.76493,0,0,0,318.7582,0,0,0,420.0009,100,0.1417243,17.34143,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,-1,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1417243,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,96.9165,68.7,0,-1,0,68.7,72.62154,0,28.2165,37.90815,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1417243,106.6082,39.9128,0,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,43.422,43.422,0,-1,0,43.422,52.67883,0,7.105427E-15,0,22.8742,45.70737,43.422,0,0,24.91644,296.3334,0,22.83317,-22.83317,372.2948,88.64143,0.1417243,47.7642,18.29936,0,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,15.92226,15.92226,0,-1,0,15.92226,0,0,0,0,0,16.76028,15.92226,0,0,50.28662,273.5003,0,16.76028,-16.76028,354.6279,84.43504,0.1417243,17.51449,0,0,273.5003
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,49.31861,49.31861,0,-1,0,49.31861,0,0,0,0,0,51.91433,49.31861,0,0,68.90915,256.74,0,51.91433,-51.91433,299.9054,71.4059,0.1417243,54.25048,0,0,256.74
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,50.6376,50.6376,0,-1,0,50.6376,0,0,7.105427E-15,0,0,53.30273,50.6376,0,0,126.5917,204.8257,0,53.30273,-53.30273,243.7194,58.0283,0.1417243,55.70135,0,0,204.8257
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,43.2149,43.2149,0,-1,0,43.2149,0,0,7.105427E-15,0,0,45.48937,43.2149,0,0,185.817,151.5229,0,45.48937,-45.48937,195.7693,46.61166,0.1417243,47.5364,0,0,151.5229
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,30.45748,30.45748,0,-1,0,30.45748,0,0,3.552714E-15,0,0,32.0605,30.45748,0,0,236.3607,106.0335,0,32.0605,-32.0605,161.9746,38.5653,0.1417243,33.50322,0,0,106.0335
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,75.77582,68.7,0,-1,0,68.7,0,0,7.075818,14.6534,0,72.31579,68.7,0,0,271.9835,73.97305,0,72.31579,-72.31579,85.74707,20.41593,0.1417243,83.3534,0,0,73.97305
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.3344,1.657259,0,0,0,85.74707,20.41593,0.1417243,0,0,0,1.657259
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.3344,1.657259,0,0,0,85.74707,20.41593,0.1417243,0,0,0,1.657259
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,75.23949,1.574396,0,-1,0,1.574396,0,0,73.66509,81.18904,0,1.657259,1.574396,0,0,352.3344,1.657259,0,1.657259,-1.657259,84.00017,20,0.1417243,82.76344,0,0,1.657259
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,43.82598,0,0,-1,0,0,0,0,43.82598,48.20858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417243,48.20858,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,35.97692,0,0,-1,0,0,0,0,35.97692,39.57462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417243,39.57462,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,44.2868,44.2868,81,0,22.761,44.2868,0,0,0,0,0,0,0,36.7132,34.87754,354.1758,0,34.87754,0,34.87754,117.0879,27.87802,0.1417706,48.71548,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,11.73066,11.73066,81,0,22.761,11.73066,0,0,0,0,0,0,0,69.26933,65.80587,319.2983,31.38978,65.80587,0,65.80587,179.5168,42.74202,0.1418375,12.90373,0,81,31.38978
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,22.49559,22.49559,81,0,22.761,22.49559,112.6368,0,0,0,25.33831,0,0,58.50441,55.57919,253.4924,90.61507,80.9175,0,80.9175,256.2819,61.01938,0.1418857,24.74515,20.27065,81,115.9534
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,5.936354,5.936354,78.25214,0,22.06579,5.936354,911.1041,1.421085E-14,0,0,54.08636,0,0,72.31579,68.7,172.5749,163.4408,122.7864,0,122.7864,372.7673,88.75394,0.1418761,6.529989,43.26908,81,217.5272
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,64.32185,64.32185,0,-1,0,64.32185,126.0861,0,0,2.054033,81.10088,67.70721,64.32185,0,0,49.78854,273.9485,13.39367,0,13.39367,385.4736,91.77925,0.1418597,70.75404,64.88071,0,355.0494
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,32.89526,32.89526,0,-1,0,32.89526,313.4005,32.07243,0,0,103.0939,34.62658,32.89526,0,0,36.39487,286.0028,36.39487,0,36.39487,420.0009,100,0.1418153,36.18478,82.47511,0,389.0967
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,41.62055,41.62055,0,-1,0,41.62055,288.5277,76.27571,0,0,120.0868,43.81111,41.62055,0,0,0,318.7582,0,0,0,420.0009,100,0.1418153,45.78261,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,5.016604,5.016604,0,-1,0,5.016604,2388.51,114.5415,0,0,119.8221,5.280635,5.016604,0,0,0,318.7582,0,0,0,420.0009,100,0.1418153,5.518264,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,17.33737,17.33737,0,-1,0,17.33737,673.1864,98.46298,0,0,116.7128,18.24987,17.33737,0,0,0,318.7582,0,0,0,420.0009,100,0.1418153,19.07111,93.37028,0,435.4711
