Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,26.2213,26.2213,0,-1,0,26.2213,407.4111,79.22712,0,0,106.8285,27.60137,26.2213,0,0,0,318.7582,0,0,0,420.0009,100,0.1418153,28.84343,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,88.28846,68.7,0,-1,0,68.7,111.3471,4.17969,19.58846,28.4173,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418153,97.1173,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,31.15988,31.15988,0,-1,0,31.15988,160.2001,17.11827,0,0,49.91815,32.79987,31.15988,0,0,0,318.7582,0,0,0,420.0009,100,0.1418153,34.27587,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,31.28249,31.28249,0,-1,0,31.28249,73.17431,0,3.552714E-15,0,22.89075,32.92894,31.28249,0,0,0,318.7582,0,10.03819,-10.03819,409.4196,97.48067,0.1418153,34.41074,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,4.322095,4.322095,0,-1,0,4.322095,0,0,8.881784E-16,0,0,4.549574,4.322095,0,0,11.15354,308.72,0,4.549574,-4.549574,404.624,96.33885,0.1418153,4.754305,0,0,308.72
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,35.54544,35.54544,0,-1,0,35.54544,0,0,0,0,0,37.41626,35.54544,0,0,16.20863,304.1705,0,37.41626,-37.41626,365.1838,86.94835,0.1418153,39.09999,0,0,304.1705
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,44.46386,44.46386,0,-1,0,44.46386,0,0,7.105427E-15,0,0,46.80406,44.46386,0,0,57.78224,266.7542,0,46.80406,-46.80406,315.848,75.20175,0.1418153,48.91024,0,0,266.7542
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,4.370156,4.370156,0,-1,0,4.370156,0,0,0,0,0,4.600164,4.370156,0,0,109.7868,219.9501,0,4.600164,-4.600164,310.999,74.04723,0.1418153,4.807171,0,0,219.9501
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,66.71455,66.71455,0,-1,0,66.71455,0,0,1.421085E-14,4.68601,0,70.22585,66.71455,0,0,114.898,215.35,0,70.22585,-70.22585,236.9744,56.42237,0.1418153,73.38601,0,0,215.35
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,49.49185,49.49185,0,-1,0,49.49185,0,0,7.105427E-15,0,0,52.09669,49.49185,0,0,192.9268,145.1241,0,52.09669,-52.09669,182.0597,43.34746,0.1418153,54.44104,0,0,145.1241
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,68.21836,68.21836,0,-1,0,68.21836,0,0,0,6.340195,0,71.8088,68.21836,0,0,250.812,93.02745,0,71.8088,-71.8088,106.3666,25.32533,0.1418153,75.04019,0,0,93.02745
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.5995,21.21865,0,0,0,106.3666,25.32533,0.1418153,0,0,0,21.21865
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,48.45108,20.15771,0,-1,0,20.15771,0,0,28.29336,33.13847,0,21.21865,20.15771,0,0,330.5995,21.21865,0,21.21865,-21.21865,84.00017,20,0.1418153,53.29619,0,0,21.21865
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,4.756834,0,0,-1,0,0,0,0,4.756834,5.232517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418153,5.232517,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,6.346612,0,0,-1,0,0,0,0,6.346612,6.981274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418153,6.981274,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,15.75692,15.75692,81,0,22.761,15.75692,0,0,0,0,0,0,0,65.24307,61.98092,354.1758,0,61.98092,0,61.98092,142.8004,34.00003,0.1418866,17.33262,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,28.42393,28.42393,81,0,22.761,28.42393,0,0,0,0,0,0,0,52.57607,49.94727,292.1949,55.78283,49.94727,0,49.94727,190.1846,45.28195,0.1419527,31.26632,0,81,55.78283
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,76.51214,76.51214,81,0,22.761,76.51214,35.1539,0,0,0,26.897,0,0,4.487863,4.263469,242.2476,100.7354,31.16047,0,31.16047,219.746,52.32037,0.1419873,84.16335,21.5176,81,127.6324
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,39.55859,39.55859,81,0,22.761,39.55859,116.1278,0,0,0,45.93851,0,0,41.44141,39.36934,211.0871,128.7798,85.30785,0,85.30785,300.6761,71.58941,0.1420299,43.51445,36.7508,81,174.7183
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,125.7793,205.5569,81.08926,0,81.08926,377.6042,89.90557,0.1419311,0,64.87141,0,286.6461
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,83.02033,68.7,0,-1,0,68.7,145.9261,0,14.32033,22.62237,100.2513,72.31579,68.7,0,0,44.69003,278.5372,27.93546,0,27.93546,404.106,96.21554,0.1418971,91.32236,80.201,0,378.7885
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,82.13055,0,0,98.88512,0,0,0,0,16.75457,303.6791,16.75457,0,16.75457,420.0009,100,0.1418767,0,79.1081,0,402.5642
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,65.37659,65.37659,0,-1,0,65.37659,152.9824,31.19724,0,3.214257,100.0147,68.81747,65.37659,0,0,0,318.7582,0,0,0,420.0009,100,0.1418767,71.91426,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418767,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,69.96845,68.7,0,-1,0,68.7,115.1899,6.81964,1.268449,8.265294,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418767,76.96529,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,5.893326,5.893326,0,-1,0,5.893326,985.1701,51.85578,0,0,58.05928,6.203501,5.893326,0,0,0,318.7582,0,0,0,420.0009,100,0.1418767,6.482658,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,-1,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418767,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,-1,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418767,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,48.13459,48.13459,0,-1,0,48.13459,0,0,7.105427E-15,0,0,50.66799,48.13459,0,0,0,318.7582,0,50.66799,-50.66799,366.5921,87.28365,0.1418767,52.94805,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,67.82485,67.82485,0,-1,0,67.82485,0,0,1.421085E-14,5.907337,0,71.39458,67.82485,0,0,56.29777,268.0902,0,71.39458,-71.39458,291.3356,69.36548,0.1418767,74.60734,0,0,268.0902
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,62.60834,62.60834,0,-1,0,62.60834,0,0,1.421085E-14,0.1691746,0,65.90352,62.60834,0,0,135.6251,196.6956,0,65.90352,-65.90352,221.8672,52.82541,0.1418767,68.86917,0,0,196.6956
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,26.44098,26.44098,0,-1,0,26.44098,0,0,0,0,0,27.83261,26.44098,0,0,208.8512,130.7921,0,27.83261,-27.83261,192.529,45.84015,0.1418767,29.08508,0,0,130.7921
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,6.337998,6.337998,0,-1,0,6.337998,0,0,8.881784E-16,0,0,6.671577,6.337998,0,0,239.7763,102.9595,0,6.671577,-6.671577,185.4966,44.16576,0.1418767,6.971798,0,0,102.9595
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,7.288538,7.288538,0,-1,0,7.288538,0,0,8.881784E-16,0,0,7.672145,7.288538,0,0,247.1892,96.28795,0,7.672145,-7.672145,177.4094,42.24025,0.1418767,8.017392,0,0,96.28795
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,70.83243,68.7,0,-1,0,68.7,0,0,2.132427,9.21567,0,72.31579,68.7,0,0,255.7138,88.6158,0,72.31579,-72.31579,101.1819,24.09088,0.1418767,77.91567,0,0,88.6158
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.258845,2.258845,0,-1,0,2.258845,0,0,0,0,0,2.377731,2.258845,0,0,336.0647,16.30001,0,2.377731,-2.377731,98.67554,23.49413,0.1418767,2.484729,0,0,16.30001
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,2.943224,2.943224,0,-1,0,2.943224,0,0,4.440892E-16,0,0,3.098131,2.943224,0,0,338.7066,13.92228,0,3.098131,-3.098131,95.40982,22.71658,0.1418767,3.237547,0,0,13.92228
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,32.8142,10.28294,0,-1,0,10.28294,0,0,22.53126,25.81268,0,10.82415,10.28294,0,0,342.149,10.82415,0,10.82415,-10.82415,84.00017,20,0.1418767,36.09562,0,0,10.82415
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,47.19746,0,0,-1,0,0,0,0,47.19746,51.91721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418767,51.91721,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.46072,27.46072,81,0,22.761,27.46072,0,0,0,0,0,0,0,53.53928,50.86232,354.1758,0,50.86232,0,50.86232,132.2524,31.4886,0.1419438,30.20679,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,73.00211,73.00211,81,0,22.761,73.00211,0,0,0,0,0,0,0,7.997893,7.597998,303.3135,45.77608,7.597998,0,7.597998,139.4605,33.20481,0.1419539,80.30231,0,81,45.77608
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,32.73736,32.73736,81,0,22.761,32.73736,37.48446,7.105427E-15,0,0,12.27142,0,0,48.26264,45.84951,295.7155,52.61428,58.12093,0,58.12093,194.5988,46.33297,0.1420275,36.0111,9.817137,81,64.8857
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,237.5946,104.9231,96.05685,0,96.05685,285.7264,68.02995,0.142036,0,21.88548,81,132.28
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,37.59856,37.59856,0,-1,0,37.59856,126.8125,0,0,0,47.67968,39.57743,37.59856,0,0,141.5377,191.3743,8.102247,0,8.102247,293.4128,69.86006,0.1420262,41.35842,38.14375,0,239.054
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,45.86545,45.86545,0,-1,0,45.86545,111.4174,0,0,0,51.1021,48.27942,45.86545,0,0,133.4355,198.6663,2.822682,0,2.822682,296.0907,70.49764,0.1420227,50.452,40.88168,0,249.7684
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,69.96506,68.7,0,-1,0,68.7,97.40353,0,1.265056,8.261562,66.91622,72.31579,68.7,0,0,130.6128,201.2067,0,5.399569,-5.399569,290.399,69.14249,0.1420227,76.96156,53.53298,0,268.123
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,88.35136,68.7,0,-1,0,68.7,103.7742,0,19.65137,28.4865,71.29285,72.31579,68.7,0,0,136.6123,195.8072,0,1.022934,-1.022934,289.3208,68.88576,0.1420227,97.1865,57.03428,0,267.1
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,83.56033,68.7,0,-1,0,68.7,119.6464,0,14.86033,23.21636,82.19707,72.31579,68.7,0,0,137.7489,194.7842,9.881279,0,9.881279,298.695,71.11771,0.1420107,91.91636,65.75765,0,276.9813
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,83.71592,68.7,0,-1,0,68.7,81.52899,0,15.01592,23.38751,56.01042,72.31579,68.7,0,0,127.8676,203.6774,0,16.30537,-16.30537,281.5076,67.02548,0.1420107,92.08751,44.80833,0,259.6878
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,-1,0,0,0,0,0,0,31.95324,0,0,0,0,145.9847,187.372,31.95324,0,31.95324,311.8211,74.24297,0.1419719,0,25.56259,0,219.3252
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,52.22984,52.22984,0,-1,0,52.22984,31.6522,0,0,0,16.53189,54.97877,52.22984,0,0,114.0314,216.1299,0,38.44688,-38.44688,271.2945,64.59381,0.1419719,57.45282,13.22551,0,232.6618
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,59.83671,59.83671,0,-1,0,59.83671,22.88513,0,7.105427E-15,0,13.69371,62.98602,59.83671,0,0,156.7502,177.683,0,49.2923,-49.2923,219.3359,52.22272,0.1419719,65.82038,10.95497,0,191.3768
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,68.51331,68.51331,0,-1,0,68.51331,0,0,1.421085E-14,6.664646,0,72.11928,68.51331,0,0,211.5194,128.3907,0,72.11928,-72.11928,143.3155,34.12267,0.1419719,75.36465,0,0,128.3907
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,57.45411,53.45789,0,-1,0,53.45789,0,0,3.996231,9.741642,0,56.27146,53.45789,0,0,291.652,56.27146,0,56.27146,-56.27146,84.00017,20,0.1419719,63.19953,0,0,56.27146
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,64.06393,0,0,-1,0,0,0,0,64.06393,70.47032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419719,70.47032,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,7.187007,0,0,-1,0,0,0,0,7.187007,7.905708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419719,7.905708,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419719,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,71.64189,0,0,-1,0,0,0,0,71.64189,78.80608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419719,78.80608,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,27.60258,0,0,-1,0,0,0,0,27.60258,30.36283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419719,30.36283,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.348716,0,0,-1,0,0,0,0,1.348716,1.483588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419719,1.483588,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,55.84723,0,0,-1,0,0,0,0,55.84723,61.43195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419719,61.43195,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419719,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,56.92429,0,0,-1,0,0,0,0,56.92429,62.61672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419719,62.61672,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,6.063089,6.063089,78.37888,0,22.09786,6.063089,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1420282,6.669398,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,16.38828,16.38828,81,0,22.761,16.38828,0,0,0,0,0,0,0,64.61172,61.38114,285.4758,61.83,61.38114,0,61.38114,207.406,49.38227,0.1420997,18.0271,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,40.90233,40.90233,81,0,22.761,40.90233,51.55751,0,0,0,21.08822,0,0,40.09767,38.09278,224.0947,117.073,59.18101,0,59.18101,263.55,62.74987,0.1421722,44.99257,16.87058,81,138.1613
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,49.24992,49.24992,81,0,22.761,49.24992,110.5137,0,0,0,54.42793,0,0,31.75008,30.16257,164.9137,170.3359,84.59051,0,84.59051,343.7996,81.85689,0.1422154,54.17491,43.54234,81,224.7639
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,47.87251,47.87251,0,-1,0,47.87251,171.4841,0,0,0,82.09373,50.39211,47.87251,0,0,80.32316,246.4674,31.70162,0,31.70162,373.8744,89.01754,0.1421769,52.65976,65.67499,0,328.5611
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,27.08518,27.08518,0,-1,0,27.08518,374.3247,24.25428,0,0,101.3865,28.51072,27.08518,0,0,48.62153,274.9988,48.62153,0,48.62153,420.0009,100,0.1421179,29.7937,81.10923,0,376.3854
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,65.67715,65.67715,0,-1,0,65.67715,171.1479,43.27121,0,3.544872,112.4051,69.13385,65.67715,0,0,0,318.7582,0,0,0,420.0009,100,0.1421179,72.24487,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421179,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421179,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421179,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,73.62176,68.7,0,-1,0,68.7,116.775,7.908638,4.921758,12.28393,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1421179,80.98393,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.005899,1.005899,0,-1,0,1.005899,3778.483,36.94889,0,0,38.00773,1.058841,1.005899,0,0,0,318.7582,0,0,0,420.0009,100,0.1421179,1.106489,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,41.69121,41.69121,0,-1,0,41.69121,30.13899,0,0,0,12.56531,43.88548,41.69121,0,0,0,318.7582,0,31.32017,-31.32017,386.9865,92.13945,0.1421179,45.86033,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,55.98244,55.98244,0,-1,0,55.98244,0,0,0,0,0,58.92888,55.98244,0,0,34.80019,287.438,0,58.92888,-58.92888,324.87,77.34984,0.1421179,61.58068,0,0,287.438
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.11301,30.11301,0,-1,0,30.11301,0,0,3.552714E-15,0,0,31.69791,30.11301,0,0,100.2767,228.5092,0,31.69791,-31.69791,291.4575,69.39449,0.1421179,33.12431,0,0,228.5092
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,3.750243,3.750243,0,-1,0,3.750243,0,0,4.440892E-16,0,0,3.947624,3.750243,0,0,135.4966,196.8113,0,3.947624,-3.947624,287.2963,68.40374,0.1421179,4.125268,0,0,196.8113
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,40.36938,40.36938,0,-1,0,40.36938,0,0,0,0,0,42.49408,40.36938,0,0,139.8829,192.8636,0,42.49408,-42.49408,242.5036,57.73883,0.1421179,44.40632,0,0,192.8636
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.42066,41.42066,0,-1,0,41.42066,0,0,0,0,0,43.6007,41.42066,0,0,187.0985,150.3696,0,43.6007,-43.6007,196.5444,46.7962,0.1421179,45.56273,0,0,150.3696
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,12.50934,12.50934,0,-1,0,12.50934,0,0,0,0,0,13.16772,12.50934,0,0,235.5437,106.7689,0,13.16772,-13.16772,182.6644,43.49144,0.1421179,13.76027,0,0,106.7689
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.1745,93.60114,0,0,0,182.6644,43.49144,0.1421179,0,0,0,93.60114
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,24.37682,24.37682,0,-1,0,24.37682,0,0,3.552714E-15,0,0,25.65981,24.37682,0,0,250.1745,93.60114,0,25.65981,-25.65981,155.6166,37.0515,0.1421179,26.8145,0,0,93.60114
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.6855,67.94132,0,0,0,155.6166,37.0515,0.1421179,0,0,0,67.94132
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,81.07053,64.54426,0,-1,0,64.54426,0,0,16.52627,24.63333,0,67.94132,64.54426,0,0,278.6855,67.94132,0,67.94132,-67.94132,84.00017,20,0.1421179,89.17758,0,0,67.94132
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,69.9738,0,0,-1,0,0,0,0,69.9738,76.97118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421179,76.97118,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,40.97529,40.97529,81,0,22.761,40.97529,0,0,0,0,0,0,0,40.02471,38.02348,354.1758,0,38.02348,0,38.02348,120.0724,28.58861,0.1421678,45.07281,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,58.39487,58.39487,81,0,22.761,58.39487,0,0,0,0,0,0,0,22.60513,21.47488,316.1523,34.22113,21.47488,0,21.47488,140.4453,33.43928,0.1421959,64.23435,0,81,34.22113
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,39.7576,39.7576,81,0,22.761,39.7576,51.89474,0,0,0,20.6321,0,0,41.2424,39.18028,294.6775,53.54852,59.81238,0,59.81238,197.1883,46.94949,0.142269,43.73336,16.50568,81,74.18062
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,22.87727,22.87727,81,0,22.761,22.87727,198.7648,0,0,0,45.47196,0,0,58.12273,55.21659,234.8651,107.3797,100.6886,0,100.6886,292.7098,69.69267,0.1422924,25.165,36.37757,81,152.8516
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,68.77398,68.7,0,-1,0,68.7,103.1096,0,0.07397543,6.951373,70.83627,72.31579,68.7,0,0,134.1765,197.9994,0,1.479523,-1.479523,291.1503,69.32135,0.1422924,75.65137,56.66901,0,268.8356
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,19.53879,19.53879,0,-1,0,19.53879,482.8675,0,0,0,94.34648,20.56715,19.53879,0,0,135.8204,196.5198,73.77933,0,73.77933,361.1435,85.98637,0.1422031,21.49267,75.47718,0,290.8663
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,27.23066,27.23066,0,-1,0,27.23066,406.3418,19.9446,0,0,110.6496,28.66385,27.23066,0,0,62.0411,262.9212,62.0411,0,62.0411,420.0009,100,0.1421281,29.95373,88.51965,0,373.5708
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,66.34341,66.34341,0,-1,0,66.34341,166.0945,40.35757,0,4.277755,110.1927,69.83517,66.34341,0,0,0,318.7582,0,0,0,420.0009,100,0.1421281,72.97775,88.15419,0,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,45.36397,45.36397,0,-1,0,45.36397,215.6726,50.08609,0,0,97.83763,47.75154,45.36397,0,0,0,318.7582,0,0,0,420.0009,100,0.1421281,49.90036,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,63.80936,63.80936,0,-1,0,63.80936,140.7804,22.66334,0,1.4903,89.83109,67.16776,63.80936,0,0,0,318.7582,0,0,0,420.0009,100,0.1421281,70.1903,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,29.49122,29.49122,0,-1,0,29.49122,203.1962,28.88165,0,0,59.92505,31.04339,29.49122,0,0,0,318.7582,0,0,0,420.0009,100,0.1421281,32.44035,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,34.33169,34.33169,0,-1,0,34.33169,132.6774,9.411775,0,0,45.5504,36.13862,34.33169,0,0,0,318.7582,0,0,0,420.0009,100,0.1421281,37.76486,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,16.32007,16.32007,0,-1,0,16.32007,144.2479,6.362339,0,0,23.54136,17.17902,16.32007,0,0,0,318.7582,0,0,0,420.0009,100,0.1421281,17.95208,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,78.90518,68.7,0,-1,0,68.7,0,0,10.20518,18.0957,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1421281,86.7957,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.36839,40.36839,0,-1,0,40.36839,0,0,0,0,0,42.49304,40.36839,0,0,80.35088,246.4424,0,42.49304,-42.49304,298.9817,71.18597,0.1421281,44.40523,0,0,246.4424
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,21.65263,21.65263,0,-1,0,21.65263,0,0,3.552714E-15,0,0,22.79224,21.65263,0,0,127.5654,203.9494,0,22.79224,-22.79224,274.9566,65.46572,0.1421281,23.81789,0,0,203.9494
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,13.06519,13.06519,0,-1,0,13.06519,0,0,1.776357E-15,0,0,13.75283,13.06519,0,0,152.8901,181.1572,0,13.75283,-13.75283,260.4598,62.01412,0.1421281,14.37171,0,0,181.1572
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.171,167.4043,0,0,0,260.4598,62.01412,0.1421281,0,0,0,167.4043
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.171,167.4043,0,0,0,260.4598,62.01412,0.1421281,0,0,0,167.4043
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,65.16562,65.16562,0,-1,0,65.16562,0,0,0,2.982178,0,68.59538,65.16562,0,0,168.171,167.4043,0,68.59538,-68.59538,188.1539,44.79847,0.1421281,71.68217,0,0,167.4043
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,16.8717,16.8717,0,-1,0,16.8717,0,0,3.552714E-15,0,0,17.75969,16.8717,0,0,244.3881,98.80893,0,17.75969,-17.75969,169.4336,40.34125,0.1421281,18.55887,0,0,98.80893
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,20.76881,20.76881,0,-1,0,20.76881,0,0,0,0,0,21.86191,20.76881,0,0,264.1211,81.04925,0,21.86191,-21.86191,146.3891,34.85448,0.1421281,22.8457,0,0,81.04925
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,32.82471,32.82471,0,-1,0,32.82471,0,0,0,0,0,34.55233,32.82471,0,0,288.4121,59.18734,0,34.55233,-34.55233,109.9677,26.18274,0.1421281,36.10719,0,0,59.18734
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,19.21673,19.21673,0,-1,0,19.21673,0,0,3.552714E-15,0,0,20.22813,19.21673,0,0,326.8036,24.63501,0,20.22813,-20.22813,88.64542,21.10601,0.1421281,21.1384,0,0,24.63501
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,45.91642,45.91642,81,0,22.761,45.91642,0,0,0,0,0,0,0,35.08358,33.3294,349.2793,4.406874,33.3294,0,33.3294,120.2645,28.63434,0.1421716,50.50806,0,81,4.406874
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,315.9499,34.40334,68.7,0,68.7,185.439,44.15206,0.142213,0,0,81,34.40334
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,62.18055,62.18055,81,0,22.761,62.18055,27.14311,0,0,0,16.87774,0,0,18.81945,17.87848,247.2499,96.23334,34.75621,0,34.75621,218.4117,52.00267,0.1422543,68.39861,13.50219,81,113.1111
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,212.4937,127.5139,119.3578,0,119.3578,331.6444,78.9628,0.1422344,0,40.52626,81,178.1718
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,105.5877,68.7,0,-1,0,68.7,101.2195,0,36.8877,47.44646,69.53778,72.31579,68.7,0,0,93.13584,234.936,0,2.778007,-2.778007,328.7162,78.26559,0.1422344,116.1465,55.63023,0,304.4738
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,32.7542,32.7542,0,-1,0,32.7542,292.7693,0,0,0,95.89422,34.4781,32.7542,0,0,96.22252,232.158,61.41612,0,61.41612,386.9806,92.13805,0.1421603,36.02961,76.71538,0,328.0522
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,4.557822,4.557822,0,-1,0,4.557822,2383.906,69.05007,0,0,108.6542,4.797708,4.557822,0,0,34.8064,287.4325,34.8064,0,34.8064,420.0009,100,0.1421183,5.013604,86.92334,0,396.0866
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,29.68845,29.68845,0,-1,0,29.68845,409.9847,90.46711,0,0,121.7181,31.251,29.68845,0,0,0,318.7582,0,0,0,420.0009,100,0.1421183,32.6573,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,29.82789,29.82789,0,-1,0,29.82789,364.6003,77.3548,0,0,108.7526,31.39778,29.82789,0,0,0,318.7582,0,0,0,420.0009,100,0.1421183,32.81068,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,67.70383,67.70383,0,-1,0,67.70383,138.2444,22.32957,0,5.77422,93.59676,71.2672,67.70383,0,0,0,318.7582,0,0,0,420.0009,100,0.1421183,74.47422,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,16.50294,16.50294,0,-1,0,16.50294,435.3397,54.47234,0,0,71.84386,17.37152,16.50294,0,0,0,318.7582,0,0,0,420.0009,100,0.1421183,18.15324,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,-1,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1421183,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,53.91261,53.91261,0,-1,0,53.91261,31.961,0,0,0,17.23101,56.75011,53.91261,0,0,0,318.7582,0,39.5191,-39.5191,378.3441,90.08173,0.1421183,59.30386,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,87.09661,68.7,0,-1,0,68.7,0,0,18.39661,27.10627,0,72.31579,68.7,0,0,43.91011,279.2391,0,72.31579,-72.31579,302.1165,71.93236,0.1421183,95.80627,0,0,279.2391
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,9.638112,9.638112,0,-1,0,9.638112,0,0,1.776357E-15,0,0,10.14538,9.638112,0,0,124.261,206.9233,0,10.14538,-10.14538,291.4223,69.38613,0.1421183,10.60192,0,0,206.9233
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,14.02309,14.02309,0,-1,0,14.02309,0,0,1.776357E-15,0,0,14.76115,14.02309,0,0,135.5336,196.778,0,14.76115,-14.76115,275.8627,65.68147,0.1421183,15.4254,0,0,196.778
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,81.42725,68.7,0,-1,0,68.7,0,0,12.72725,20.86998,0,72.31579,68.7,0,0,151.9349,182.0168,0,72.31579,-72.31579,199.6352,47.53209,0.1421183,89.56998,0,0,182.0168
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,16.01067,16.01067,0,-1,0,16.01067,0,0,0,0,0,16.85333,16.01067,0,0,232.2858,109.701,0,16.85333,-16.85333,181.8702,43.30235,0.1421183,17.61173,0,0,109.701
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.6812,36.6812,0,-1,0,36.6812,0,0,0,0,0,38.61179,36.6812,0,0,251.0117,92.84768,0,38.61179,-38.61179,141.1698,33.61179,0.1421183,40.34932,0,0,92.84768
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.11045,22.11045,0,-1,0,22.11045,0,0,0,0,0,23.27416,22.11045,0,0,293.9137,54.23589,0,23.27416,-23.27416,116.6367,27.77059,0.1421183,24.3215,0,0,54.23589
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,41.1196,29.41365,0,-1,0,29.41365,0,0,11.70595,15.81791,0,30.96173,29.41365,0,0,319.7739,30.96173,0,30.96173,-30.96173,84.00017,20,0.1421183,45.23156,0,0,30.96173
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,21.48442,0,0,-1,0,0,0,0,21.48442,23.63286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421183,23.63286,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.60516,0,0,-1,0,0,0,0,19.60516,21.56568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421183,21.56568,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,14.89782,0,0,-1,0,0,0,0,14.89782,16.3876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421183,16.3876,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,15.28982,15.28982,81,0,22.761,15.28982,0,0,0,0,0,0,0,65.71017,62.42467,354.1758,0,62.42467,0,62.42467,143.2214,34.10027,0.1421879,16.8188,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.7511,56.1822,68.7,0,68.7,208.396,49.61798,0.1422291,0,0,81,56.1822
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,57.12261,57.12261,81,0,22.761,57.12261,6.704113,0,0,0,3.829564,0,0,23.87739,22.68352,223.0511,118.0122,26.51309,0,26.51309,233.5485,55.60667,0.1422627,62.83487,3.063651,81,121.8418
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,41.73687,41.73687,81,0,22.761,41.73687,22.58668,0,0,0,9.426972,0,0,39.26313,37.29998,196.5381,141.874,46.72695,0,46.72695,277.8776,66.16119,0.1423212,45.91055,7.541578,81,151.3009
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,6.894184,6.894184,0,-1,0,6.894184,202.5171,0,0,0,13.9619,7.257035,6.894184,0,0,149.8111,183.9282,6.704865,0,6.704865,284.2383,67.67566,0.1423131,7.583602,11.16952,0,197.8901
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,63.62724,63.62724,0,-1,0,63.62724,36.85868,0,0,1.289969,23.45216,66.97604,63.62724,0,0,143.1062,189.9626,0,43.52389,-43.52389,238.3601,56.7523,0.1423131,69.98997,18.76173,0,213.4148
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,20.80504,20.80504,0,-1,0,20.80504,164.7043,0,0,0,34.2668,21.90004,20.80504,0,0,191.4661,146.4387,12.36676,0,12.36676,250.0923,59.54566,0.1422982,22.88554,27.41344,0,180.7055
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,179.0993,157.5688,22.69094,0,22.69094,271.6188,64.67101,0.1422708,0,18.15275,0,180.2598
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,43.61684,43.61684,0,-1,0,43.61684,16.58422,0,0,0,7.233515,45.91246,43.61684,0,0,156.4084,177.9907,0,38.67895,-38.67895,230.8476,54.9636,0.1422708,47.97853,5.786812,0,185.2242
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,199.385,139.3117,0.5329425,0,0.5329425,231.3532,55.08398,0.1422702,0,0.426354,0,139.8447
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,72.99076,68.7,0,-1,0,68.7,10.40809,0,4.290761,11.58984,7.150358,72.31579,68.7,0,0,198.8521,139.7914,0,65.16543,-65.16543,162.6628,38.72916,0.1422702,80.28983,5.720287,0,146.9417
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,31.99832,31.99832,0,-1,0,31.99832,1.205439,0,0,0,0.3857203,33.68244,31.99832,0,0,271.2581,74.62592,0,33.29672,-33.29672,127.565,30.37255,0.1422702,35.19815,0.3085763,0,75.01164
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,-1,0,0,0,0,0,0,1.312067,0,0,0,0,308.2545,41.3292,1.312067,0,1.312067,128.8097,30.66892,0.1422686,0,1.049653,0,42.64127
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.9424,42.51006,0,0,0,128.8097,30.66892,0.1422686,0,0,0,42.51006
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,7.283621,7.283621,0,-1,0,7.283621,0,0,8.881784E-16,0,0,7.66697,7.283621,0,0,306.9424,42.51006,0,7.66697,-7.66697,120.728,28.74471,0.1422686,8.011984,0,0,42.51006
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.4613,34.84309,0,0,0,120.728,28.74471,0.1422686,0,0,0,34.84309
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,28.71964,28.71964,0,-1,0,28.71964,0,0,3.552714E-15,0,0,30.2312,28.71964,0,0,315.4613,34.84309,0,30.2312,-30.2312,88.86153,21.15746,0.1422686,31.59161,0,0,34.84309
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,4.699328,4.381293,0,-1,0,4.381293,0,0,0.3180354,0.7879683,0,4.611887,4.381293,0,0,349.0515,4.611887,0,4.611887,-4.611887,84.00017,20,0.1422686,5.169261,0,0,4.611887
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,11.9718,0,0,-1,0,0,0,0,11.9718,13.16898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422686,13.16898,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,54.03845,0,0,-1,0,0,0,0,54.03845,59.44229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422686,59.44229,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,57.23346,0,0,-1,0,0,0,0,57.23346,62.95681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422686,62.95681,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,74.71769,0,0,-1,0,0,0,0,74.71769,82.18946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422686,82.18946,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,21.97469,0,0,-1,0,0,0,0,21.97469,24.17216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422686,24.17216,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.45097,0,0,-1,0,0,0,0,28.45097,31.29607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1422686,31.29607,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,48.14051,48.14051,81,0,22.761,48.14051,0,0,0,0,0,0,0,32.85949,31.21652,354.1758,0,31.21652,0,31.21652,113.6148,27.05108,0.1423092,52.95456,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,12.16648,12.16648,81,0,22.761,12.16648,0,0,0,0,0,0,0,68.83352,65.39184,322.9593,28.09487,65.39184,0,65.39184,175.6509,41.82156,0.1423749,13.38313,0,81,28.09487
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,257.5674,86.94753,88.49335,0,88.49335,259.6031,61.81013,0.1423921,0,15.83469,81,106.7409
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,54.93385,54.93385,81,0,22.761,54.93385,54.65372,0,0,0,30.0234,0,0,26.06615,24.76284,169.0741,166.5916,54.78624,0,54.78624,311.5779,74.18506,0.1424558,60.42723,24.01872,81,196.6149
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,114.2878,215.8992,44.38696,0,44.38696,353.687,84.21103,0.1424025,0,35.50956,0,260.2861
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,3.516432,3.516432,0,-1,0,3.516432,1886.241,0,0,0,66.32836,3.701507,3.516432,0,0,69.90089,255.8474,62.62685,0,62.62685,413.1001,98.35696,0.1423272,3.868075,53.06269,0,322.1758
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,55.32928,55.32928,0,-1,0,55.32928,114.7711,0,0,0,63.50206,58.24135,55.32928,0,0,7.274043,312.2116,5.260702,0,5.260702,418.0908,99.54523,0.1423209,60.86221,50.80164,0,375.7137
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,34.63469,34.63469,0,-1,0,34.63469,196.59,29.61742,0,0,68.08833,36.45757,34.63469,0,0,2.013341,316.9462,2.013341,0,2.013341,420.0009,100,0.1423185,38.09815,54.47066,0,385.0345
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,53.50791,53.50791,0,-1,0,53.50791,133.0829,14.88577,0,0,71.20988,56.32411,53.50791,0,0,0,318.7582,0,0,0,420.0009,100,0.1423185,58.8587,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,68.16553,68.16553,0,-1,0,68.16553,128.1359,15.59133,0,6.282079,87.34451,71.75319,68.16553,0,0,0,318.7582,0,0,0,420.0009,100,0.1423185,74.98208,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,120.1621,68.7,0,-1,0,68.7,105.1971,0,51.46211,63.47832,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.1423185,132.1783,57.81633,0,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,23.1873,23.1873,0,-1,0,23.1873,141.8646,8.436468,0,0,32.89457,24.40769,23.1873,0,0,0.05041266,318.7129,0.05041266,0,0.05041266,420.0009,100,0.1423184,25.50603,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.259308,1.259308,0,-1,0,1.259308,1589.693,18.69355,0,0,20.01914,1.325588,1.259308,0,0,0,318.7582,0,0,0,420.0009,100,0.1423184,1.385239,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,15.12587,15.12587,0,-1,0,15.12587,0,0,1.776357E-15,0,0,15.92197,15.12587,0,0,0,318.7582,0,15.92197,-15.92197,403.2176,96.004,0.1423184,16.63846,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,27.96183,27.96183,0,-1,0,27.96183,0,0,3.552714E-15,0,0,29.4335,27.96183,0,0,17.69108,302.8362,0,29.4335,-29.4335,372.192,88.61696,0.1423184,30.75801,0,0,302.8362
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,36.16282,36.16282,0,-1,0,36.16282,0,0,7.105427E-15,0,0,38.06613,36.16282,0,0,50.39497,273.4027,0,38.06613,-38.06613,332.0667,79.06335,0.1423184,39.77911,0,0,273.4027
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,141.6406,68.7,0,-1,0,68.7,0,0,72.9406,87.10466,0,72.31579,68.7,0,0,92.69067,235.3366,0,72.31579,-72.31579,255.8392,60.91397,0.1423184,155.8047,0,0,235.3366
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,32.26325,32.26325,0,-1,0,32.26325,0,0,7.105427E-15,0,0,33.96132,32.26325,0,0,173.0415,163.0208,0,33.96132,-33.96132,220.0408,52.39057,0.1423184,35.48957,0,0,163.0208
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,70.61862,68.7,0,-1,0,68.7,0,0,1.918625,8.980488,0,72.31579,68.7,0,0,210.7763,129.0595,0,72.31579,-72.31579,143.8133,34.2412,0.1423184,77.68049,0,0,129.0595
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,14.40735,14.40735,0,-1,0,14.40735,0,0,1.776357E-15,0,0,15.16563,14.40735,0,0,291.1272,56.74373,0,15.16563,-15.16563,127.8273,30.43502,0.1423184,15.84809,0,0,56.74373
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,22.63737,22.63737,0,-1,0,22.63737,0,0,3.552714E-15,0,0,23.82881,22.63737,0,0,307.9779,41.57809,0,23.82881,-23.82881,102.7096,24.45461,0.1423184,24.90111,0,0,41.57809
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,30.95733,16.86182,0,-1,0,16.86182,0,0,14.09551,17.19124,0,17.74928,16.86182,0,0,334.4544,17.74928,0,17.74928,-17.74928,84.00017,20,0.1423184,34.05306,0,0,17.74928
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423184,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,42.95248,0,0,-1,0,0,0,0,42.95248,47.24773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423184,47.24773,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,97.59637,81,81,0,22.761,81,0,0,16.59638,26.35601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423184,107.356,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,71.07471,71.07471,81,0,22.761,71.07471,0,0,0,0,0,0,0,9.925296,9.42903,354.1758,0,9.42903,0,9.42903,92.94534,22.1298,0.1423306,78.18217,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,28.88293,28.88293,81,0,22.761,28.88293,34.41013,0,0,0,9.938654,0,0,52.11707,49.51122,344.7468,8.486128,59.44987,0,59.44987,149.3444,35.55812,0.1424033,31.77122,7.950923,81,18.42478
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,50.1602,50.1602,81,0,22.761,50.1602,35.463,0,0,0,17.78831,0,0,30.8398,29.29781,285.2969,61.99101,47.08612,0,47.08612,194.0143,46.19378,0.1424599,55.17622,14.23065,81,79.77932
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,8.791389,8.791389,0,-1,0,8.791389,479.8785,0,0,0,42.18798,9.254093,8.791389,0,0,238.2108,104.3685,32.93389,0,32.93389,225.2581,53.63277,0.1424204,9.670527,33.75039,0,146.5565
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,26.38083,26.38083,0,-1,0,26.38083,279.8736,0,0,0,73.83297,27.76929,26.38083,0,0,205.2769,134.009,46.06368,0,46.06368,268.9579,64.03748,0.1423651,29.01891,59.06638,0,207.842
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,85.8477,68.7,0,-1,0,68.7,118.9303,0,17.14771,25.73248,81.70511,72.31579,68.7,0,0,159.2132,175.4663,9.389317,0,9.389317,277.8654,66.1583,0.1423538,94.43247,65.36408,0,257.1714
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,149.8239,183.9167,75.93976,0,75.93976,349.9082,83.31131,0.1422628,0,60.75181,0,259.8565
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,39.98637,39.98637,0,-1,0,39.98637,167.9643,0,0,0,67.16284,42.09092,39.98637,0,0,73.88413,252.2625,25.07192,0,25.07192,373.6935,88.97446,0.1422328,43.98501,53.73027,0,319.4254
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,24.47736,24.47736,0,-1,0,24.47736,350.6599,11.25443,0,0,85.83229,25.76565,24.47736,0,0,48.81221,274.8272,48.81221,0,48.81221,420.0009,100,0.1421744,26.9251,68.66583,0,360.6595
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,28.45652,28.45652,0,-1,0,28.45652,199.5249,26.82361,0,0,56.77784,29.95423,28.45652,0,0,0,318.7582,0,0,0,420.0009,100,0.1421744,31.30217,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,77.23673,68.7,0,-1,0,68.7,23.55894,0,8.53673,16.2604,16.18499,72.31579,68.7,0,0,0,318.7582,0,56.1308,-56.1308,360.8338,85.91264,0.1421744,84.9604,12.94799,0,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,24.15417,24.15417,0,-1,0,24.15417,28.98013,0,3.552714E-15,0,6.999912,25.42545,24.15417,0,0,62.36755,262.6274,0,18.42553,-18.42553,341.4116,81.28831,0.1421744,26.56959,5.59993,0,269.6273
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,55.93166,55.93166,0,-1,0,55.93166,0,0,7.105427E-15,0,0,58.87543,55.93166,0,0,82.84037,244.2019,0,58.87543,-58.87543,279.3514,66.51211,0.1421744,61.52483,0,0,244.2019
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,20.24167,20.24167,0,-1,0,20.24167,0,0,0,0,0,21.30702,20.24167,0,0,148.2575,185.3265,0,21.30702,-21.30702,256.8918,61.1646,0.1421744,22.26583,0,0,185.3265
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.932,164.0194,0,0,0,256.8918,61.1646,0.1421744,0,0,0,164.0194
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,23.25128,23.25128,0,-1,0,23.25128,0,0,3.552714E-15,0,0,24.47503,23.25128,0,0,171.932,164.0194,0,24.47503,-24.47503,231.0929,55.02201,0.1421744,25.57641,0,0,164.0194
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,6.716286,6.716286,0,-1,0,6.716286,0,0,8.881784E-16,0,0,7.069775,6.716286,0,0,199.1265,139.5444,0,7.069775,-7.069775,223.6407,53.24768,0.1421744,7.387915,0,0,139.5444
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,24.73986,24.73986,0,-1,0,24.73986,0,0,0,0,0,26.04196,24.73986,0,0,206.9818,132.4746,0,26.04196,-26.04196,196.1901,46.71183,0.1421744,27.21385,0,0,132.4746
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,16.35443,16.35443,0,-1,0,16.35443,0,0,0,0,0,17.21519,16.35443,0,0,235.9173,106.4327,0,17.21519,-17.21519,178.0437,42.39126,0.1421744,17.98987,0,0,106.4327
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0453,89.21749,0,0,0,178.0437,42.39126,0.1421744,0,0,0,89.21749
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.472627,1.472627,0,-1,0,1.472627,0,0,0,0,0,1.550134,1.472627,0,0,255.0453,89.21749,0,1.550134,-1.550134,176.4097,42.00222,0.1421744,1.619889,0,0,89.21749
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,46.46838,46.46838,0,-1,0,46.46838,0,0,7.105427E-15,0,0,48.91409,46.46838,0,0,256.7676,87.66735,0,48.91409,-48.91409,124.8497,29.72606,0.1421744,51.11522,0,0,87.66735
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,26.57989,26.57989,0,-1,0,26.57989,0,0,3.552714E-15,0,0,27.97883,26.57989,0,0,311.1166,38.75327,0,27.97883,-27.97883,95.35742,22.7041,0.1421744,29.23788,0,0,38.75327
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,76.39128,76.39128,81,0,22.761,76.39128,0,0,0,0,0,0,0,4.608721,4.378284,342.2042,10.77443,4.378284,0,4.378284,99.51102,23.69305,0.1421801,84.03041,0,81,10.77443
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,58.06693,58.06693,81,0,22.761,58.06693,0,0,0,0,0,0,0,22.93307,21.78642,337.8259,14.71489,21.78642,0,21.78642,120.1794,28.61409,0.1422082,63.87362,0,81,14.71489
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,73.98947,73.98947,81,0,22.761,73.98947,16.99348,0,0,0,12.57339,0,0,7.01053,6.660004,316.0395,34.32267,19.23339,0,19.23339,138.4258,32.95847,0.14223,81.38842,10.05871,81,46.89606
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,68.06458,68.06458,81,0,22.761,68.06458,48.18805,0,0,0,32.799,0,0,12.93542,12.28865,296.8061,51.63272,45.08764,0,45.08764,181.1997,43.14271,0.1422803,74.87104,26.2392,81,84.43172
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,36.03685,36.03685,0,-1,0,36.03685,211.5181,0,0,0,76.22444,37.93352,36.03685,0,0,251.7185,92.2116,38.29092,0,38.29092,217.5257,51.79173,0.1422346,39.64053,60.97955,0,168.436
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,64.67848,64.67848,0,-1,0,64.67848,151.9477,0,0,2.446331,98.27745,68.08261,64.67848,0,0,213.4276,126.6734,30.19484,0,30.19484,246.171,58.61203,0.1421985,71.14633,78.62196,0,224.9509
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,63.11966,63.11966,0,-1,0,63.11966,131.1556,0,0,0.7316311,82.78497,66.44175,63.11966,0,0,183.2327,153.8488,16.34322,0,16.34322,261.6756,62.30358,0.142179,69.43163,66.22797,0,236.6338
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,49.25676,49.25676,0,-1,0,49.25676,168.8215,0,0,0,83.15601,51.84922,49.25676,0,0,166.8895,168.5577,31.30679,0,31.30679,291.3758,69.37505,0.1421416,54.18243,66.5248,0,251.7137
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,53.49716,53.49716,0,-1,0,53.49716,126.507,0,0,0,67.67767,56.3128,53.49716,0,0,135.5827,196.7338,11.36487,0,11.36487,302.1574,71.94211,0.142128,58.84687,54.14213,0,264.4114
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,41.37232,41.37232,0,-1,0,41.37232,143.804,0,0,0,59.49504,43.54981,41.37232,0,0,124.2178,206.9622,15.94523,0,15.94523,317.2844,75.54376,0.142109,45.50956,47.59604,0,266.4572
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,52.61024,52.61024,0,-1,0,52.61024,121.4085,0,0,0,63.87333,55.3792,52.61024,0,0,108.2726,221.3129,8.494128,0,8.494128,325.3427,77.46238,0.1420989,57.87127,51.09866,0,285.1862
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,75.07874,68.7,0,-1,0,68.7,48.39378,0,6.378745,13.88662,33.24652,72.31579,68.7,0,0,99.77848,228.9576,0,39.06926,-39.06926,284.16,67.65702,0.1420989,82.58662,26.59722,0,262.2041
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,-1,0,0,0,0,0,0,18.25825,0,0,0,0,143.1888,189.8883,18.25825,0,18.25825,301.4814,71.78113,0.1420771,0,14.6066,0,208.1466
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.9305,206.3208,0,0,0,301.4814,71.78113,0.1420771,0,0,0,206.3208
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,40.80812,40.80812,0,-1,0,40.80812,0,0,7.105427E-15,0,0,42.95591,40.80812,0,0,124.9305,206.3208,0,42.95591,-42.95591,256.2018,61.00031,0.1420771,44.88893,0,0,206.3208
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,95.07235,68.7,0,-1,0,68.7,0,0,26.37234,35.87958,0,72.31579,68.7,0,0,172.6593,163.3648,0,72.31579,-72.31579,179.9743,42.85094,0.1420771,104.5796,0,0,163.3648
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,8.385433,8.385433,0,-1,0,8.385433,0,0,1.776357E-15,0,0,8.826772,8.385433,0,0,253.0102,91.04906,0,8.826772,-8.826772,170.6701,40.63565,0.1420771,9.223977,0,0,91.04906
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,36.10946,36.10946,0,-1,0,36.10946,0,0,7.105427E-15,0,0,38.00995,36.10946,0,0,262.8177,82.22228,0,38.00995,-38.00995,130.604,31.09614,0.1420771,39.7204,0,0,82.22228
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,61.84535,42.00171,0,-1,0,42.00171,0,0,19.84364,26.02818,0,44.21233,42.00171,0,0,305.051,44.21233,0,44.21233,-44.21233,84.00017,20,0.1420771,68.02988,0,0,44.21233
