Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,56.51652,0,0,-1,0,0,0,0,56.51652,62.16817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420771,62.16817,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,28.20893,0,0,-1,0,0,0,0,28.20893,31.02983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420771,31.02983,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,24.88651,0,0,-1,0,0,0,0,24.88651,27.37516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420771,27.37516,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420771,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,7.303452,0,0,-1,0,0,0,0,7.303452,8.033796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420771,8.033796,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,8.728804,8.728804,81,0,22.761,8.728804,0,-1.421085E-14,0,0,0,0,0,72.27119,68.65764,354.1758,0,68.65764,0,68.65764,149.1345,35.50815,0.1421385,9.601684,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,34.34741,34.34741,81,0,22.761,34.34741,0,0,0,0,0,0,0,46.65259,44.31996,285.5182,61.79187,44.31996,0,44.31996,191.1801,45.51899,0.1421957,37.78215,0,81,61.79187
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,27.41925,27.41925,81,0,22.761,27.41925,79.93971,0,0,0,21.91887,0,0,53.58075,50.90171,241.1982,101.6798,72.82058,0,72.82058,260.2638,61.96745,0.142252,30.16117,17.53509,81,123.5987
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,92.17734,92.17734,81,0,22.761,92.17734,59.60725,0,0,0,54.94438,11.76562,11.17734,0,0,168.3776,167.2184,43.17876,0,43.17876,301.2268,71.72051,0.1422971,101.3951,43.95551,81,222.1627
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,88.47841,68.7,0,-1,0,68.7,115.6606,0,19.77841,28.62625,79.45882,72.31579,68.7,0,0,125.1989,206.0793,7.143023,0,7.143023,308.0032,73.33395,0.1422886,97.32626,63.56705,0,285.5381
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,18.95377,18.95377,0,-1,0,18.95377,555.0039,0,0,0,105.1942,19.95134,18.95377,0,0,118.0558,212.508,85.24282,0,85.24282,388.8717,92.58831,0.1421871,20.84915,84.15532,0,317.7021
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,76.49798,68.7,0,-1,0,68.7,172.6946,13.51236,7.797977,15.44777,118.6412,72.31579,68.7,0,0,32.81302,289.2265,32.81302,0,32.81302,420.0009,100,0.142148,84.14777,94.91294,0,407.8677
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,41.1856,41.1856,0,-1,0,41.1856,285.3089,74.15292,0,0,117.5062,43.35326,41.1856,0,0,0,318.7582,0,0,0,420.0009,100,0.142148,45.30415,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,5.512648,5.512648,0,-1,0,5.512648,1971.336,102.87,0,0,108.6728,5.802787,5.512648,0,0,0,318.7582,0,0,0,420.0009,100,0.142148,6.063912,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142148,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,-1,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142148,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,-1,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142148,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,27.25653,27.25653,0,-1,0,27.25653,81.91984,0,0,0,22.3285,28.69108,27.25653,0,0,0,318.7582,0,6.362579,-6.362579,413.2941,98.40316,0.142148,29.98218,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,14.58505,14.58505,0,-1,0,14.58505,0,0,1.776357E-15,0,0,15.35269,14.58505,0,0,7.069532,312.3957,0,15.35269,-15.35269,397.1109,94.55003,0.142148,16.04356,0,0,312.3957
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,71.00676,68.7,0,-1,0,68.7,0,0,2.30676,9.407436,0,72.31579,68.7,0,0,24.12807,297.043,0,72.31579,-72.31579,320.8834,76.40066,0.142148,78.10744,0,0,297.043
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.479,224.7272,0,0,0,320.8834,76.40066,0.142148,0,0,0,224.7272
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,20.64188,20.64188,0,-1,0,20.64188,0,0,3.552714E-15,0,0,21.72829,20.64188,0,0,104.479,224.7272,0,21.72829,-21.72829,297.9798,70.94743,0.142148,22.70607,0,0,224.7272
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,9.833621,9.833621,0,-1,0,9.833621,0,0,1.776357E-15,0,0,10.35118,9.833621,0,0,128.6215,202.9989,0,10.35118,-10.35118,287.0687,68.34955,0.142148,10.81698,0,0,202.9989
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,3.911225,3.911225,0,-1,0,3.911225,0,0,4.440892E-16,0,0,4.117079,3.911225,0,0,140.1228,192.6477,0,4.117079,-4.117079,282.7289,67.31627,0.142148,4.302348,0,0,192.6477
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.6973,188.5306,0,0,0,282.7289,67.31627,0.142148,0,0,0,188.5306
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,18.04716,18.04716,0,-1,0,18.04716,0,0,0,0,0,18.99701,18.04716,0,0,144.6973,188.5306,0,18.99701,-18.99701,262.7043,62.54852,0.142148,19.85187,0,0,188.5306
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.8051,169.5336,0,0,0,262.7043,62.54852,0.142148,0,0,0,169.5336
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.8051,169.5336,0,0,0,262.7043,62.54852,0.142148,0,0,0,169.5336
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,29.79897,29.79897,0,-1,0,29.79897,0,0,3.552714E-15,0,0,31.36734,29.79897,0,0,165.8051,169.5336,0,31.36734,-31.36734,229.6402,54.67613,0.142148,32.77887,0,0,169.5336
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,34.14112,34.14112,0,0,0,34.14112,0,0,0,0,0,35.93802,34.14112,0,0,200.6577,138.1663,0,35.93802,-35.93802,191.7582,45.65662,0.142148,37.55523,0,0,138.1663
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,34.57729,34.57729,0,0,0,34.57729,0,0,0,0,0,36.39714,34.57729,0,0,240.5889,102.2282,0,36.39714,-36.39714,153.3922,36.52189,0.142148,38.03502,0,0,102.2282
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,24.7995,24.7995,0,0,0,24.7995,108.4601,0,0,0,26.89756,26.10474,24.7995,0,0,281.0301,65.83111,0.7928221,0,0.7928221,154.1444,36.70097,0.1421471,27.27945,21.51805,0,92.72867
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,280.2373,66.54465,53.39152,0,53.39152,204.796,48.76086,0.1420836,0,42.71321,0,119.9362
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,5.424616,5.424616,0,-1,0,5.424616,1325.945,0,0,0,71.92743,5.710122,5.424616,0,0,226.8458,114.597,66.21731,0,66.21731,267.6153,63.7178,0.142005,5.967078,57.54195,0,186.5244
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,32.17892,32.17892,0,-1,0,32.17892,253.9971,0,0,0,81.73353,33.87254,32.17892,0,0,160.6285,174.1926,47.86098,0,47.86098,313.0202,74.52847,0.1419482,35.39681,65.38683,0,255.9261
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,31.19097,31.19097,0,-1,0,31.19097,238.6865,0,0,0,74.44862,32.8326,31.19097,0,0,112.7675,217.2675,41.61603,0,41.61603,352.5006,83.92855,0.1418988,34.31006,59.5589,0,291.7161
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,0,0,0,62.8651,0,0,0,0,71.15147,254.7219,62.8651,0,62.8651,412.1397,98.1283,0.1418243,0,50.29208,0,317.587
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,54.09163,54.09163,0,-1,0,54.09163,145.7803,13.63002,0,0,78.85496,56.93856,54.09163,0,0,8.286372,311.3005,8.286372,0,8.286372,420.0009,100,0.1418145,59.50079,63.08397,0,390.1555
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,5.137154,5.137154,0,-1,0,5.137154,2027.923,98.76998,0,0,104.1775,5.40753,5.137154,0,0,0,318.7582,0,0,0,420.0009,100,0.1418145,5.650869,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,38.96572,38.96572,0,-1,0,38.96572,194.6431,34.82755,0,0,75.8441,41.01655,38.96572,0,0,0,318.7582,0,0,0,420.0009,100,0.1418145,42.86229,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,73.18762,68.7,0,-1,0,68.7,81.29141,0,4.487623,11.80639,55.8472,72.31579,68.7,0,0,0,318.7582,0,16.46859,-16.46859,402.6414,95.86681,0.1418145,80.50639,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,-1,0,0,0,6.309643,0,0,24.60808,0,0,0,0,18.29844,302.2896,18.29844,0,18.29844,420.0009,100,0.1417928,0,19.68646,0,326.8977
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1417928,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,96.12408,68.7,0,-1,0,68.7,0,0,27.42408,37.03649,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1417928,105.7365,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,85.34674,68.7,0,-1,0,68.7,0,0,16.64674,25.18141,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1417928,93.88141,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,97.30096,68.7,0,-1,0,68.7,0,0,28.60097,38.33106,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1417928,107.0311,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1417928,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,14.98174,14.98174,0,-1,0,14.98174,0,0,1.776357E-15,0,0,15.77025,14.98174,0,0,241.0526,101.8109,0,15.77025,-15.77025,174.6949,41.59395,0.1417928,16.47992,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,24.76705,24.76705,0,-1,0,24.76705,0,0,3.552714E-15,0,0,26.07058,24.76705,0,0,258.5751,86.0406,0,26.07058,-26.07058,147.2141,35.05091,0.1417928,27.24376,0,0,86.0406
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,30.50045,30.50045,0,-1,0,30.50045,0,0,3.552714E-15,0,0,32.10574,30.50045,0,0,287.5424,59.97002,0,32.10574,-32.10574,113.3717,26.99321,0.1417928,33.5505,0,0,59.97002
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,34.96669,26.47107,0,-1,0,26.47107,0,0,8.495625,11.99229,0,27.86428,26.47107,0,0,323.2155,27.86428,0,27.86428,-27.86428,84.00017,20,0.1417928,38.46336,0,0,27.86428
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,27.53637,0,0,-1,0,0,0,0,27.53637,30.29,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417928,30.29,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,39.76958,0,0,-1,0,0,0,0,39.76958,43.74654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417928,43.74654,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.70502,30.70502,81,0,22.761,30.70502,0,0,0,0,0,0,0,50.29498,47.78023,354.1758,0,47.78023,0,47.78023,129.3285,30.79243,0.1418543,33.77552,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,40.93612,40.93612,81,0,22.761,40.93612,0,0,0,0,0,0,0,40.06388,38.06069,306.3956,43.0022,38.06069,0,38.06069,165.436,39.38945,0.1419032,45.02973,0,81,43.0022
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,24.92811,24.92811,81,0,22.761,24.92811,83.35075,0,0,0,20.77776,0,0,56.0719,53.2683,268.3349,77.25683,74.04606,0,74.04606,235.6823,56.11472,0.141958,27.42092,16.62221,81,98.03459
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,30.38503,30.38503,81,0,22.761,30.38503,158.1796,0,0,0,48.06292,0,0,50.61497,48.08422,194.2888,143.8983,96.14715,0,96.14715,326.8955,77.8321,0.1419865,33.42353,38.45034,81,191.9612
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,3.264662,3.264662,0,-1,0,3.264662,1945.422,0,0,0,63.51144,3.436486,3.264662,0,0,98.14168,230.4307,60.07495,0,60.07495,383.8876,91.40162,0.1419155,3.591128,50.80915,0,293.9422
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,30.3067,30.3067,0,-1,0,30.3067,305.7849,22.7048,0,0,92.67332,31.90179,30.3067,0,0,38.06672,284.4982,38.06672,0,38.06672,420.0009,100,0.1418706,33.33737,74.13866,0,377.1715
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,99.86025,68.7,0,-1,0,68.7,149.5774,30.4439,31.16025,41.14628,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418706,109.8463,82.20775,0,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,13.75806,13.75806,0,-1,0,13.75806,846.9323,102.0393,0,0,116.5215,14.48217,13.75806,0,0,0,318.7582,0,0,0,420.0009,100,0.1418706,15.13387,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,62.71722,62.71722,0,-1,0,62.71722,163.4754,36.50908,0,0.2889389,102.5272,66.01812,62.71722,0,0,0,318.7582,0,0,0,420.0009,100,0.1418706,68.98894,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,67.10107,67.10107,0,-1,0,67.10107,155.8989,33.97712,0,5.111184,104.6098,70.63271,67.10107,0,0,0,318.7582,0,0,0,420.0009,100,0.1418706,73.81118,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,103.2111,68.7,0,-1,0,68.7,124.2457,13.04102,34.51105,44.83216,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418706,113.5322,68.28545,0,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,-1,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418706,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,-1,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418706,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,7.437018,7.437018,0,-1,0,7.437018,0,0,8.881784E-16,0,0,7.828441,7.437018,0,0,0,318.7582,0,7.828441,-7.828441,411.7489,98.03526,0.1418706,8.18072,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,42.24772,42.24772,0,-1,0,42.24772,0,0,0,0,0,44.47129,42.24772,0,0,8.698267,310.9298,0,44.47129,-44.47129,364.8721,86.87413,0.1418706,46.4725,0,0,310.9298
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,33.00597,33.00597,0,-1,0,33.00597,0,0,0,0,0,34.74313,33.00597,0,0,58.11081,266.4585,0,34.74313,-34.74313,328.2496,78.15451,0.1418706,36.30657,0,0,266.4585
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,3.18245,3.18245,0,-1,0,3.18245,0,0,0,0,0,3.349947,3.18245,0,0,96.71429,231.7154,0,3.349947,-3.349947,324.7184,77.31377,0.1418706,3.500695,0,0,231.7154
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,39.16839,39.16839,0,-1,0,39.16839,0,0,0,0,0,41.22988,39.16839,0,0,100.4364,228.3654,0,41.22988,-41.22988,281.2583,66.96614,0.1418706,43.08523,0,0,228.3654
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,10.08599,10.08599,0,-1,0,10.08599,0,0,1.776357E-15,0,0,10.61683,10.08599,0,0,146.2474,187.1355,0,10.61683,-10.61683,270.0672,64.30159,0.1418706,11.09459,0,0,187.1355
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,37.94857,37.94857,0,-1,0,37.94857,0,0,7.105427E-15,0,0,39.94586,37.94857,0,0,158.0439,176.5187,0,39.94586,-39.94586,227.9606,54.27622,0.1418706,41.74342,0,0,176.5187
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,61.14279,61.14279,0,-1,0,61.14279,0,0,1.421085E-14,0,0,64.36082,61.14279,0,0,202.4282,136.5728,0,64.36082,-64.36082,160.1183,38.12333,0.1418706,67.25706,0,0,136.5728
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,48.04367,48.04367,0,-1,0,48.04367,0,0,7.105427E-15,0,0,50.57229,48.04367,0,0,273.9402,72.21202,0,50.57229,-50.57229,106.8104,25.43101,0.1418706,52.84804,0,0,72.21202
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,22.71856,20.55775,0,-1,0,20.55775,0,0,2.160815,4.432671,0,21.63973,20.55775,0,0,330.1317,21.63973,0,21.63973,-21.63973,84.00017,20,0.1418706,24.99042,0,0,21.63973
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,41.55625,0,0,-1,0,0,0,0,41.55625,45.71188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418706,45.71188,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,23.57992,23.57992,81,0,22.761,23.57992,0,0,0,0,0,0,0,57.42008,54.54907,354.1758,0,54.54907,0,54.54907,135.75,32.32135,0.1419405,25.93791,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,31.03792,31.03792,81,0,22.761,31.03792,0,0,0,0,0,0,0,49.96208,47.46397,299.6267,49.09417,47.46397,0,47.46397,180.7782,43.04235,0.1420012,34.14172,0,81,49.09417
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,54.90852,54.90852,81,0,22.761,54.90852,38.59314,0,0,0,21.19092,0,0,26.09148,24.78691,252.1628,91.81174,45.97783,0,45.97783,224.3966,53.42767,0.142055,60.39937,16.95274,81,113.0027
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,55.32854,55.32854,81,0,22.761,55.32854,101.905,0,0,0,56.38252,0,0,25.67146,24.38789,206.1849,133.1918,80.77042,0,80.77042,301.0222,71.67181,0.1421015,60.86139,45.10602,81,189.5743
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,40.36616,40.36616,0,-1,0,40.36616,210.417,0,0,0,84.93725,42.4907,40.36616,0,0,125.4145,205.8852,42.44656,0,42.44656,341.2905,81.25948,0.1420514,44.40278,67.9498,0,290.8224
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,32.36632,32.36632,0,-1,0,32.36632,302.7619,0,0,0,97.99288,34.06981,32.36632,0,0,82.96796,244.0871,63.92307,0,63.92307,401.9333,95.6982,0.1419761,35.60295,78.3943,0,342.08
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,3.142086,3.142086,0,-1,0,3.142086,3251.35,79.80788,0,0,102.1602,3.307459,3.142086,0,0,19.04489,301.6178,19.04489,0,19.04489,420.0009,100,0.1419536,3.456295,81.72818,0,403.778
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,63.18821,63.18821,0,-1,0,63.18821,179.1661,46.69797,0,0.807034,113.2119,66.51391,63.18821,0,0,0,318.7582,0,0,0,420.0009,100,0.1419536,69.50703,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,95.51116,68.7,0,-1,0,68.7,161.2307,38.4497,26.81116,36.36228,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419536,105.0623,88.61239,0,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,62.65357,62.65357,0,-1,0,62.65357,155.382,31.40126,0,0.2189262,97.35239,65.95113,62.65357,0,0,0,318.7582,0,0,0,420.0009,100,0.1419536,68.91892,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,79.77518,68.7,0,-1,0,68.7,126.7766,14.77976,11.07519,19.05271,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419536,87.75271,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,-1,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419536,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,18.15189,18.15189,0,-1,0,18.15189,144.8473,7.185272,0,0,26.29252,19.10725,18.15189,0,0,0,318.7582,0,0,0,420.0009,100,0.1419536,19.96708,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,7.400678,7.400678,0,-1,0,7.400678,0,0,8.881784E-16,0,0,7.790188,7.400678,0,0,0,318.7582,0,7.790188,-7.790188,411.7893,98.04487,0.1419536,8.140746,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,50.11068,50.11068,0,-1,0,50.11068,0,0,7.105427E-15,0,0,52.74808,50.11068,0,0,8.655765,310.968,0,52.74808,-52.74808,356.1879,84.80647,0.1419536,55.12175,0,0,310.968
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,39.11217,39.11217,0,-1,0,39.11217,0,0,7.105427E-15,0,0,41.1707,39.11217,0,0,67.26475,258.22,0,41.1707,-41.1707,312.7902,74.4737,0.1419536,43.02338,0,0,258.22
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,15.79696,15.79696,0,-1,0,15.79696,0,0,0,0,0,16.62838,15.79696,0,0,113.01,217.0493,0,16.62838,-16.62838,295.2623,70.30042,0.1419536,17.37666,0,0,217.0493
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,19.12565,19.12565,0,-1,0,19.12565,0,0,3.552714E-15,0,0,20.13227,19.12565,0,0,131.4859,200.4209,0,20.13227,-20.13227,274.041,65.24774,0.1419536,21.03822,0,0,200.4209
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,23.05877,23.05877,0,-1,0,23.05877,0,0,3.552714E-15,0,0,24.27239,23.05877,0,0,153.8551,180.2886,0,24.27239,-24.27239,248.4557,59.156,0.1419536,25.36465,0,0,180.2886
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,45.97925,45.97925,0,-1,0,45.97925,0,0,7.105427E-15,0,0,48.39921,45.97925,0,0,180.8244,156.0162,0,48.39921,-48.39921,197.4385,47.00906,0.1419536,50.57718,0,0,156.0162
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,51.79727,51.79727,0,-1,0,51.79727,0,0,0,0,0,54.52345,51.79727,0,0,234.6013,107.617,0,54.52345,-54.52345,139.9657,33.3251,0.1419536,56.977,0,0,107.617
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,83.74857,50.43889,0,-1,0,50.43889,0,0,33.30967,41.68453,0,53.09357,50.43889,0,0,295.183,53.09357,0,53.09357,-53.09357,84.00017,20,0.1419536,92.12342,0,0,53.09357
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,78.10658,0,0,-1,0,0,0,0,78.10658,85.91724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419536,85.91724,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,65.41203,0,0,-1,0,0,0,0,65.41203,71.95323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419536,71.95323,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,39.78279,39.78279,81,0,22.761,39.78279,0,0,0,0,0,0,0,41.21721,39.15635,354.1758,0,39.15635,0,39.15635,121.1471,28.8445,0.1420036,43.76107,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,36.86053,36.86053,81,0,22.761,36.86053,0,0,0,0,0,0,0,44.13947,41.9325,315.0195,35.24072,41.9325,0,41.9325,160.9278,38.31607,0.1420572,40.54659,0,81,35.24072
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,51.17207,51.17207,81,0,22.761,51.17207,51.42759,0,0,0,26.31656,0,0,29.82793,28.33653,273.087,72.97996,54.6531,0,54.6531,212.7763,50.66092,0.1421206,56.28928,21.05325,81,99.29652
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,93.43748,93.43748,81,0,22.761,93.43748,55.17651,0,0,0,51.55553,13.09208,12.43748,0,0,218.4339,122.1677,38.46345,0,38.46345,249.2659,59.34891,0.1421604,102.7812,41.24443,81,173.7233
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,87.76408,68.7,0,-1,0,68.7,82.96615,0,19.06408,27.84049,56.99774,72.31579,68.7,0,0,179.9704,156.7849,0,15.31805,-15.31805,233.1193,55.50448,0.1421604,96.54049,45.59819,0,213.7826
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,73.70058,68.7,0,-1,0,68.7,106.888,0,5.000575,12.37063,73.43204,72.31579,68.7,0,0,196.9905,141.4668,1.116249,0,1.116249,234.1782,55.75661,0.1421591,81.07063,58.74563,0,214.8988
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,95.13294,68.7,0,-1,0,68.7,103.23,0,26.43294,35.94624,70.91899,72.31579,68.7,0,0,195.8742,142.4714,0,1.3968,-1.3968,232.7059,55.40605,0.1421591,104.6462,56.73519,0,213.3904
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,26.84509,26.84509,0,-1,0,26.84509,333.6269,0,0,0,89.56242,28.25799,26.84509,0,0,197.4262,141.0746,61.30443,0,61.30443,290.8644,69.25328,0.1420869,29.52959,71.64993,0,230.637
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,48.72516,48.72516,0,-1,0,48.72516,149.2499,0,0,0,72.72223,51.28964,48.72516,0,0,136.1218,196.2486,21.43259,0,21.43259,311.1971,74.09441,0.1420617,53.59767,58.17778,0,268.9709
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,58.40602,58.40602,0,-1,0,58.40602,133.5087,0,0,0,77.97713,61.48001,58.40602,0,0,114.6892,215.5379,16.49711,0,16.49711,326.8477,77.82071,0.1420423,64.24662,62.3817,0,293.5151
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,41.82045,41.82045,0,-1,0,41.82045,195.2399,0,0,0,81.65017,44.02152,41.82045,0,0,98.19209,230.3853,37.62865,0,37.62865,362.5453,86.32014,0.141998,46.00249,65.32014,0,312.0355
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,83.7419,68.7,0,-1,0,68.7,80.65974,0,15.0419,23.41609,55.41324,72.31579,68.7,0,0,60.56344,264.2511,0,16.90255,-16.90255,344.7285,82.07804,0.141998,92.11609,44.33059,0,319.6644
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,56.80664,56.80664,0,-1,0,56.80664,41.55373,0,7.105427E-15,0,23.60528,59.79647,56.80664,0,0,79.34405,247.3486,0,36.19118,-36.19118,306.5796,72.995,0.141998,62.4873,18.88422,0,270.9539
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,42.58401,42.58401,0,-1,0,42.58401,0,0,7.105427E-15,0,0,44.82527,42.58401,0,0,119.5565,211.1574,0,44.82527,-44.82527,259.3296,61.74503,0.141998,46.84241,0,0,211.1574
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,113.5021,68.7,0,-1,0,68.7,0,0,44.80206,56.15226,0,72.31579,68.7,0,0,169.3623,166.3321,0,72.31579,-72.31579,183.1021,43.59565,0.141998,124.8523,0,0,166.3321
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,63.11547,63.11547,0,-1,0,63.11547,0,0,7.105427E-15,0.7270152,0,66.43733,63.11547,0,0,249.7132,94.01633,0,66.43733,-66.43733,113.071,26.92161,0.141998,69.42702,0,0,94.01633
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,82.30396,26.20005,0,-1,0,26.20005,0,0,56.10392,64.33431,0,27.579,26.20005,0,0,323.5325,27.579,0,27.579,-27.579,84.00017,20,0.141998,90.53436,0,0,27.579
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,21.84584,0,0,-1,0,0,0,0,21.84584,24.03043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141998,24.03043,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,15.92333,0,0,-1,0,0,0,0,15.92333,17.51566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141998,17.51566,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,6.70928,0,0,-1,0,0,0,0,6.70928,7.380208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141998,7.380208,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,44.95408,0,0,-1,0,0,0,0,44.95408,49.44949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141998,49.44949,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,20.34796,0,0,-1,0,0,0,0,20.34796,22.38276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141998,22.38276,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,3.363165,0,0,-1,0,0,0,0,3.363165,3.699481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141998,3.699481,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,54.51325,0,0,-1,0,0,0,0,54.51325,59.96457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141998,59.96457,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,29.27568,29.27568,81,0,22.761,29.27568,0,0,0,0,0,0,0,51.72432,49.1381,354.1758,0,49.1381,0,49.1381,130.6167,31.09914,0.1420606,32.20325,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,10.51411,10.51411,81,0,22.761,10.51411,0,0,0,0,0,0,0,70.48589,66.96159,305.0377,44.22429,66.96159,0,66.96159,194.142,46.2242,0.1421232,11.56552,0,81,44.22429
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,32.11122,32.11122,81,0,22.761,32.11122,29.90654,0,0,0,9.603354,0,0,48.88878,46.44434,238.0761,104.4897,56.0477,0,56.0477,247.3135,58.88406,0.1421921,35.32235,7.682684,81,114.0931
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,16.71373,16.71373,81,0,22.761,16.71373,123.2258,0,0,0,20.59562,0,0,64.28627,61.07196,182.0284,154.9326,81.66758,0,81.66758,324.7902,77.33084,0.1422373,18.3851,16.4765,81,175.5283
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,43.85684,43.85684,0,-1,0,43.85684,118.3525,0,0,0,51.90566,46.1651,43.85684,0,0,100.3608,228.4335,5.740563,0,5.740563,330.2362,78.6275,0.1422305,48.24253,41.52453,0,280.3391
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,56.92601,56.92601,0,-1,0,56.92601,114.2783,0,0,0,65.05408,59.92212,56.92601,0,0,94.62027,233.6,5.131967,0,5.131967,335.1048,79.78669,0.1422245,62.61861,52.04327,0,298.6541
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,0,0,0,78.84717,0,0,0,0,89.4883,238.2188,78.84717,0,78.84717,409.9058,97.59641,0.1421319,0,63.07773,0,317.0659
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,32.48188,32.48188,0,-1,0,32.48188,297.9786,51.95645,0,0,96.78905,34.19145,32.48188,0,0,10.64114,309.1812,10.64114,0,10.64114,420.0009,100,0.1421195,35.73007,77.43124,0,405.9702
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,42.08106,42.08106,0,-1,0,42.08106,194.617,37.60103,0,0,81.89689,44.29585,42.08106,0,0,0,318.7582,0,0,0,420.0009,100,0.1421195,46.28917,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,9.360244,9.360244,0,-1,0,9.360244,654.9615,51.45311,0,0,61.30599,9.852888,9.360244,0,0,0,318.7582,0,0,0,420.0009,100,0.1421195,10.29627,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,68.03924,68.03924,0,-1,0,68.03924,106.032,0.5231026,0,6.143164,72.14336,71.62025,68.03924,0,0,0,318.7582,0,0,0,420.0009,100,0.1421195,74.84316,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.215559,2.215559,0,-1,0,2.215559,1528.924,31.54204,0,0,33.87421,2.332167,2.215559,0,0,0,318.7582,0,0,0,420.0009,100,0.1421195,2.437114,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,8.09876,8.09876,0,-1,0,8.09876,156.6337,4.160378,0,0,12.68539,8.52501,8.09876,0,0,0,318.7582,0,0,0,420.0009,100,0.1421195,8.908636,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,45.14075,45.14075,0,-1,0,45.14075,0,0,7.105427E-15,0,0,47.51658,45.14075,0,0,0,318.7582,0,47.51658,-47.51658,369.914,88.07458,0.1421195,49.65483,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,45.76163,45.76163,0,-1,0,45.76163,0,0,7.105427E-15,0,0,48.17014,45.76163,0,0,52.7962,271.2416,0,48.17014,-48.17014,319.1382,75.98513,0.1421195,50.3378,0,0,271.2416
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,51.00605,51.00605,0,-1,0,51.00605,0,0,7.105427E-15,0,0,53.69058,51.00605,0,0,106.3186,223.0715,0,53.69058,-53.69058,262.5433,62.51019,0.1421195,56.10666,0,0,223.0715
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,18.15192,18.15192,0,-1,0,18.15192,0,0,0,0,0,19.10729,18.15192,0,0,165.9748,169.3809,0,19.10729,-19.10729,242.4025,57.71476,0.1421195,19.96711,0,0,169.3809
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,58.93886,58.93886,0,-1,0,58.93886,0,0,7.105427E-15,0,0,62.0409,58.93886,0,0,187.2051,150.2736,0,62.0409,-62.0409,177.0056,42.14412,0.1421195,64.83275,0,0,150.2736
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,15.71949,15.71949,0,-1,0,15.71949,0,0,0,0,0,16.54683,15.71949,0,0,256.1394,88.23273,0,16.54683,-16.54683,159.5637,37.99129,0.1421195,17.29144,0,0,88.23273
