Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,56.85568,56.85568,0,-1,0,56.85568,0,0,7.105427E-15,0,0,59.84808,56.85568,0,0,0,318.7582,0,59.84808,-59.84808,356.9154,84.97969,0,62.54124,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,104.5834,68.7,0,-1,0,68.7,0,0,35.88341,46.34175,0,72.31579,68.7,0,0,66.49787,258.9102,0,72.31579,-72.31579,280.6879,66.83031,0,115.0417,0,0,258.9102
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,105.64,68.7,0,-1,0,68.7,0,0,36.93999,47.50399,0,72.31579,68.7,0,0,146.8487,186.5944,0,72.31579,-72.31579,204.4604,48.68094,0,116.204,0,0,186.5944
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,96.5084,96.5084,27.8084,0,9.303525,96.5084,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,227.1996,114.2786,0,72.31579,-72.31579,128.2328,30.53156,0,106.1592,0,81,114.2786
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,32.52505,32.52505,81,0,22.761,32.52505,0,0,0,0,0,0,0,48.47495,46.0512,307.5505,41.96278,46.0512,0,46.0512,171.9208,40.93345,0.2959064,35.77755,0,81,41.96278
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,34.91939,34.91939,81,0,22.761,34.91939,20.63022,0,0,0,7.203945,0,0,46.08061,43.77658,261.4993,83.40886,50.98053,0,50.98053,220.2852,52.44875,0.2937644,38.41133,5.763156,81,90.61281
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,35.78367,35.78367,81,0,22.761,35.78367,45.1784,0,0,0,16.16649,0,0,45.21633,42.95551,210.5188,129.2913,59.122,0,59.122,276.3733,65.80302,0.2915885,39.36204,12.93319,81,145.4578
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,74.28604,68.7,0,-1,0,68.7,45.89015,0,5.586044,13.01465,31.52654,72.31579,68.7,0,0,151.3968,182.5011,0,40.78925,-40.78925,233.3776,55.56599,0.2915885,81.71465,25.22123,0,214.0277
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,22.36072,22.36072,0,-1,0,22.36072,34.35878,0,0,0,7.682869,23.5376,22.36072,0,0,196.7182,141.7119,0,15.85473,-15.85473,216.6653,51.58686,0.2915885,24.59679,6.146295,0,149.3947
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,89.98386,68.7,0,-1,0,68.7,9.048372,0,21.28386,30.28225,6.216231,72.31579,68.7,0,0,214.3345,125.8572,0,66.09956,-66.09956,146.9902,34.9976,0.2915885,98.98225,4.972985,0,132.0734
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,78.06743,68.7,0,-1,0,68.7,49.15551,0,9.367428,22.68818,33.76983,72.31579,68.7,0,0,287.7785,59.7576,0,38.54596,-38.54596,106.3592,25.32357,0.2915885,85.87417,27.01587,0,93.52743
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,59.27082,48.49612,0,-1,0,48.49612,61.52431,0,10.7747,39.37783,29.83691,51.04855,48.49612,0,0,330.6073,21.21164,0,21.21164,-21.21164,84.00017,20,0.2915885,65.1979,23.86953,0,51.04855
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,36.0058,12.00627,0,-1,0,12.00627,105.2632,0,23.99953,37.20513,12.63818,12.63818,12.00627,0,0,354.1758,0,0,0,0,84.00017,20,0.2915885,39.60638,10.11054,0,12.63818
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,-1,0,0,0,0,0,0,7.161844,0,0,0,0,354.1758,0,7.161844,0,7.161844,90.79449,21.61769,0.2788016,0,5.729475,0,7.161844
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,48.13938,19.53973,0,-1,0,19.53973,72.27571,0,28.59964,44.14667,14.12248,20.56814,19.53973,0,0,347.014,6.44566,0,6.44566,-6.44566,84.00017,20,0.2788016,52.95332,11.29799,0,20.56814
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,-1,0,0,0,0,0,0,7.428895,0,0,0,0,354.1758,0,7.428895,0,7.428895,91.04784,21.67801,0.2666712,0,5.943117,0,7.428895
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,42.22785,6.351706,0,-1,0,6.351706,0,0,35.87614,40.09893,0,6.686006,6.351706,0,0,346.7469,6.686006,0,6.686006,-6.686006,84.00017,20,0.2666712,46.45063,0,0,6.686006
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,58.39919,0,0,-1,0,0,0,0,58.39919,64.23911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2666712,64.23911,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,81.46186,0,0,-1,0,0,0,0,81.46186,89.60805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2666712,89.60805,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,96.28347,0,0,-1,0,0,0,0,96.28347,105.9118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2666712,105.9118,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,4.612657,0,0,-1,0,0,0,0,4.612657,5.073923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2666712,5.073923,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,19.13217,0,0,-1,0,0,0,0,19.13217,21.04539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2666712,21.04539,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,58.51286,0,0,-1,0,0,0,0,58.51286,64.36415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2666712,64.36415,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,24.12751,0,0,-1,0,0,0,0,24.12751,26.54026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2666712,26.54026,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2666712,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,85.07347,0,0,-1,0,0,0,0,85.07347,93.58082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2666712,93.58082,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2666712,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,13.8439,13.8439,81,0,22.761,13.8439,0,0,0,0,0,0,0,67.15611,63.7983,354.1758,0,63.7983,0,63.7983,144.5246,34.41054,0.2669455,15.22828,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.3775,57.41847,68.7,0,68.7,209.6991,49.92826,0.2547345,0,0,81,57.41847
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,22.82599,22.82599,81,0,22.761,22.82599,48.21929,0,0,0,11.00653,0,0,58.17401,55.2653,221.6775,119.2485,66.27184,0,66.27184,272.5701,64.89751,0.2552643,25.10859,8.805225,81,130.255
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,15.1131,15.1131,81,0,22.761,15.1131,201.57,0,0,0,30.46347,0,0,65.8869,62.59256,155.4057,178.8931,93.05603,0,93.05603,360.8508,85.91668,0.2408311,16.62441,24.37078,81,209.3566
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,17.82033,17.82033,0,-1,0,17.82033,315.2177,0,0,0,56.17283,18.75824,17.82033,0,0,62.34964,262.6436,37.41459,0,37.41459,396.3454,94.36776,0.2228094,19.60236,44.93827,0,318.8164
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,66.22839,0,0,91.16344,0,0,0,0,24.93505,296.3167,24.93505,0,24.93505,420.0009,100,0.2122254,0,72.93075,0,387.4801
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2122254,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,48.3804,48.3804,0,-1,0,48.3804,252.9971,71.47427,0,0,122.401,50.92673,48.3804,0,0,0,318.7582,0,0,0,420.0009,100,0.2122254,53.21844,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,87.91048,68.7,0,-1,0,68.7,162.9901,39.65841,19.21048,28.00152,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2122254,96.70152,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,84.95647,68.7,0,-1,0,68.7,161.0286,38.31084,16.25646,24.75211,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2122254,93.45211,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,22.52405,22.52405,0,-1,0,22.52405,349.5035,55.01281,0,0,78.72234,23.70952,22.52405,0,0,0,318.7582,0,0,0,420.0009,100,0.2122254,24.77645,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,52.50262,52.50262,0,-1,0,52.50262,57.58252,0,0,0,30.23233,55.26592,52.50262,0,0,0,318.7582,0,25.03359,-25.03359,393.6131,93.71722,0.2122254,57.75289,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,73.80318,68.7,0,-1,0,68.7,32.83067,0,5.103185,12.4835,22.55467,72.31579,68.7,0,0,27.8151,293.7246,0,49.76112,-49.76112,341.1603,81.22848,0.2122254,81.1835,18.04374,0,316.2793
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10522,243.9635,0,0,0,341.1603,81.22848,0.2122254,0,0,0,243.9635
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,16.54429,16.54429,0,-1,0,16.54429,0,0,3.552714E-15,0,0,17.41504,16.54429,0,0,83.10522,243.9635,0,17.41504,-17.41504,322.8032,76.85776,0.2122254,18.19872,0,0,243.9635
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,43.56594,43.56594,0,-1,0,43.56594,0,0,7.105427E-15,0,0,45.85888,43.56594,0,0,102.4553,226.5485,0,45.85888,-45.85888,274.4637,65.34837,0.2122254,47.92253,0,0,226.5485
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.4096,180.6896,0,0,0,274.4637,65.34837,0.2122254,0,0,0,180.6896
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.4096,180.6896,0,0,0,274.4637,65.34837,0.2122254,0,0,0,180.6896
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,49.80556,49.80556,0,-1,0,49.80556,0,0,7.105427E-15,0,0,52.4269,49.80556,0,0,153.4096,180.6896,0,52.4269,-52.4269,219.2009,52.19059,0.2122254,54.78611,0,0,180.6896
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,60.75113,60.75113,0,-1,0,60.75113,0,0,7.105427E-15,0,0,63.94856,60.75113,0,0,211.6617,128.2627,0,63.94856,-63.94856,151.7932,36.14117,0.2122254,66.82625,0,0,128.2627
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,6.479542,6.479542,0,-1,0,6.479542,0,0,8.881784E-16,0,0,6.820571,6.479542,0,0,282.7157,64.31413,0,6.820571,-6.820571,144.6037,34.42938,0.2122254,7.127497,0,0,64.31413
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,16.11039,16.11039,0,-1,0,16.11039,0,0,0,0,0,16.9583,16.11039,0,0,290.2941,57.49356,0,16.9583,-16.9583,126.7281,30.17329,0.2122254,17.72142,0,0,57.49356
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,87.70529,38.5085,0,-1,0,38.5085,0,0,49.19679,57.96732,0,40.53526,38.5085,0,0,309.1366,40.53526,0,40.53526,-40.53526,84.00017,20,0.2122254,96.47581,0,0,40.53526
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,60.77316,0,0,-1,0,0,0,0,60.77316,66.85048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2122254,66.85048,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,92.05949,81,81,0,22.761,81,0,0,11.05949,20.26544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2122254,101.2654,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,35.65355,35.65355,81,0,22.761,35.65355,0,0,0,0,0,0,0,45.34645,43.07912,354.1758,0,43.07912,0,43.07912,124.8686,29.73056,0.2185721,39.21891,0,81,0
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,311.0967,38.77121,92.61298,0,92.61298,212.729,50.64966,0.2100855,0,19.13038,81,62.68419
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,48.58293,48.58293,81,0,22.761,48.58293,101.8945,0,0,0,49.50335,0,0,32.41707,30.79622,218.4837,122.1229,80.29957,0,80.29957,288.9079,68.78745,0.2103658,53.44122,39.60268,81,171.6262
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,64.93552,64.93552,0,-1,0,64.93552,112.3103,0,0,2.729068,72.9293,68.35317,64.93552,0,0,138.1841,194.3925,4.576126,0,4.576126,293.2491,69.82108,0.2090745,71.42907,58.34344,0,267.3218
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,43.54331,43.54331,0,-1,0,43.54331,239.7041,0,0,0,104.3751,45.83506,43.54331,0,0,133.608,198.511,58.54004,0,58.54004,348.7851,83.04391,0.1938521,47.89764,83.50008,0,302.8861
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,124.3067,68.7,0,-1,0,68.7,181.1864,0,55.60667,68.03734,124.4751,72.31579,68.7,0,0,75.06797,251.1971,52.15928,0,52.15928,398.2678,94.82546,0.1820426,136.7373,99.58006,0,375.6721
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,26.62738,26.62738,0,-1,0,26.62738,492.0225,80.0752,0,0,131.0127,28.02883,26.62738,0,0,22.90869,298.1404,22.90869,0,22.90869,420.0009,100,0.1772987,29.29012,104.8102,0,429.1531
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,43.72428,43.72428,0,-1,0,43.72428,291.8482,81.58295,0,0,127.6085,46.02555,43.72428,0,0,0,318.7582,0,0,0,420.0009,100,0.1772987,48.0967,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,27.65632,27.65632,0,-1,0,27.65632,407.8576,83.68649,0,0,112.7984,29.11192,27.65632,0,0,0,318.7582,0,0,0,420.0009,100,0.1772987,30.42195,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,76.56275,68.7,0,-1,0,68.7,123.032,12.20718,7.862751,15.51903,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1772987,84.21902,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,64.86829,64.86829,0,-1,0,64.86829,87.46605,0,0,2.655119,56.73773,68.28241,64.86829,0,0,0,318.7582,0,11.54468,-11.54468,407.8317,97.10258,0.1772987,71.35512,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,155.4726,68.7,0,-1,0,68.7,37.60876,0,86.7726,102.3199,25.83722,72.31579,68.7,0,0,12.82742,307.2135,0,46.47857,-46.47857,358.839,85.43768,0.1772987,171.0199,20.66978,0,333.0508
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,65.48808,65.48808,0,-1,0,65.48808,0,0,0,3.336887,0,68.93482,65.48808,0,0,64.47028,260.735,0,68.93482,-68.93482,286.1753,68.13683,0.1772987,72.03689,0,0,260.735
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.0645,191.8002,0,0,0,286.1753,68.13683,0.1772987,0,0,0,191.8002
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,64.31004,64.31004,0,-1,0,64.31004,0,0,1.421085E-14,2.041052,0,67.69479,64.31004,0,0,141.0645,191.8002,0,67.69479,-67.69479,214.8187,51.14721,0.1772987,70.74105,0,0,191.8002
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,70.92937,68.7,0,-1,0,68.7,0,0,2.229377,9.322315,0,72.31579,68.7,0,0,216.2809,124.1054,0,72.31579,-72.31579,138.5912,32.99783,0.1772987,78.02232,0,0,124.1054
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,98.17155,49.2001,0,-1,0,49.2001,0,0,48.97145,58.78861,0,51.78958,49.2001,0,0,296.6318,51.78958,0,51.78958,-51.78958,84.00017,20,0.1772987,107.9887,0,0,51.78958
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,63.94075,0,0,-1,0,0,0,0,63.94075,70.33483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772987,70.33483,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,23.60378,0,0,-1,0,0,0,0,23.60378,25.96416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772987,25.96416,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,88.01901,0,0,-1,0,0,0,0,88.01901,96.82092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772987,96.82092,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,76.09834,0,0,-1,0,0,0,0,76.09834,83.70817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772987,83.70817,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,15.63622,0,0,-1,0,0,0,0,15.63622,17.19984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772987,17.19984,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.575703,0,0,-1,0,0,0,0,0.575703,0.6332733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772987,0.6332733,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,35.62678,35.62678,81,0,22.761,35.62678,0,0,0,0,0,0,0,45.37322,43.10456,354.1758,0,43.10456,0,43.10456,124.8927,29.73631,0.1828425,39.18946,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,60.41454,60.41454,81,0,22.761,60.41454,0,0,0,0,0,0,0,20.58546,19.55618,311.0713,38.7941,19.55618,0,19.55618,143.4454,34.15359,0.1851904,66.456,0,81,38.7941
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,291.5151,56.39466,74.99561,0,74.99561,214.5925,51.09334,0.1859258,0,5.036491,81,62.69028
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.109811,1.109811,73.4256,0,20.84468,1.109811,2041.594,0,0,0,22.65784,0,0,72.31579,68.7,216.5195,123.8907,91.35783,0,91.35783,301.2621,71.72893,0.1840871,1.220793,18.12627,81,146.5486
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,125.1616,206.1128,46.53395,0,46.53395,345.4081,82.23985,0.1766681,0,37.22716,0,252.6467
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,143.6668,68.7,0,-1,0,68.7,51.31213,0,74.96681,89.3335,35.25143,72.31579,68.7,0,0,78.62767,247.9933,0,37.06435,-37.06435,306.3388,72.93767,0.1766681,158.0335,28.20115,0,283.2448
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,61.86137,61.86137,0,-1,0,61.86137,21.5055,0,7.105427E-15,0,13.3036,65.11723,61.86137,0,0,119.8103,210.929,0,51.81363,-51.81363,251.7225,59.9338,0.1766681,68.04751,10.64288,0,224.2326
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,16.12168,16.12168,0,-1,0,16.12168,216.8859,0,0,0,34.96565,16.97019,16.12168,0,0,177.381,159.1153,17.99546,0,17.99546,268.7944,63.99855,0.1739569,17.73385,27.97252,0,194.081
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,50.75182,50.75182,0,-1,0,50.75182,120.5708,0,0,0,61.19188,53.42297,50.75182,0,0,159.3855,175.3112,7.768916,0,7.768916,276.1647,65.75336,0.172812,55.827,48.95351,0,236.5031
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,68.62605,68.62605,0,-1,0,68.62605,19.70333,0,1.421085E-14,6.788655,13.52162,72.23795,68.62605,0,0,151.6166,182.3033,0,58.71633,-58.71633,214.2722,51.0171,0.172812,75.48866,10.8173,0,195.8249
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,21.13696,21.13696,0,-1,0,21.13696,76.62614,3.552714E-15,0,0,16.19644,22.24943,21.13696,0,0,216.857,123.5869,0,6.052995,-6.052995,207.8918,49.49796,0.172812,23.25066,12.95715,0,139.7834
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,-1,0,0,0,0,0,0,10.32318,0,0,0,0,223.5825,117.534,10.32318,0,10.32318,217.6853,51.82972,0.1713138,0,8.258545,0,127.8571
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,19.19146,19.19146,0,-1,0,19.19146,31.55065,0,3.552714E-15,0,6.05503,20.20154,19.19146,0,0,213.2594,126.8248,0,14.14651,-14.14651,202.7735,48.27932,0.1713138,21.11061,4.844024,0,132.8798
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,83.55701,68.7,0,-1,0,68.7,0,0,14.85701,23.21271,0,72.31579,68.7,0,0,228.9777,112.6783,0,72.31579,-72.31579,126.546,30.12994,0.1713138,91.9127,0,0,112.6783
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,51.49842,38.34439,0,-1,0,38.34439,0,0,13.15403,18.30387,0,40.36251,38.34439,0,0,309.3286,40.36251,0,40.36251,-40.36251,84.00017,20,0.1713138,56.64826,0,0,40.36251
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,12.18987,0,0,-1,0,0,0,0,12.18987,13.40885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713138,13.40885,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,60.60722,0,0,-1,0,0,0,0,60.60722,66.66795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713138,66.66795,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,51.80772,0,0,-1,0,0,0,0,51.80772,56.98849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713138,56.98849,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,51.88389,0,0,-1,0,0,0,0,51.88389,57.07228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713138,57.07228,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,5.244294,0,0,-1,0,0,0,0,5.244294,5.768723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713138,5.768723,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,38.90464,0,0,-1,0,0,0,0,38.90464,42.79511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713138,42.79511,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,25.6248,0,0,-1,0,0,0,0,25.6248,28.18728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713138,28.18728,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,101.1944,0,0,-1,0,0,0,0,101.1944,111.3138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713138,111.3138,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,15.63917,0,0,-1,0,0,0,0,15.63917,17.20309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713138,17.20309,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,88.00114,81,81,0,22.761,81,0,0,7.001135,15.80125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1713138,96.80125,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,16.8673,16.8673,81,0,22.761,16.8673,0,0,0,0,0,0,0,64.13271,60.92607,354.1758,0,60.92607,0,60.92607,141.7997,33.76177,0.1766188,18.55403,0,81,0
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,293.2497,54.83346,78.06109,0,78.06109,215.855,51.39394,0.1772574,0,7.488871,81,64.19455
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,45.74154,45.74154,81,0,22.761,45.74154,44.56514,0,0,0,20.38478,0,0,35.25846,33.49554,215.1886,125.0884,53.88032,0,53.88032,266.9703,63.56424,0.1814528,50.31569,16.30783,81,145.4732
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,42.42866,42.42866,0,-1,0,42.42866,53.35551,0,0,0,22.63803,44.66175,42.42866,0,0,161.3083,173.5807,0,22.02372,-22.02372,243.7553,58.03685,0.1814528,46.67153,18.11042,0,196.2188
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,29.4472,29.4472,0,-1,0,29.4472,121.5922,0,0,0,35.80551,30.99706,29.4472,0,0,185.7791,151.557,4.808453,0,4.808453,248.317,59.12297,0.1808244,32.39193,28.64441,0,187.3625
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,6.655218,6.655218,0,-1,0,6.655218,473.5664,0,0,0,31.51687,7.005493,6.655218,0,0,180.9707,155.8846,24.51138,0,24.51138,271.5705,64.65952,0.1776875,7.32074,25.2135,0,187.4015
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,156.4593,177.9449,50.81232,0,50.81232,319.7753,76.13683,0.1715192,0,40.64986,0,228.7572
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,100.4946,68.7,0,-1,0,68.7,14.25404,0,31.79459,41.84404,9.792527,72.31579,68.7,0,0,105.647,223.6759,0,62.52326,-62.52326,253.87,60.44512,0.1715192,110.544,7.834022,0,233.4685
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,175.1173,161.1527,32.09495,0,32.09495,284.318,67.69462,0.167839,0,25.67596,0,193.2476
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,131.4013,68.7,0,-1,0,68.7,49.22171,0,62.70134,75.84148,33.81531,72.31579,68.7,0,0,143.0223,190.0381,0,38.50048,-38.50048,243.7349,58.032,0.167839,144.5415,27.05225,0,223.8535
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,-1,0,0,0,0,0,0,25.2154,0,0,0,0,185.8006,151.5377,25.2154,0,25.2154,267.6563,63.72757,0.1650566,0,20.17232,0,176.7531
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,37.92252,37.92252,0,-1,0,37.92252,26.13334,0,0,0,9.91042,39.91844,37.92252,0,0,160.5852,174.2315,0,30.00802,-30.00802,236.0251,56.19634,0.1650566,41.71477,7.928336,0,184.142
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,4.203294,4.203294,0,-1,0,4.203294,0,0,0,0,0,4.42452,4.203294,0,0,193.9275,144.2235,0,4.42452,-4.42452,231.3612,55.0859,0.1650566,4.623624,0,0,144.2235
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,32.18257,32.18257,0,-1,0,32.18257,0,0,0,0,0,33.87639,32.18257,0,0,198.8436,139.799,0,33.87639,-33.87639,195.6524,46.58381,0.1650566,35.40083,0,0,139.799
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,26.82716,26.82716,0,-1,0,26.82716,0,0,3.552714E-15,0,0,28.23911,26.82716,0,0,236.484,105.9226,0,28.23911,-28.23911,165.8857,39.49653,0.1650566,29.50987,0,0,105.9226
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.8608,77.68348,0,0,0,165.8857,39.49653,0.1650566,0,0,0,77.68348
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,33.54578,33.54578,0,-1,0,33.54578,0,0,7.105427E-15,0,0,35.31135,33.54578,0,0,267.8608,77.68348,0,35.31135,-35.31135,128.6643,30.6343,0.1650566,36.90036,0,0,77.68348
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,44.83504,40.25353,0,-1,0,40.25353,0,0,4.581519,9.065023,0,42.37214,40.25353,0,0,307.0956,42.37214,0,42.37214,-42.37214,84.00017,20,0.1650566,49.31855,0,0,42.37214
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,64.35843,0,0,-1,0,0,0,0,64.35843,70.79427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1650566,70.79427,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,33.41425,0,0,-1,0,0,0,0,33.41425,36.75568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1650566,36.75568,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,49.01328,0,0,-1,0,0,0,0,49.01328,53.9146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1650566,53.9146,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,3.809084,0,0,-1,0,0,0,0,3.809084,4.189992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1650566,4.189992,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,103.6633,0,0,-1,0,0,0,0,103.6633,114.0296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1650566,114.0296,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,73.19034,73.19034,81,0,22.761,73.19034,0,0,0,0,0,0,0,7.809666,7.419182,354.1758,0,7.419182,0,7.419182,91.03862,21.67582,0.1656918,80.50937,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,63.17181,63.17181,81,0,22.761,63.17181,0,0,0,0,0,0,0,17.82819,16.93678,346.7566,6.677264,16.93678,0,16.93678,107.1063,25.50144,0.1671188,69.48899,0,81,6.677264
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,8.294236,8.294236,80.61002,0,22.66234,8.294236,239.985,0,0,0,19.90493,0,0,72.31579,68.7,329.8199,21.92037,88.60493,0,88.60493,191.1643,45.51521,0.168441,9.12366,15.92394,81,41.82529
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,241.2149,101.6648,123.9974,0,123.9974,308.7986,73.52332,0.1648858,0,44.23793,81,156.9622
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,117.2175,213.2625,87.96975,0,87.96975,392.254,93.39362,0.1570282,0,70.3758,0,301.2322
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,43.46469,43.46469,0,-1,0,43.46469,237.6744,28.30437,0,0,103.3044,45.7523,43.46469,0,0,29.24776,292.4352,29.24776,0,29.24776,420.0009,100,0.154579,47.81116,82.64355,0,395.7397
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.154579,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.154579,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,62.38087,62.38087,0,-1,0,62.38087,196.5326,56.93465,0,0,122.5987,65.66408,62.38087,0,0,0,318.7582,0,0,0,420.0009,100,0.154579,68.61896,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,10.98308,10.98308,0,-1,0,10.98308,982.6448,96.36355,0,0,107.9247,11.56114,10.98308,0,0,0,318.7582,0,0,0,420.0009,100,0.154579,12.08139,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,91.21597,68.7,0,-1,0,68.7,132.468,18.68973,22.51597,31.63757,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.154579,100.3376,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,27.38747,27.38747,0,-1,0,27.38747,240.0426,36.9127,0,0,65.74162,28.82892,27.38747,0,0,0,318.7582,0,0,0,420.0009,100,0.154579,30.12622,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,50.1711,50.1711,0,-1,0,50.1711,54.99487,0,0,0,27.59153,52.81168,50.1711,0,0,0,318.7582,0,25.22016,-25.22016,393.4165,93.67039,0.154579,55.18821,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0224,293.5381,0,0,0,393.4165,93.67039,0.154579,0,0,0,293.5381
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,42.02555,42.02555,0,-1,0,42.02555,0,0,0,0,0,44.23742,42.02555,0,0,28.0224,293.5381,0,44.23742,-44.23742,346.7861,82.56796,0.154579,46.2281,0,0,293.5381
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,4.432649,4.432649,0,-1,0,4.432649,0,0,0,0,0,4.665946,4.432649,0,0,77.17509,249.3006,0,4.665946,-4.665946,341.8678,81.39693,0.154579,4.875914,0,0,249.3006
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.35947,244.6347,0,0,0,341.8678,81.39693,0.154579,0,0,0,244.6347
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,53.49213,53.49213,0,-1,0,53.49213,0,0,7.105427E-15,0,0,56.30751,53.49213,0,0,82.35947,244.6347,0,56.30751,-56.30751,282.5145,67.26521,0.154579,58.84135,0,0,244.6347
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,17.55454,17.55454,0,-1,0,17.55454,0,0,0,0,0,18.47846,17.55454,0,0,144.9234,188.3272,0,18.47846,-18.47846,263.0364,62.6276,0.154579,19.30999,0,0,188.3272
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,15.18159,15.18159,0,-1,0,15.18159,0,0,1.776357E-15,0,0,15.98062,15.18159,0,0,165.455,169.8487,0,15.98062,-15.98062,246.1914,58.61688,0.154579,16.69975,0,0,169.8487
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,34.10966,34.10966,0,-1,0,34.10966,0,0,0,0,0,35.90491,34.10966,0,0,183.2112,153.8681,0,35.90491,-35.90491,208.3443,49.60569,0.154579,37.52063,0,0,153.8681
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,89.45982,68.7,0,-1,0,68.7,0,0,20.75982,29.7058,0,72.31579,68.7,0,0,223.1056,117.9632,0,72.31579,-72.31579,132.1168,31.45631,0.154579,98.4058,0,0,117.9632
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,16.2512,16.2512,0,-1,0,16.2512,0,0,0,0,0,17.10653,16.2512,0,0,303.4565,45.64742,0,17.10653,-17.10653,114.0849,27.16302,0.154579,17.87632,0,0,45.64742
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,39.35042,27.11385,0,-1,0,27.11385,0,0,12.23657,16.17161,0,28.54089,27.11385,0,0,322.4637,28.54089,0,28.54089,-28.54089,84.00017,20,0.154579,43.28546,0,0,28.54089
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,43.81454,43.81454,81,0,22.761,43.81454,0,0,0,0,0,0,0,37.18546,35.32619,354.1758,0,35.32619,0,35.32619,117.5135,27.97936,0.1571921,48.19599,0,81,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,318.8496,31.79357,68.7,0,68.7,182.6881,43.49707,0.1591309,0,0,81,31.79357
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,250.1496,93.62357,83.88954,0,83.88954,262.2727,62.44575,0.1597546,0,12.15163,81,108.8131
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,23.36176,23.36176,81,0,22.761,23.36176,159.0235,0,0,0,37.15069,0,0,57.63824,54.75633,166.2601,169.1242,91.90702,0,91.90702,349.4633,83.20539,0.1608659,25.69794,29.72055,81,206.2749
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,20.3355,20.3355,0,-1,0,20.3355,339.026,0,0,0,68.94263,21.40579,20.3355,0,0,74.35305,251.8405,47.53685,0,47.53685,394.5608,93.94285,0.157394,22.36905,55.15411,0,320.7831
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,100.9643,68.7,0,-1,0,68.7,146.7907,1.713184,32.26434,42.36077,100.8452,72.31579,68.7,0,0,26.81621,294.6236,26.81621,0,26.81621,420.0009,100,0.1555008,111.0608,80.67615,0,395.4688
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,6.426783,6.426783,0,-1,0,6.426783,1478.744,88.27065,0,0,95.03568,6.765034,6.426783,0,0,0,318.7582,0,0,0,420.0009,100,0.1555008,7.069461,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555008,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555008,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,15.1104,15.1104,0,-1,0,15.1104,690.134,88.37634,0,0,104.282,15.90569,15.1104,0,0,0,318.7582,0,0,0,420.0009,100,0.1555008,16.62144,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.575483,1.575483,0,-1,0,1.575483,5515.318,85.23449,0,0,86.89289,1.658403,1.575483,0,0,0,318.7582,0,0,0,420.0009,100,0.1555008,1.733031,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,98.15826,68.7,0,-1,0,68.7,89.93404,0,29.45825,39.27408,61.78468,72.31579,68.7,0,0,0,318.7582,0,10.53111,-10.53111,408.9001,97.35696,0.1555008,107.9741,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,13.44313,13.44313,0,-1,0,13.44313,216.2552,3.219578,0,0,29.07147,14.15066,13.44313,0,0,11.70123,308.2271,11.70123,0,11.70123,420.0009,100,0.1546889,14.78744,23.25717,0,337.2986
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1546889,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,36.02906,36.02906,0,-1,0,36.02906,0,0,7.105427E-15,0,0,37.92533,36.02906,0,0,0,318.7582,0,37.92533,-37.92533,380.024,90.48173,0.1546889,39.63197,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,34.93365,34.93365,0,-1,0,34.93365,0,0,0,0,0,36.77227,34.93365,0,0,42.13926,280.8329,0,36.77227,-36.77227,341.2627,81.25285,0.1546889,38.42702,0,0,280.8329
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.99733,244.0606,0,0,0,341.2627,81.25285,0.1546889,0,0,0,244.0606
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,20.96316,20.96316,0,-1,0,20.96316,0,0,3.552714E-15,0,0,22.06648,20.96316,0,0,82.99733,244.0606,0,22.06648,-22.06648,318.0025,75.71474,0.1546889,23.05947,0,0,244.0606
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,6.971323,6.971323,0,-1,0,6.971323,0,0,8.881784E-16,0,0,7.338235,6.971323,0,0,107.5156,221.9942,0,7.338235,-7.338235,310.2674,73.87303,0.1546889,7.668456,0,0,221.9942
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,24.62158,24.62158,0,-1,0,24.62158,0,0,3.552714E-15,0,0,25.91745,24.62158,0,0,115.6692,214.6559,0,25.91745,-25.91745,282.948,67.36843,0.1546889,27.08374,0,0,214.6559
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,60.25716,60.25716,0,-1,0,60.25716,0,0,7.105427E-15,0,0,63.42859,60.25716,0,0,144.4664,188.7385,0,63.42859,-63.42859,216.0884,51.44951,0.1546889,66.28288,0,0,188.7385
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,26.85897,26.85897,0,-1,0,26.85897,0,0,3.552714E-15,0,0,28.27261,26.85897,0,0,214.9426,125.3099,0,28.27261,-28.27261,186.2864,44.35382,0.1546889,29.54487,0,0,125.3099
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,20.45616,20.45616,0,-1,0,20.45616,0,0,3.552714E-15,0,0,21.5328,20.45616,0,0,246.3566,97.03726,0,21.5328,-21.5328,163.5889,38.94965,0.1546889,22.50177,0,0,97.03726
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,57.20217,57.20217,0,-1,0,57.20217,0,0,7.105427E-15,0,0,60.21281,57.20217,0,0,270.282,75.50447,0,60.21281,-60.21281,100.119,23.83781,0.1546889,62.92239,0,0,75.50447
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.1851,15.29166,0,0,0,100.119,23.83781,0.1546889,0,0,0,15.29166
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,48.96702,48.96702,81,0,22.761,48.96702,0,0,0,0,0,0,0,32.03298,30.43133,337.1851,15.29166,30.43133,0,30.43133,128.9887,30.71153,0.1565808,53.86372,0,81,15.29166
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,15.37973,15.37973,81,0,22.761,15.37973,157.2351,0,0,0,24.18232,0,0,65.62028,62.33926,306.7538,42.67986,86.52158,0,86.52158,211.0703,50.25473,0.1580777,16.9177,19.34586,81,66.86217
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,47.35508,47.35508,81,0,22.761,47.35508,103.7177,0,0,0,49.11557,0,0,33.64492,31.96268,220.2322,120.5493,81.07825,0,81.07825,287.9879,68.5684,0.1598246,52.09058,39.29246,81,169.6649
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,49.96934,49.96934,0,-1,0,49.96934,124.127,0,0,0,62.02545,52.59931,49.96934,0,0,139.1539,193.5197,9.426143,0,9.426143,296.9303,70.69754,0.1592093,54.96628,49.62036,0,255.5452
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,105.2063,68.7,0,-1,0,68.7,126.2869,0,36.50627,47.02689,86.75908,72.31579,68.7,0,0,129.7278,202.0032,14.44329,0,14.44329,310.6324,73.95995,0.1582757,115.7269,69.40726,0,288.7623
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,117.1041,68.7,0,-1,0,68.7,137.3501,0,48.40411,60.11452,94.35951,72.31579,68.7,0,0,115.2845,215.0022,22.04373,0,22.04373,331.5449,78.9391,0.1568717,128.8145,75.48761,0,309.3617
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.806483,1.806483,0,-1,0,1.806483,6248.19,17.73018,0,0,112.8725,1.901561,1.806483,0,0,93.24075,234.8416,93.24075,0,93.24075,420.0009,100,0.1511986,1.987131,90.29799,0,347.7141
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,91.6218,68.7,0,-1,0,68.7,167.7225,42.90954,22.9218,32.08398,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1511986,100.784,92.18026,0,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,71.53785,68.7,0,-1,0,68.7,151.5531,31.80119,2.837848,9.991632,104.117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1511986,78.69164,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,47.1268,47.1268,0,-1,0,47.1268,167.3394,29.25455,0,0,78.86172,49.60716,47.1268,0,0,0,318.7582,0,0,0,420.0009,100,0.1511986,51.83948,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,86.24767,68.7,0,-1,0,68.7,75.06655,0,17.54767,26.17244,51.57072,72.31579,68.7,0,0,0,318.7582,0,20.74507,-20.74507,398.1336,94.79353,0.1511986,94.87244,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,56.33955,56.33955,0,-1,0,56.33955,46.24771,0,7.105427E-15,0,26.05575,59.30479,56.33955,0,0,23.05008,298.0132,0,33.24903,-33.24903,363.0861,86.44889,0.1511986,61.9735,20.8446,0,324.0689
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,58.09821,58.09821,0,-1,0,58.09821,0,0,7.105427E-15,0,0,61.15601,58.09821,0,0,59.99345,264.7641,0,61.15601,-61.15601,298.6219,71.10033,0.1511986,63.90804,0,0,264.7641
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,112.6909,68.7,0,-1,0,68.7,0,0,43.99092,55.26001,0,72.31579,68.7,0,0,127.9446,203.6081,0,72.31579,-72.31579,222.3944,52.95095,0.1511986,123.96,0,0,203.6081
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,97.84179,68.7,0,-1,0,68.7,0,0,29.14179,38.92597,0,72.31579,68.7,0,0,208.2955,131.2923,0,72.31579,-72.31579,146.1669,34.80157,0.1511986,107.626,0,0,131.2923
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,56.1714,56.0277,0,-1,0,56.0277,0,0,0.1436973,5.760837,0,58.97653,56.0277,0,0,288.6463,58.97653,0,58.97653,-58.97653,84.00017,20,0.1511986,61.78854,0,0,58.97653
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,65.91609,0,0,-1,0,0,0,0,65.91609,72.50771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511986,72.50771,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511986,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,45.61641,0,0,-1,0,0,0,0,45.61641,50.17805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511986,50.17805,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,50.2524,0,0,-1,0,0,0,0,50.2524,55.27764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511986,55.27764,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,56.51839,0,0,-1,0,0,0,0,56.51839,62.17023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511986,62.17023,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,57.98281,0,0,-1,0,0,0,0,57.98281,63.78109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511986,63.78109,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,73.25571,0,0,-1,0,0,0,0,73.25571,80.58129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511986,80.58129,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511986,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,58.1703,58.1703,81,0,22.761,58.1703,0,0,0,0,0,0,0,22.8297,21.68821,354.1758,0,21.68821,0,21.68821,104.5754,24.89886,0.1524057,63.98734,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,75.54682,75.54682,81,0,22.761,75.54682,20.56869,0,0,0,15.53899,0,0,5.453182,5.180523,332.4876,19.51939,20.71951,0,20.71951,124.2317,29.57891,0.1533692,83.1015,12.43119,81,35.05838
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,66.98136,66.98136,81,0,22.761,66.98136,58.12451,0,0,0,38.93259,0,0,14.01864,13.31771,311.7681,38.16695,52.25029,0,52.25029,173.8007,41.38102,0.1557353,73.6795,31.14607,81,77.09954
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,76.10726,68.7,0,-1,0,68.7,92.73642,0,7.407263,15.01799,63.70992,72.31579,68.7,0,0,259.5178,85.19222,0,8.605869,-8.605869,164.7293,39.22118,0.1557353,83.71799,50.96794,0,148.9021
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,19.35273,19.35273,0,-1,0,19.35273,516.5451,0,0,0,99.96561,20.3713,19.35273,0,0,269.0799,76.58635,79.59431,0,79.59431,240.2391,57.19966,0.1512319,21.28801,79.97249,0,176.552
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,28.69309,28.69309,0,-1,0,28.69309,375.6047,0,0,0,107.7726,30.20325,28.69309,0,0,189.4855,148.2212,77.56935,0,77.56935,313.8278,74.72076,0.1470869,31.5624,86.21808,0,255.9938
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,118.1251,68.7,0,-1,0,68.7,183.2359,0,49.42512,61.23763,125.8831,72.31579,68.7,0,0,111.9162,218.0336,53.5673,0,53.5673,364.6462,86.82035,0.1443546,129.9376,100.7065,0,343.9167
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,39.27622,39.27622,0,-1,0,39.27622,324.8004,27.87702,0,0,127.5693,41.34339,39.27622,0,0,58.34891,266.2442,58.34891,0,58.34891,420.0009,100,0.1414916,43.20384,102.0555,0,393.8135
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,33.35802,33.35802,0,-1,0,33.35802,324.5452,73.14814,0,0,108.2618,35.1137,33.35802,0,0,0,318.7582,0,0,0,420.0009,100,0.1414916,36.69382,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,110.8461,68.7,0,-1,0,68.7,124.2461,13.04125,42.14615,53.23076,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1414916,121.9308,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,105.5013,68.7,0,-1,0,68.7,82.37271,0,36.80126,47.35138,56.59005,72.31579,68.7,0,0,0,318.7582,0,15.72574,-15.72574,403.4245,96.05325,0.1414916,116.0514,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,26.48169,26.48169,0,-1,0,26.48169,105.9282,0,0,0,28.05157,27.87547,26.48169,0,0,17.47304,303.0325,0.1761085,0,0.1761085,403.5915,96.09303,0.1414831,29.12986,22.44126,0,331.0841
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,132.6325,68.7,0,-1,0,68.7,0,0,63.93251,77.19576,0,72.31579,68.7,0,0,17.29693,303.191,0,72.31579,-72.31579,327.364,77.94365,0.1414831,145.8958,0,0,303.191
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,150.9237,68.7,0,-1,0,68.7,0,0,82.22369,97.31606,0,72.31579,68.7,0,0,97.6478,230.8752,0,72.31579,-72.31579,251.1365,59.79428,0.1414831,166.0161,0,0,230.8752
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,129.555,68.7,0,-1,0,68.7,0,0,60.85501,73.81052,0,72.31579,68.7,0,0,177.9987,158.5594,0,72.31579,-72.31579,174.9089,41.6449,0.1414831,142.5105,0,0,158.5594
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.3495,86.24362,0,0,0,174.9089,41.6449,0.1414831,0,0,0,86.24362
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,53.29893,53.29893,0,-1,0,53.29893,0,0,0,0,0,56.10413,53.29893,0,0,258.3495,86.24362,0,56.10413,-56.10413,115.77,27.56423,0.1414831,58.62882,0,0,86.24362
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,37.28584,28.63251,0,-1,0,28.63251,0,0,8.653329,12.38191,0,30.13949,28.63251,0,0,320.6875,30.13949,0,30.13949,-30.13949,84.00017,20,0.1414831,41.01443,0,0,30.13949
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414831,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414831,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,23.60048,0,0,-1,0,0,0,0,23.60048,25.96053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414831,25.96053,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,33.15478,0,0,-1,0,0,0,0,33.15478,36.47026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414831,36.47026,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,16.24357,0,0,-1,0,0,0,0,16.24357,17.86793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414831,17.86793,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,29.23504,29.23504,81,0,22.761,29.23504,0,0,0,0,0,0,0,51.76495,49.17671,354.1758,0,49.17671,0,49.17671,130.6533,31.10786,0.1440217,32.15855,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,29.22568,29.22568,81,0,22.761,29.22568,0,0,0,0,0,0,0,51.77432,49.1856,304.9991,44.25904,49.1856,0,49.1856,177.3148,42.21774,0.1464787,32.14825,0,81,44.25904
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,255.8135,88.52608,89.49285,0,89.49285,262.2152,62.43207,0.1469667,0,16.63428,81,109.3189
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,48.33101,48.33101,81,0,22.761,48.33101,96.22193,0,0,0,46.50503,0,0,32.66899,31.03554,166.3206,169.0697,77.54057,0,77.54057,335.7767,79.94666,0.148738,53.16411,37.20403,81,215.5747
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,30.2983,30.2983,0,-1,0,30.2983,238.8198,0,0,0,72.35835,31.89295,30.2983,0,0,88.78007,238.8562,40.46539,0,40.46539,374.1655,89.08685,0.146885,33.32813,57.88668,0,311.2145
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,75.97758,68.7,0,-1,0,68.7,151.4574,0,7.277578,14.87534,104.0512,72.31579,68.7,0,0,48.31467,275.275,31.73542,0,31.73542,404.2724,96.25513,0.1454637,83.57533,83.24097,0,379.3262
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,132.8875,68.7,0,-1,0,68.7,163.2355,23.24775,64.18748,77.47623,112.1428,72.31579,68.7,0,0,16.57925,303.8369,16.57925,0,16.57925,420.0009,100,0.1447321,146.1762,89.71423,0,415.9797
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447321,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,70.98322,68.7,0,-1,0,68.7,141.173,24.67005,2.283226,9.381549,96.98583,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1447321,78.08155,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,41.10666,41.10666,0,-1,0,41.10666,219.7341,47.05521,0,0,90.32538,43.27017,41.10666,0,0,0,318.7582,0,0,0,420.0009,100,0.1447321,45.21733,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,70.44729,68.7,0,-1,0,68.7,105.4112,0.1016912,1.747287,8.792016,72.41748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1447321,77.49201,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,-1,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447321,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,53.74253,53.74253,0,-1,0,53.74253,56.34124,0,7.105427E-15,0,30.27921,56.57108,53.74253,0,0,0,318.7582,0,26.29188,-26.29188,392.2868,93.40143,0.1447321,59.11678,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,67.08035,67.08035,0,-1,0,67.08035,0,0,0,5.088385,0,70.61089,67.08035,0,0,29.2132,292.4663,0,70.61089,-70.61089,317.8564,75.67993,0.1447321,73.78838,0,0,292.4663
