Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,113.3238,68.7,0,-1,0,68.7,0,0,44.62383,55.95621,0,72.31579,68.7,0,0,107.6697,221.8555,0,72.31579,-72.31579,241.6288,57.53056,0.1447321,124.6562,0,0,221.8555
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.0206,149.5397,0,0,0,241.6288,57.53056,0.1447321,0,0,0,149.5397
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,107.7205,68.7,0,-1,0,68.7,0,0,39.02054,49.7926,0,72.31579,68.7,0,0,188.0206,149.5397,0,72.31579,-72.31579,165.4013,39.38118,0.1447321,118.4926,0,0,149.5397
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,23.12958,23.12958,0,-1,0,23.12958,0,0,3.552714E-15,0,0,24.34693,23.12958,0,0,268.3715,77.22388,0,24.34693,-24.34693,139.7374,33.27074,0.1447321,25.44254,0,0,77.22388
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.4236,52.87695,0,0,0,139.7374,33.27074,0.1447321,0,0,0,52.87695
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.4236,52.87695,0,0,0,139.7374,33.27074,0.1447321,0,0,0,52.87695
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,89.25307,50.2331,0,-1,0,50.2331,0,0,39.01996,47.94527,0,52.87695,50.2331,0,0,295.4236,52.87695,0,52.87695,-52.87695,84.00017,20,0.1447321,98.17838,0,0,52.87695
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,61.98776,0,0,-1,0,0,0,0,61.98776,68.18654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447321,68.18654,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,22.77895,0,0,-1,0,0,0,0,22.77895,25.05684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447321,25.05684,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447321,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,74.0325,74.0325,81,0,22.761,74.0325,0,0,0,0.435755,0,0,0,6.967495,6.619121,354.1758,0,6.619121,0,6.619121,90.27962,21.4951,0.1450351,81.43575,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,104.0384,86.65935,81,0,22.761,86.65935,0,0,17.37909,27.78293,0,5.957209,5.659348,0,0,347.5567,5.957209,0,5.957209,-5.957209,84.00017,20,0.1450351,114.4423,0,81,5.957209
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.1462201,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.253422,2.253422,74.56921,0,21.13401,2.253422,1532.787,0,0,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1462701,2.478765,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,83.82246,68.7,0,-1,0,68.7,90.58192,0,15.12246,23.5047,62.22978,72.31579,68.7,0,0,177.6071,158.9119,0,10.08601,-10.08601,240.8764,57.35141,0.1462701,92.2047,49.78382,0,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,188.8138,148.8259,65.39992,0,65.39992,302.9202,72.12371,0.1435716,0,52.31993,0,214.2258
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,49.96116,49.96116,0,-1,0,49.96116,165.6427,0,0,0,82.75702,52.59069,49.96116,0,0,123.4138,207.6858,30.16633,0,30.16633,331.5385,78.93758,0.1423602,54.95728,66.20562,0,290.4428
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,15.59082,15.59082,0,-1,0,15.59082,544.675,0,0,0,84.91929,16.41139,15.59082,0,0,93.24751,234.8355,68.5079,0,68.5079,396.5308,94.4119,0.1396835,17.1499,67.93543,0,319.7548
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,64.11298,64.11298,0,-1,0,64.11298,64.43273,0,0,1.824272,41.30974,67.48734,64.11298,0,0,24.7396,296.4926,0,26.1776,-26.1776,368.9372,87.84201,0.1396835,70.52427,33.04779,0,337.8023
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,69.01054,68.7,0,-1,0,68.7,54.12676,0,0.3105352,7.211589,37.18509,72.31579,68.7,0,0,53.82582,270.315,0,35.13071,-35.13071,331.9062,79.02512,0.1396835,75.91159,29.74807,0,307.5001
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,35.00753,35.00753,0,-1,0,35.00753,98.66132,0,0,0,34.53889,36.85003,35.00753,0,0,92.85995,235.1843,0,2.311139,-2.311139,329.47,78.44508,0.1396835,38.50829,27.63111,0,269.7232
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,21.03272,21.03272,0,-1,0,21.03272,100.8865,0,0,0,21.21918,22.1397,21.03272,0,0,95.42788,232.8731,0,0.9205261,-0.9205261,328.4997,78.21406,0.1396835,23.13599,16.97534,0,254.0923
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,71.98489,68.7,0,-1,0,68.7,21.94107,0,3.284887,10.48338,15.07352,72.31579,68.7,0,0,96.45068,231.9526,0,57.24228,-57.24228,268.161,63.84774,0.1396835,79.18337,12.05881,0,247.0261
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,98.21134,68.7,0,-1,0,68.7,0,0,29.51134,39.33247,0,72.31579,68.7,0,0,160.0532,174.7103,0,72.31579,-72.31579,191.9335,45.69836,0.1396835,108.0325,0,0,174.7103
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,81.34978,68.7,0,-1,0,68.7,0,0,12.64978,20.78476,0,72.31579,68.7,0,0,240.4041,102.3945,0,72.31579,-72.31579,115.706,27.54898,0.1396835,89.48476,0,0,102.3945
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,83.46252,28.57482,0,-1,0,28.57482,0,0,54.8877,63.23395,0,30.07876,28.57482,0,0,320.755,30.07876,0,30.07876,-30.07876,84.00017,20,0.1396835,91.80878,0,0,30.07876
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396835,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,7.147694,0,0,-1,0,0,0,0,7.147694,7.862463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396835,7.862463,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,45.84883,0,0,-1,0,0,0,0,45.84883,50.43372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396835,50.43372,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,27.76009,0,0,-1,0,0,0,0,27.76009,30.5361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396835,30.5361,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,27.15311,0,0,-1,0,0,0,0,27.15311,29.86842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396835,29.86842,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,35.94922,0,0,-1,0,0,0,0,35.94922,39.54414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396835,39.54414,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,23.32881,0,0,-1,0,0,0,0,23.32881,25.66169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396835,25.66169,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,51.57085,0,0,-1,0,0,0,0,51.57085,56.72793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396835,56.72793,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396835,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,66.29783,66.29783,81,0,22.761,66.29783,0,0,0,0,0,0,0,14.70217,13.96706,354.1758,0,13.96706,0,13.96706,97.25049,23.15483,0.1402801,72.92761,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,19.84075,19.84075,81,0,22.761,19.84075,58.36938,0,0,0,11.58092,0,0,61.15924,58.10128,340.2087,12.57036,69.68221,0,69.68221,163.3568,38.89441,0.1422392,21.82483,9.26474,81,24.15128
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,8.173365,8.173365,80.48915,0,22.63176,8.173365,326.4579,0,0,0,26.68259,0,0,72.31579,68.7,270.5266,75.28434,95.38259,0,95.38259,253.8447,60.43909,0.14312,8.990702,21.34608,81,101.9669
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,77.51546,68.7,0,-1,0,68.7,97.15675,0,8.815467,16.56701,66.74669,72.31579,68.7,0,0,175.1439,161.1287,0,5.5691,-5.5691,247.9744,59.0414,0.14312,85.26701,53.39735,0,227.8754
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,181.3318,155.5596,75.81842,0,75.81842,319.902,76.167,0.1403366,0,60.65474,0,231.378
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,62.71062,62.71062,0,-1,0,62.71062,91.81262,0,7.105427E-15,0.2816816,57.57626,66.01118,62.71062,0,0,105.5134,223.7962,0,8.434915,-8.434915,311.0109,74.05006,0.1403366,68.98168,46.06101,0,281.3724
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,101.4957,68.7,0,-1,0,68.7,62.21597,0,32.79568,42.94525,42.74237,72.31579,68.7,0,0,114.8855,215.3612,0,29.57342,-29.57342,279.8377,66.6279,0.1403366,111.6452,34.1939,0,258.1036
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,163.8299,68.7,0,-1,0,68.7,89.02847,0,95.1299,111.5129,61.16256,72.31579,68.7,0,0,147.7449,185.7878,0,11.15323,-11.15323,268.0812,63.82873,0.1403366,180.2129,48.93005,0,246.9504
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,45.88932,45.88932,0,-1,0,45.88932,63.93017,0,0,0,29.33712,48.30454,45.88932,0,0,160.1374,174.6346,0,18.96743,-18.96743,248.0878,59.0684,0.1403366,50.47825,23.46969,0,203.9717
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,97.97155,68.7,0,-1,0,68.7,32.01483,0,29.27155,39.0687,21.99419,72.31579,68.7,0,0,181.2123,155.6672,0,50.32161,-50.32161,195.0441,46.43899,0.1403366,107.7687,17.59535,0,177.6614
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,32.73184,32.73184,0,-1,0,32.73184,32.60125,0,7.105427E-15,0,10.67099,34.45457,32.73184,0,0,237.1252,105.3456,0,23.78358,-23.78358,169.974,40.46993,0.1403366,36.00502,8.53679,0,116.0165
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,-1,0,0,0,0,0,0,7.547887,0,0,0,0,263.5514,81.56198,7.547887,0,7.547887,177.1346,42.17482,0.1400654,0,6.03831,0,89.10987
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,45.12478,45.12478,0,-1,0,45.12478,0,0,7.105427E-15,0,0,47.49977,45.12478,0,0,256.0035,88.35508,0,47.49977,-47.49977,127.0654,30.25362,0.1400654,49.63726,0,0,88.35508
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,126.5139,38.81255,0,-1,0,38.81255,0,0,87.70135,100.3527,0,40.85531,38.81255,0,0,308.781,40.85531,0,40.85531,-40.85531,84.00017,20,0.1400654,139.1653,0,0,40.85531
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,89.82722,0,0,-1,0,0,0,0,89.82722,98.80995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,98.80995,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,70.21925,0,0,-1,0,0,0,0,70.21925,77.24118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,77.24118,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,50.556,0,0,-1,0,0,0,0,50.556,55.6116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,55.6116,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,16.83045,0,0,-1,0,0,0,0,16.83045,18.51349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,18.51349,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,15.73848,0,0,-1,0,0,0,0,15.73848,17.31233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,17.31233,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,82.18981,0,0,-1,0,0,0,0,82.18981,90.40879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,90.40879,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,32.1909,0,0,-1,0,0,0,0,32.1909,35.40999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,35.40999,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,13.36454,0,0,-1,0,0,0,0,13.36454,14.70099,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,14.70099,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,103.3625,81,81,0,22.761,81,0,0,22.36247,32.69872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400654,113.6987,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,10.15819,10.15819,81,0,22.761,10.15819,201.9969,0,0,0,20.51923,0,0,70.84181,67.29972,354.1758,0,87.81895,0,87.81895,167.3125,39.83624,0.1412615,11.17401,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,72.82297,72.82297,81,0,22.761,72.82297,56.19006,0,0,0,40.91927,0,0,8.177032,7.76818,266.3569,79.03705,48.68745,0,48.68745,213.5015,50.83359,0.142832,80.10526,32.73542,81,119.9563
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,217.6694,122.8558,59.23578,0,59.23578,269.6975,64.21356,0.1407693,0,47.38863,0,182.0915
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,46.54578,46.54578,0,-1,0,46.54578,170.6104,0,0,0,79.41193,48.99555,46.54578,0,0,158.4336,176.168,30.41638,0,30.41638,298.553,71.08391,0.1397331,51.20035,63.52955,0,255.5799
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,5.554072,5.554072,0,-1,0,5.554072,1986.868,0,0,0,110.3521,5.846392,5.554072,0,0,128.0172,203.5427,104.5057,0,104.5057,397.6958,94.68929,0.1362863,6.109479,88.28165,0,313.8948
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,90.89339,0,0,114.405,0,0,0,0,23.51158,297.5978,23.51158,0,23.51158,420.0009,100,0.1355342,0,91.52398,0,412.0028
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355342,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,38.65958,38.65958,0,-1,0,38.65958,240.8517,52.41797,0,0,93.11227,40.69429,38.65958,0,0,0,318.7582,0,0,0,420.0009,100,0.1355342,42.52554,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,-1,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355342,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,-1,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355342,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,115.0894,68.7,0,-1,0,68.7,25.47268,0,46.38945,57.89839,17.49973,72.31579,68.7,0,0,0,318.7582,0,54.81606,-54.81606,362.2196,86.2426,0.1355342,126.5984,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,46.00098,46.00098,0,-1,0,46.00098,0,0,0,0,0,48.42208,46.00098,0,0,60.90673,263.9422,0,48.42208,-48.42208,311.1783,74.08992,0.1355342,50.60107,0,0,263.9422
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,92.36821,68.7,0,-1,0,68.7,0,0,23.66821,32.90503,0,72.31579,68.7,0,0,114.709,215.5201,0,72.31579,-72.31579,234.9507,55.94054,0.1355342,101.605,0,0,215.5201
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,57.31555,57.31555,0,-1,0,57.31555,0,0,7.105427E-15,0,0,60.33216,57.31555,0,0,195.0599,143.2043,0,60.33216,-60.33216,171.3551,40.79874,0.1355342,63.0471,0,0,143.2043
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,63.53153,63.53153,0,-1,0,63.53153,0,0,7.105427E-15,1.184681,0,66.87529,63.53153,0,0,262.0956,82.87214,0,66.87529,-66.87529,100.8623,24.01479,0.1355342,69.88468,0,0,82.87214
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,6.618954,6.618954,0,-1,0,6.618954,0,0,8.881784E-16,0,0,6.967319,6.618954,0,0,336.4015,15.99685,0,6.967319,-6.967319,93.51813,22.26618,0.1355342,7.280849,0,0,15.99685
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,58.12989,8.578053,0,-1,0,8.578053,0,0,49.55183,55.36482,0,9.029529,8.578053,0,0,344.143,9.029529,0,9.029529,-9.029529,84.00017,20,0.1355342,63.94287,0,0,9.029529
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,88.37159,0,0,-1,0,0,0,0,88.37159,97.20875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355342,97.20875,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,32.98726,0,0,-1,0,0,0,0,32.98726,36.28599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355342,36.28599,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,29.47756,0,0,-1,0,0,0,0,29.47756,32.42532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355342,32.42532,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,15.49088,0,0,-1,0,0,0,0,15.49088,17.03997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355342,17.03997,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,57.05861,0,0,-1,0,0,0,0,57.05861,62.76447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355342,62.76447,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.425498,1.425498,73.74129,0,20.92455,1.425498,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1368569,1.568048,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,81.39027,81.39027,81,0,22.761,81.39027,0,0,0,0,0,0.4108082,0.3902678,0,0,285.4758,61.83,0,0.4108082,-0.4108082,148.7417,35.41462,0.1368569,89.5293,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,85.22102,85.22102,81,0,22.761,85.22102,12.68871,0,0,0,10.81345,4.443174,4.221015,0,0,285.9323,61.41919,6.370271,0,6.370271,154.785,36.85351,0.1370482,93.74312,8.650757,81,72.23264
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,96.10844,96.10844,81,0,22.761,96.10844,45.78404,0,0,0,44.00232,15.90361,15.10843,0,0,279.562,67.15244,28.09871,0,28.09871,181.4418,43.20035,0.1378854,105.7193,35.20186,81,111.1548
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,33.26925,33.26925,0,-1,0,33.26925,177.2394,0,0,0,58.96624,35.02027,33.26925,0,0,251.4633,92.44128,23.94597,0,23.94597,204.159,48.60918,0.1371328,36.59618,47.17299,0,151.4075
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,5.448991,5.448991,0,-1,0,5.448991,890.7134,0,0,0,48.5349,5.735781,5.448991,0,0,227.5173,113.9926,42.79911,0,42.79911,244.7618,58.2765,0.135808,5.993891,38.82792,0,162.5275
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,184.7182,152.5119,50.70488,0,50.70488,292.8647,69.72954,0.1342712,0,40.5639,0,203.2167
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,0,0,0,80.61297,0,0,0,0,134.0133,198.1462,80.61297,0,80.61297,369.3408,87.93812,0.1318982,0,64.49037,0,278.7592
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,46.68715,46.68715,0,-1,0,46.68715,189.3489,0,0,0,88.4016,49.14437,46.68715,0,0,53.40035,270.6979,39.25723,0,39.25723,406.5835,96.8054,0.1307728,51.35587,70.72128,0,359.0995
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,41.46715,41.46715,0,-1,0,41.46715,180.2333,16.94485,0,0,74.73759,43.64963,41.46715,0,0,14.14312,306.0294,14.14312,0,14.14312,420.0009,100,0.130372,45.61386,59.79008,0,380.767
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,41.45988,41.45988,0,-1,0,41.45988,111.6296,2.639533,0,0,46.28152,43.64198,41.45988,0,0,0,318.7582,0,0,0,420.0009,100,0.130372,45.60587,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,-1,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130372,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,64.13152,64.13152,0,-1,0,64.13152,25.5278,0,0,1.84467,16.37136,67.50686,64.13152,0,0,0,318.7582,0,51.1355,-51.1355,366.0993,87.16632,0.130372,70.54467,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,55.93397,55.93397,0,-1,0,55.93397,0,0,7.105427E-15,0,0,58.87786,55.93397,0,0,56.81722,267.6227,0,58.87786,-58.87786,304.0366,72.38952,0.130372,61.52736,0,0,267.6227
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.2371,208.7449,0,0,0,304.0366,72.38952,0.130372,0,0,0,208.7449
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,134.0565,68.7,0,-1,0,68.7,0,0,65.35654,78.76219,0,72.31579,68.7,0,0,122.2371,208.7449,0,72.31579,-72.31579,227.8091,54.24014,0.130372,147.4622,0,0,208.7449
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,150.2135,68.7,0,-1,0,68.7,0,0,81.51353,96.53489,0,72.31579,68.7,0,0,202.5879,136.4291,0,72.31579,-72.31579,151.5815,36.09076,0.130372,165.2349,0,0,136.4291
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,74.43343,60.90762,0,-1,0,60.90762,0,0,13.5258,20.96915,0,64.11329,60.90762,0,0,282.9388,64.11329,0,64.11329,-64.11329,84.00017,20,0.130372,81.87677,0,0,64.11329
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130372,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,10.11053,0,0,-1,0,0,0,0,10.11053,11.12159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130372,11.12159,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,76.6471,0,0,-1,0,0,0,0,76.6471,84.31181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130372,84.31181,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,24.05989,0,0,-1,0,0,0,0,24.05989,26.46588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130372,26.46588,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,57.62193,0,0,-1,0,0,0,0,57.62193,63.38412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130372,63.38412,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,76.35738,0,0,-1,0,0,0,0,76.35738,83.99311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130372,83.99311,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,40.11492,40.11492,81,0,22.761,40.11492,0,0,0,0,0,0,0,40.88508,38.84082,354.1758,0,38.84082,0,38.84082,120.8478,28.77323,0.1317536,44.12642,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,50.16145,50.16145,81,0,22.761,50.16145,0,0,0,0,0,0,0,30.83855,29.29662,315.335,34.95674,29.29662,0,29.29662,148.641,35.39065,0.1327805,55.17759,0,81,34.95674
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,286.0384,61.3237,91.80817,0,91.80817,235.7379,56.12796,0.1332928,0,18.48653,81,84.43187
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,92.80839,92.80839,81,0,22.761,92.80839,60.51221,0,0,0,56.16041,12.42988,11.80839,0,0,194.2302,143.951,43.73053,0,43.73053,277.2243,66.00566,0.1345067,102.0892,44.92833,81,200.1115
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,11.77561,11.77561,0,-1,0,11.77561,665.5125,0,0,0,78.36816,12.39538,11.77561,0,0,150.4997,183.3085,65.97278,0,65.97278,339.8116,80.90736,0.13269,12.95317,62.69452,0,261.6767
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,89.54659,68.7,0,-1,0,68.7,133.3484,0,20.84659,29.80125,91.61039,72.31579,68.7,0,0,84.52689,242.684,19.2946,0,19.2946,358.1161,85.26556,0.1321679,98.50125,73.28831,0,334.2944
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,8.517456,8.517456,0,-1,0,8.517456,1305.165,36.96885,0,0,111.1669,8.965743,8.517456,0,0,65.23229,260.0492,65.23229,0,65.23229,420.0009,100,0.1304328,9.369202,88.93351,0,371.2161
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,57.44904,57.44904,0,-1,0,57.44904,175.5928,40.40372,0,0,100.8764,60.47267,57.44904,0,0,0,318.7582,0,0,0,420.0009,100,0.1304328,63.19394,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1304328,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,34.70585,34.70585,0,-1,0,34.70585,281.9793,61.33083,0,0,97.8633,36.53247,34.70585,0,0,0,318.7582,0,0,0,420.0009,100,0.1304328,38.17643,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,85.91405,68.7,0,-1,0,68.7,92.34665,0,17.21406,25.80546,63.44215,72.31579,68.7,0,0,0,318.7582,0,8.873642,-8.873642,410.6472,97.77295,0.1304328,94.50546,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,16.37997,16.37997,0,-1,0,16.37997,336.3993,28.00043,0,0,55.10211,17.24207,16.37997,0,0,9.859602,309.8846,9.859602,0,9.859602,420.0009,100,0.1301745,18.01797,44.08169,0,364.9867
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,101.342,68.7,0,-1,0,68.7,40.32766,0,32.642,42.7762,27.7051,72.31579,68.7,0,0,0,318.7582,0,44.61069,-44.61069,372.9771,88.80388,0.1301745,111.4762,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,62.49091,62.49091,0,-1,0,62.49091,0,0,1.421085E-14,0.04000148,0,65.77991,62.49091,0,0,49.56743,274.1475,0,65.77991,-65.77991,303.6389,72.29484,0.1301745,68.74,0,0,274.1475
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,127.6966,68.7,0,-1,0,68.7,0,0,58.99661,71.76627,0,72.31579,68.7,0,0,122.6562,208.3676,0,72.31579,-72.31579,227.4114,54.14546,0.1301745,140.4663,0,0,208.3676
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,92.04173,68.7,0,-1,0,68.7,0,0,23.34172,32.54589,0,72.31579,68.7,0,0,203.0071,136.0518,0,72.31579,-72.31579,151.1839,35.99609,0.1301745,101.2459,0,0,136.0518
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,36.97731,36.97731,0,-1,0,36.97731,0,0,7.105427E-15,0,0,38.92348,36.97731,0,0,283.358,63.73605,0,38.92348,-38.92348,110.1549,26.22731,0.1301745,40.67504,0,0,63.73605
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,20.63802,20.63802,0,-1,0,20.63802,0,0,3.552714E-15,0,0,21.72424,20.63802,0,0,326.6063,24.81256,0,21.72424,-21.72424,87.25555,20.77509,0.1301745,22.70183,0,0,24.81256
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,45.94858,2.933914,0,-1,0,2.933914,0,0,43.01467,47.60953,0,3.08833,2.933914,0,0,350.7443,3.08833,0,3.08833,-3.08833,84.00017,20,0.1301745,50.54344,0,0,3.08833
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,36.56737,0,0,-1,0,0,0,0,36.56737,40.22411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301745,40.22411,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,42.98017,0,0,-1,0,0,0,0,42.98017,47.27818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301745,47.27818,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301745,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301745,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,74.85669,0,0,-1,0,0,0,0,74.85669,82.34236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301745,82.34236,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,23.84243,23.84243,81,0,22.761,23.84243,0,0,0,0,0,0,0,57.15757,54.29969,354.1758,0,54.29969,0,54.29969,135.5134,32.26503,0.1319625,26.22668,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,299.8761,48.86972,68.7,0,68.7,200.6879,47.78274,0.1330544,0,0,81,48.86972
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,49.46468,49.46468,81,0,22.761,49.46468,31.51517,0,0,0,15.58888,0,0,31.53532,29.95855,231.1761,110.6997,45.54743,0,45.54743,243.898,58.07084,0.134408,54.41115,12.4711,81,126.2886
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,185.6287,151.6924,108.478,0,108.478,346.8093,82.57348,0.1344187,0,31.82242,81,191.4704
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,32.65714,32.65714,0,-1,0,32.65714,122.2533,0,0,0,39.92441,34.37593,32.65714,0,0,77.15067,249.3226,5.54848,0,5.54848,352.0731,83.82675,0.1342769,35.92285,31.93953,0,289.247
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,27.52893,27.52893,0,-1,0,27.52893,137.7573,0,0,0,37.9231,28.97783,27.52893,0,0,71.60218,254.3163,8.94528,0,8.94528,360.5593,85.84727,0.134049,30.28183,30.33848,0,292.2394
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,10.59637,0,0,73.25327,0,0,0,0,62.6569,262.367,62.6569,0,62.6569,420.0009,100,0.1324741,0,58.60262,0,335.6203
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,32.77692,32.77692,0,-1,0,32.77692,240.2112,44.23181,0,0,78.73383,34.50202,32.77692,0,0,0,318.7582,0,0,0,420.0009,100,0.1324741,36.05461,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324741,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,18.70333,18.70333,0,-1,0,18.70333,77.92519,0,3.552714E-15,0,14.5746,19.68771,18.70333,0,0,0,318.7582,0,5.11311,-5.11311,414.6111,98.71674,0.1324741,20.57366,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,-1,0,0,0,14.53128,0,0,20.21252,0,0,0,0,5.681233,313.6451,5.681233,0,5.681233,420.0009,100,0.1323331,0,16.17001,0,333.8576
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,-1,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323331,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,47.96858,47.96858,0,-1,0,47.96858,19.22034,0,0,0,9.219726,50.49324,47.96858,0,0,0,318.7582,0,41.27351,-41.27351,376.4948,89.64143,0.1323331,52.76543,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,46.04525,46.04525,0,-1,0,46.04525,0,0,7.105427E-15,0,0,48.46869,46.04525,0,0,45.85946,277.4847,0,48.46869,-48.46869,325.4043,77.47705,0.1323331,50.64978,0,0,277.4847
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,72.46139,68.7,0,-1,0,68.7,0,0,3.76139,11.00753,0,72.31579,68.7,0,0,99.71356,229.016,0,72.31579,-72.31579,249.1767,59.32767,0.1323331,79.70753,0,0,229.016
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,43.52305,43.52305,0,-1,0,43.52305,0,0,0,0,0,45.81374,43.52305,0,0,180.0644,156.7002,0,45.81374,-45.81374,200.8848,47.82962,0.1323331,47.87536,0,0,156.7002
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.9686,110.8865,0,0,0,200.8848,47.82962,0.1323331,0,0,0,110.8865
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,13.11233,13.11233,0,-1,0,13.11233,0,0,1.776357E-15,0,0,13.80245,13.11233,0,0,230.9686,110.8865,0,13.80245,-13.80245,186.3357,44.36556,0.1323331,14.42356,0,0,110.8865
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.3046,97.08405,0,0,0,186.3357,44.36556,0.1323331,0,0,0,97.08405
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,25.90607,25.90607,0,-1,0,25.90607,0,0,3.552714E-15,0,0,27.26955,25.90607,0,0,246.3046,97.08405,0,27.26955,-27.26955,157.5911,37.52162,0.1323331,28.49668,0,0,97.08405
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,36.08327,36.08327,0,-1,0,36.08327,0,0,0,0,0,37.98239,36.08327,0,0,276.6041,69.8145,0,37.98239,-37.98239,117.5542,27.98903,0.1323331,39.6916,0,0,69.8145
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.8068,31.83211,0,0,0,117.5542,27.98903,0.1323331,0,0,0,31.83211
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,15.47551,15.47551,0,-1,0,15.47551,0,0,3.552714E-15,0,0,16.29001,15.47551,0,0,318.8068,31.83211,0,16.29001,-16.29001,100.383,23.90066,0.1323331,17.02306,0,0,31.83211
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,28.53885,14.76499,0,-1,0,14.76499,0,0,13.77386,16.62774,0,15.5421,14.76499,0,0,336.9068,15.5421,0,15.5421,-15.5421,84.00017,20,0.1323331,31.39273,0,0,15.5421
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323331,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,23.64836,23.64836,81,0,22.761,23.64836,0,0,0,0,0,0,0,57.35165,54.48406,354.1758,0,54.48406,0,54.48406,135.6883,32.30667,0.1339856,26.01319,0,81,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,5.410236,5.410236,77.72603,0,21.93268,5.410236,381.0199,0,0,0,20.61408,0,0,72.31579,68.7,299.6917,49.03566,89.31408,0,89.31408,220.4191,52.48063,0.1347499,5.95126,16.49126,81,69.64973
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,94.7326,94.7326,81,0,22.761,94.7326,53.43459,0,0,0,50.61998,14.45538,13.73261,0,0,210.3777,129.4183,36.1646,0,36.1646,254.7278,60.64936,0.1356169,104.2059,40.49598,81,180.0383
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,89.66045,68.7,0,-1,0,68.7,117.6007,0,20.96045,29.9265,80.79169,72.31579,68.7,0,0,174.2131,161.9665,8.4759,0,8.4759,262.7688,62.56387,0.1354089,98.6265,64.63335,0,242.7582
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,165.7372,169.5948,99.10295,0,99.10295,356.7861,84.9489,0.1330238,0,79.28236,0,268.6977
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,72.70609,68.7,0,-1,0,68.7,170.1936,0,4.006089,11.2767,116.923,72.31579,68.7,0,0,66.63422,258.7874,44.60722,0,44.60722,399.1042,95.02462,0.1319774,79.9767,93.53841,0,375.7104
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,92.88496,0,0,114.9119,0,0,0,0,22.02699,298.9339,22.02699,0,22.02699,420.0009,100,0.1314668,0,91.92956,0,413.8459
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,35.70296,35.70296,0,-1,0,35.70296,289.4713,65.76776,0,0,103.3498,37.58206,35.70296,0,0,0,318.7582,0,0,0,420.0009,100,0.1314668,39.27325,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,6.967255,6.967255,0,-1,0,6.967255,1640.402,106.957,0,0,114.291,7.333952,6.967255,0,0,0,318.7582,0,0,0,420.0009,100,0.1314668,7.66398,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,76.04754,68.7,0,-1,0,68.7,129.5365,16.67575,7.347536,14.95229,88.99155,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1314668,83.65229,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,19.25797,19.25797,0,-1,0,19.25797,346.6125,46.47898,0,0,66.75052,20.27154,19.25797,0,0,0,318.7582,0,0,0,420.0009,100,0.1314668,21.18376,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,110.4037,68.7,0,-1,0,68.7,46.73139,0,41.70368,52.74405,32.10447,72.31579,68.7,0,0,0,318.7582,0,40.21132,-40.21132,377.6144,89.908,0.1314668,121.4441,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,56.73098,56.73098,0,-1,0,56.73098,0,0,7.105427E-15,0,0,59.71682,56.73098,0,0,44.67925,278.5469,0,59.71682,-59.71682,314.6673,74.92065,0.1314668,62.40407,0,0,278.5469
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,66.29028,66.29028,0,-1,0,66.29028,0,0,1.421085E-14,4.219316,0,69.77925,66.29028,0,0,111.0313,218.8301,0,69.77925,-69.77925,241.1135,57.40787,0.1314668,72.91932,0,0,218.8301
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,60.90866,60.90866,0,-1,0,60.90866,0,0,0,0,0,64.11438,60.90866,0,0,188.5638,149.0508,0,64.11438,-64.11438,173.5311,41.31683,0.1314668,66.99953,0,0,149.0508
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.795799,2.795799,0,-1,0,2.795799,0,0,4.440892E-16,0,0,2.942947,2.795799,0,0,259.802,84.93645,0,2.942947,-2.942947,170.4289,40.57823,0.1314668,3.075379,0,0,84.93645
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,27.57749,27.57749,0,-1,0,27.57749,0,0,3.552714E-15,0,0,29.02893,27.57749,0,0,263.0719,81.99351,0,29.02893,-29.02893,139.8297,33.29273,0.1314668,30.33523,0,0,81.99351
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.3263,52.96458,0,0,0,139.8297,33.29273,0.1314668,0,0,0,52.96458
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,59.82908,50.31635,0,-1,0,50.31635,0,0,9.512728,15.49564,0,52.96458,50.31635,0,0,295.3263,52.96458,0,52.96458,-52.96458,84.00017,20,0.1314668,65.81199,0,0,52.96458
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,57.11292,0,0,-1,0,0,0,0,57.11292,62.82421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314668,62.82421,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,68.83314,0,0,-1,0,0,0,0,68.83314,75.71645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314668,75.71645,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,14.65555,0,0,-1,0,0,0,0,14.65555,16.12111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314668,16.12111,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,63.71592,0,0,-1,0,0,0,0,63.71592,70.08752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314668,70.08752,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,7.917416,7.917416,80.23321,0,22.567,7.917416,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1328258,8.709157,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,74.53833,74.53833,81,0,22.761,74.53833,0,0,0,0,0,0,0,6.461672,6.138588,285.4758,61.83,6.138588,0,6.138588,154.9983,36.90428,0.1329994,81.99216,0,81,61.83
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,81.09473,81.09473,81,0,22.761,81.09473,21.8837,0,0,0,17.74652,0.09971,0.0947245,0,0,279.3372,67.35473,17.64682,0,17.64682,171.7395,40.89028,0.1334083,89.2042,14.19722,81,85.10126
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,53.08222,53.08222,81,0,22.761,53.08222,100.9225,0,0,0,53.57191,0,0,27.91778,26.52189,261.6904,83.23686,80.0938,0,80.0938,247.7232,58.98159,0.1344981,58.39044,42.85753,81,136.8088
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,24.77484,24.77484,0,-1,0,24.77484,342.6296,0,0,0,84.88595,26.07878,24.77484,0,0,181.5966,155.3213,58.80717,0,58.80717,303.5125,72.26475,0.133163,27.25233,67.90876,0,240.2072
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,75.27529,68.7,0,-1,0,68.7,155.9776,0,6.575293,14.10282,107.1566,72.31579,68.7,0,0,122.7894,208.2477,34.84085,0,34.84085,336.5655,80.13448,0.1323845,82.80283,85.72532,0,315.4044
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,83.04678,68.7,0,-1,0,68.7,175.2254,0,14.34678,22.65146,120.3799,72.31579,68.7,0,0,87.94858,239.6045,48.06408,0,48.06408,382.1631,90.99103,0.1313252,91.35146,96.30389,0,359.9844
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,116.5941,68.7,0,-1,0,68.7,187.4392,16.57042,47.89405,59.55346,128.7707,72.31579,68.7,0,0,39.8845,282.8622,39.8845,0,39.8845,420.0009,100,0.1304591,128.2535,103.0166,0,411.6329
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,25.3754,25.3754,0,-1,0,25.3754,477.6028,94.48267,0,0,121.1936,26.71095,25.3754,0,0,0,318.7582,0,0,0,420.0009,100,0.1304591,27.91294,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,100.5446,68.7,0,-1,0,68.7,146.3816,28.2484,31.84461,41.89907,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1304591,110.5991,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,61.54465,61.54465,0,-1,0,61.54465,120.9664,9.66451,0,0,74.44836,64.78385,61.54465,0,0,0,318.7582,0,0,0,420.0009,100,0.1304591,67.69912,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,14.23711,14.23711,0,-1,0,14.23711,433.9009,46.78852,0,0,61.77495,14.98643,14.23711,0,0,0,318.7582,0,0,0,420.0009,100,0.1304591,15.66082,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,154.0544,68.7,0,-1,0,68.7,51.81217,0,85.35442,100.7599,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1304591,169.4599,28.47597,0,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1304591,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,28.26556,28.26556,0,-1,0,28.26556,0,0,3.552714E-15,0,0,29.75323,28.26556,0,0,40.80092,282.0374,0,29.75323,-29.75323,349.931,83.31675,0.1304591,31.09212,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,60.58829,60.58829,0,-1,0,60.58829,0,0,7.105427E-15,0,0,63.77715,60.58829,0,0,73.86006,252.2842,0,63.77715,-63.77715,282.704,67.31035,0.1304591,66.64712,0,0,252.2842
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,117.1013,68.7,0,-1,0,68.7,0,0,48.40126,60.11139,0,72.31579,68.7,0,0,144.7236,188.507,0,72.31579,-72.31579,206.4765,49.16097,0.1304591,128.8114,0,0,188.507
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,7.49222,7.49222,0,-1,0,7.49222,0,0,8.881784E-16,0,0,7.886547,7.49222,0,0,225.0744,116.1912,0,7.886547,-7.886547,198.1633,47.18165,0.1304591,8.241442,0,0,116.1912
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,20.7156,20.7156,0,-1,0,20.7156,0,0,0,0,0,21.8059,20.7156,0,0,233.8373,108.3047,0,21.8059,-21.8059,175.1779,41.70894,0.1304591,22.78716,0,0,108.3047
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,29.85843,29.85843,0,-1,0,29.85843,0,0,3.552714E-15,0,0,31.42992,29.85843,0,0,258.066,86.49879,0,31.42992,-31.42992,142.0479,33.82085,0.1304591,32.84427,0,0,86.49879
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,101.84,52.31542,0,-1,0,52.31542,0,0,49.52453,59.70852,0,55.06887,52.31542,0,0,292.9882,55.06887,0,55.06887,-55.06887,84.00017,20,0.1304591,112.0239,0,0,55.06887
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304591,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,65.97669,0,0,-1,0,0,0,0,65.97669,72.57436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304591,72.57436,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,81.85635,0,0,-1,0,0,0,0,81.85635,90.04199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304591,90.04199,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,19.03988,19.03988,81,0,22.761,19.03988,0,-7.105427E-15,0,0,0,0,0,61.96012,58.86211,354.1758,0,58.86211,0,58.86211,139.8417,33.29557,0.1319983,20.94387,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,45.93718,45.93718,81,0,22.761,45.93718,0,0,0,0,0,0,0,35.06282,33.30968,295.3137,52.9759,33.30968,0,33.30968,171.442,40.81944,0.1328876,50.5309,0,81,52.9759
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,76.08106,76.08106,81,0,22.761,76.08106,26.82849,0,0,0,20.4114,0,0,4.918939,4.672992,262.004,82.95461,25.08439,0,25.08439,195.2392,46.48542,0.1334554,83.68917,16.32912,81,103.366
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,236.9196,105.5306,122.4327,0,122.4327,311.389,74.14008,0.1331846,0,42.98614,81,159.2632
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,63.95548,63.95548,0,-1,0,63.95548,124.2315,0,0,1.651028,79.45284,67.32156,63.95548,0,0,114.487,215.72,12.13128,0,12.13128,322.8977,76.88026,0.132928,70.35103,63.56227,0,295.1728
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,0,0,0,93.04987,0,0,0,0,102.3557,226.6381,93.04987,0,93.04987,411.1726,97.89803,0.130993,0,74.43989,0,319.688
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,134.0688,68.7,0,-1,0,68.7,164.636,31.48334,65.3688,78.77567,113.1049,72.31579,68.7,0,0,9.305808,310.383,9.305808,0,9.305808,420.0009,100,0.1308025,147.4757,90.48395,0,423.4879
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,45.62196,45.62196,0,-1,0,45.62196,278.2484,78.91926,0,0,126.9424,48.02312,45.62196,0,0,0,318.7582,0,0,0,420.0009,100,0.1308025,50.18416,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,16.82705,16.82705,0,-1,0,16.82705,661.8367,93.65489,0,0,111.3676,17.71268,16.82705,0,0,0,318.7582,0,0,0,420.0009,100,0.1308025,18.50975,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308025,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,103.8113,68.7,0,-1,0,68.7,127.3229,15.15507,35.11134,45.49248,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1308025,114.1925,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,28.56382,28.56382,0,-1,0,28.56382,185.0098,22.77869,0,0,52.84586,30.06717,28.56382,0,0,0,318.7582,0,0,0,420.0009,100,0.1308025,31.4202,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,67.43046,67.43046,0,-1,0,67.43046,39.25024,0,1.421085E-14,5.473507,26.46662,70.97943,67.43046,0,0,0,318.7582,0,44.51281,-44.51281,373.0802,88.82845,0.1308025,74.17351,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,65.86802,65.86802,0,-1,0,65.86802,6.48873,0,0,3.754822,4.273998,69.33475,65.86802,0,0,49.45868,274.2454,0,65.06076,-65.06076,304.5002,72.49989,0.1308025,72.45482,3.419198,0,278.5194
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,87.01032,68.7,0,-1,0,68.7,0,0,18.31032,27.01135,0,72.31579,68.7,0,0,121.7484,209.1847,0,72.31579,-72.31579,228.2726,54.35051,0.1308025,95.71135,0,0,209.1847
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.0993,136.8689,0,0,0,228.2726,54.35051,0.1308025,0,0,0,136.8689
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,38.48368,38.48368,0,-1,0,38.48368,0,0,7.105427E-15,0,0,40.50913,38.48368,0,0,202.0993,136.8689,0,40.50913,-40.50913,185.5723,44.18378,0.1308025,42.33204,0,0,136.8689
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,18.8682,18.8682,0,-1,0,18.8682,0,0,0,0,0,19.86126,18.8682,0,0,247.1094,96.35973,0,19.86126,-19.86126,164.6366,39.19912,0.1308025,20.75502,0,0,96.35973
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,100.1759,68.7,0,-1,0,68.7,0,0,31.47594,41.49353,0,72.31579,68.7,0,0,269.1775,76.49847,0,72.31579,-72.31579,88.4091,21.04974,0.1308025,110.1935,0,0,76.49847
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,10.31713,3.973549,0,-1,0,3.973549,0,0,6.343581,7.375294,0,4.182683,3.973549,0,0,349.5284,4.182683,0,4.182683,-4.182683,84.00017,20,0.1308025,11.34884,0,0,4.182683
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,15.12382,0,0,-1,0,0,0,0,15.12382,16.63621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308025,16.63621,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,68.04684,0,0,-1,0,0,0,0,68.04684,74.85152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308025,74.85152,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,83.09145,0,0,-1,0,0,0,0,83.09145,91.40059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308025,91.40059,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,34.60976,0,0,-1,0,0,0,0,34.60976,38.07074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308025,38.07074,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,46.27066,46.27066,81,0,22.761,46.27066,0,0,0,0,0,0,0,34.72934,32.99287,354.1758,0,32.99287,0,32.99287,115.3,27.45232,0.1316491,50.89773,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,84.43974,84.43974,81,0,22.761,84.43974,0,0,0,0,0,3.62077,3.439732,0,0,321.1829,29.69359,0,3.62077,-3.62077,111.4833,26.5436,0.1316491,92.88371,0,81,29.69359
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,9.470499,9.470499,81,0,22.761,9.470499,260.1471,0,0,0,24.63723,0,0,71.5295,67.95303,325.206,26.07281,92.59026,0,92.59026,199.3222,47.45756,0.1323981,10.41755,19.70978,81,50.71004
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,4.535569,4.535569,76.85136,0,21.71139,4.535569,1146.266,0,0,0,51.98971,0,0,72.31579,68.7,232.6158,109.404,120.6897,0,120.6897,313.8185,74.71854,0.1323878,4.989126,41.59177,81,161.3938
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,22.58049,22.58049,0,-1,0,22.58049,357.3199,0,0,0,80.68459,23.76894,22.58049,0,0,111.926,218.0248,56.91566,0,56.91566,367.8134,87.57444,0.131264,24.83854,64.54768,0,298.7094
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,121.2127,68.7,0,-1,0,68.7,154.043,0,52.51274,64.63402,105.8275,72.31579,68.7,0,0,55.0104,269.2489,33.51175,0,33.51175,399.6054,95.14396,0.1306111,133.334,84.66203,0,375.0764
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,74.7948,68.7,0,-1,0,68.7,165.1713,19.65827,6.094801,13.57428,113.4727,72.31579,68.7,0,0,21.49864,299.4095,21.49864,0,21.49864,420.0009,100,0.1301957,82.27428,90.77816,0,412.8821
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1301957,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,30.4943,30.4943,0,-1,0,30.4943,410.7305,93.15011,0,0,125.2494,32.09926,30.4943,0,0,0,318.7582,0,0,0,420.0009,100,0.1301957,33.54373,100.1995,0,444.0076
