Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,21.47129,21.47129,0,-1,0,21.47129,452.6438,74.58712,0,0,97.18848,22.60136,21.47129,0,0,0,318.7582,0,0,0,420.0009,100,0.1301957,23.61842,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,30.8995,30.8995,0,-1,0,30.8995,283.9533,55.21436,0,0,87.74014,32.52579,30.8995,0,0,0,318.7582,0,0,0,420.0009,100,0.1301957,33.98945,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.791331,2.791331,0,-1,0,2.791331,2300.079,61.26457,0,0,64.20281,2.938243,2.791331,0,0,0,318.7582,0,0,0,420.0009,100,0.1301957,3.070464,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,53.51502,53.51502,0,-1,0,53.51502,43.80151,0,0,0,23.44039,56.3316,53.51502,0,0,0,318.7582,0,32.89122,-32.89122,385.3304,91.74516,0.1301957,58.86652,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,50.38354,50.38354,0,-1,0,50.38354,14.66683,0,7.105427E-15,0,7.389668,53.03531,50.38354,0,0,36.5458,285.867,0,45.64564,-45.64564,337.2157,80.2893,0.1301957,55.4219,5.911734,0,293.2567
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,86.62415,68.7,0,-1,0,68.7,0,0,17.92415,26.58656,0,72.31579,68.7,0,0,87.26318,240.2214,0,72.31579,-72.31579,260.9882,62.13992,0.1301957,95.28656,0,0,240.2214
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,88.99757,68.7,0,-1,0,68.7,0,0,20.29757,29.19732,0,72.31579,68.7,0,0,167.614,167.9056,0,72.31579,-72.31579,184.7607,43.99054,0.1301957,97.89732,0,0,167.9056
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,32.747,32.747,0,-1,0,32.747,0,0,7.105427E-15,0,0,34.47052,32.747,0,0,247.9649,95.58979,0,34.47052,-34.47052,148.4255,35.33934,0.1301957,36.0217,0,0,95.58979
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,46.9639,46.9639,0,-1,0,46.9639,0,0,0,0,0,49.43568,46.9639,0,0,286.2655,61.11927,0,49.43568,-49.43568,96.31575,22.93228,0.1301957,51.66029,0,0,61.11927
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,10.63757,10.63757,0,-1,0,10.63757,0,0,0,0.6019213,0,11.19744,10.63757,0,0,341.194,11.68358,0,11.19744,-11.19744,84.5126,20.12201,0.1301957,11.70133,0,0,11.68358
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,34.49189,0.4618357,0,-1,0,0.4618357,0,0,34.03006,37.47925,0,0.4861428,0.4618357,0,0,353.6357,0.4861428,0,0.4861428,-0.4861428,84.00017,20,0.1301957,37.94109,0,0,0.4861428
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,45.09441,0,0,-1,0,0,0,0,45.09441,49.60386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301957,49.60386,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,13.32138,0,0,-1,0,0,0,0,13.32138,14.65352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301957,14.65352,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,25.61535,0,0,-1,0,0,0,0,25.61535,28.17688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301957,28.17688,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,85.3628,0,0,-1,0,0,0,0,85.3628,93.89909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301957,93.89909,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,15.28537,15.28537,81,0,22.761,15.28537,0,0,0,0,0,0,0,65.71464,62.4289,354.1758,0,62.4289,0,62.4289,143.2254,34.10122,0.1315076,16.8139,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,35.08804,35.08804,81,0,22.761,35.08804,0,0,0,0,0,0,0,45.91196,43.61637,291.7469,56.18601,43.61637,0,43.61637,184.6035,43.95314,0.132552,38.59684,0,81,56.18601
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,82.31967,82.31967,81,0,22.761,82.31967,19.69783,0,0,0,16.21519,1.389131,1.319675,0,0,248.1305,95.44074,14.82606,0,14.82606,198.6688,47.30199,0.1328419,90.55164,12.97215,81,111.6559
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,233.3045,108.7842,121.4093,0,121.4093,313.8478,74.72552,0.1326288,0,42.16747,81,161.4935
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,16.75843,16.75843,0,-1,0,16.75843,372.8779,0,0,0,62.48849,17.64046,16.75843,0,0,111.8951,218.0526,44.84804,0,44.84804,356.3944,84.85564,0.1317846,18.43428,49.9908,0,280.5411
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,56.67329,56.67329,0,-1,0,56.67329,124.9496,0,0,0,70.81304,59.6561,56.67329,0,0,67.0471,258.4158,11.15695,0,11.15695,366.9788,87.37572,0.1315763,62.34062,56.65044,0,329.2289
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,16.34773,16.34773,0,-1,0,16.34773,561.8119,18.74522,0,0,91.84351,17.20814,16.34773,0,0,55.89016,268.4571,55.89016,0,55.89016,420.0009,100,0.1305426,17.98251,73.47481,0,360.3006
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,55.16764,55.16764,0,-1,0,55.16764,200.5146,52.54795,0,0,110.6191,58.07119,55.16764,0,0,0,318.7582,0,0,0,420.0009,100,0.1305426,60.6844,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,8.840096,8.840096,0,-1,0,8.840096,1231.553,99.5651,0,0,108.8705,9.305365,8.840096,0,0,0,318.7582,0,0,0,420.0009,100,0.1305426,9.724106,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,93.01853,68.7,0,-1,0,68.7,146.9576,28.64411,24.31853,33.62038,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1305426,102.3204,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,131.7863,68.7,0,-1,0,68.7,85.25139,0,63.08628,76.2649,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1305426,144.9649,46.85416,0,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,80.95852,68.7,0,-1,0,68.7,52.6096,0,12.25852,20.35437,36.14279,72.31579,68.7,0,0,15.27565,305.0101,0,36.173,-36.173,367.3794,87.47111,0.1305426,89.05437,28.91423,0,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,23.5641,23.5641,0,-1,0,23.5641,97.70222,0,3.552714E-15,0,23.02265,24.80432,23.5641,0,0,55.46787,268.8372,0,1.781667,-1.781667,365.5014,87.02396,0.1305426,25.92051,18.41812,0,291.8598
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,63.04283,63.04283,0,-1,0,63.04283,11.47303,0,0,0.6471165,7.232923,66.36088,63.04283,0,0,57.4475,267.0555,0,59.12795,-59.12795,303.175,72.18439,0.1305426,69.34711,5.786338,0,274.2884
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,91.54208,68.7,0,-1,0,68.7,0,0,22.84208,31.99628,0,72.31579,68.7,0,0,123.1452,207.9275,0,72.31579,-72.31579,226.9475,54.03501,0.1305426,100.6963,0,0,207.9275
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,62.03267,62.03267,0,-1,0,62.03267,0,0,7.105427E-15,0,0,65.29755,62.03267,0,0,203.4961,135.6117,0,65.29755,-65.29755,158.1178,37.64703,0.1305426,68.23594,0,0,135.6117
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,38.74862,38.74862,0,-1,0,38.74862,0,0,0,0,0,40.78802,38.74862,0,0,276.0489,70.31419,0,40.78802,-40.78802,115.1235,27.4103,0.1305426,42.62348,0,0,70.31419
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,25.10457,25.10457,0,-1,0,25.10457,0,0,3.552714E-15,0,0,26.42587,25.10457,0,0,321.369,29.52617,0,26.42587,-26.42587,87.26817,20.7781,0.1305426,27.61503,0,0,29.52617
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,51.92397,2.945285,0,-1,0,2.945285,0,0,48.97869,54.17109,0,3.1003,2.945285,0,0,350.731,3.1003,0,3.1003,-3.1003,84.00017,20,0.1305426,57.11637,0,0,3.1003
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,72.36393,0,0,-1,0,0,0,0,72.36393,79.60032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305426,79.60032,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,55.73301,0,0,-1,0,0,0,0,55.73301,61.3063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305426,61.3063,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,151.9647,0,0,-1,0,0,0,0,151.9647,167.1611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305426,167.1611,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305426,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305426,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,74.13072,74.13072,81,0,22.761,74.13072,0,0,0,0.5437957,0,0,0,6.869277,6.525813,354.1758,0,6.525813,0,6.525813,90.1911,21.47403,0.1306941,81.54379,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,30.16134,30.16134,81,0,22.761,30.16134,0,0,0,0,0,0,0,50.83866,48.29673,347.65,5.873231,48.29673,0,48.29673,136.0094,32.38313,0.1318072,33.17747,0,81,5.873231
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,109.152,109.152,81,0,22.761,109.152,17.98014,0,0,0,19.62569,29.63373,28.15205,0,0,299.3533,49.34028,0,10.00804,-10.00804,125.46,29.87137,0.1318072,120.0673,15.70055,81,68.96598
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,79.32548,79.32548,81,0,22.761,79.32548,57.80287,0,0,0,45.8524,0,0,1.674526,1.590799,310.4733,39.33224,47.4432,0,47.4432,170.4686,40.58767,0.1327028,87.25802,36.68192,81,85.18464
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,50.17747,50.17747,0,-1,0,50.17747,121.9515,0,0,0,61.1922,52.8184,50.17747,0,0,263.0301,82.03112,8.373802,0,8.373802,178.4126,42.47912,0.132549,55.19522,48.95376,0,143.2233
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,254.6563,89.56754,91.51443,0,91.51443,265.2309,63.15008,0.1308909,0,73.21154,0,181.082
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,102.7587,68.7,0,-1,0,68.7,163.3516,0,34.05867,44.33453,112.2226,72.31579,68.7,0,0,163.1419,171.9305,39.90678,0,39.90678,303.0898,72.16409,0.1301808,113.0345,89.77805,0,284.1531
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,73.08399,68.7,0,-1,0,68.7,143.117,0,4.38399,11.69239,98.32137,72.31579,68.7,0,0,123.2351,207.8466,26.00558,0,26.00558,327.7608,78.03813,0.1297222,80.39239,78.6571,0,306.168
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,24.43181,24.43181,0,-1,0,24.43181,463.6539,0,0,0,113.279,25.7177,24.43181,0,0,97.22952,231.2517,87.56135,0,87.56135,410.8288,97.81618,0.1282015,26.87499,90.62324,0,344.5307
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,119.6317,68.7,0,-1,0,68.7,151.3935,22.02339,50.93173,62.8949,104.0074,72.31579,68.7,0,0,9.668175,310.0569,9.668175,0,9.668175,420.0009,100,0.1280357,131.5949,83.20588,0,414.0642
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,69.04893,68.7,0,-1,0,68.7,118.813,9.30873,0.3489274,7.25382,81.62452,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1280357,75.95382,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,-1,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1280357,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,93.20959,68.7,0,-1,0,68.7,42.25191,0,24.50958,33.83054,29.02707,72.31579,68.7,0,0,0,318.7582,0,43.28872,-43.28872,374.3705,89.13566,0.1280357,102.5305,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,185.2132,68.7,0,-1,0,68.7,7.539061,0,116.5132,135.0345,5.179335,72.31579,68.7,0,0,48.09858,275.4695,0,67.13645,-67.13645,303.6025,72.28616,0.1280357,203.7346,4.143468,0,280.6488
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.6946,208.3331,0,0,0,303.6025,72.28616,0.1280357,0,0,0,208.3331
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,106.7207,68.7,0,-1,0,68.7,0,0,38.02075,48.69282,0,72.31579,68.7,0,0,122.6946,208.3331,0,72.31579,-72.31579,227.375,54.13678,0.1280357,117.3928,0,0,208.3331
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,99.462,68.7,0,-1,0,68.7,0,0,30.762,40.70819,0,72.31579,68.7,0,0,203.0455,136.0173,0,72.31579,-72.31579,151.1474,35.98741,0.1280357,109.4082,0,0,136.0173
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,48.88486,48.88486,0,-1,0,48.88486,0,0,7.105427E-15,0,0,51.45775,48.88486,0,0,283.3964,63.70147,0,51.45775,-51.45775,96.90617,23.07285,0.1280357,53.77335,0,0,63.70147
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,36.50882,11.63153,0,-1,0,11.63153,0,0,24.87729,28.52818,0,12.24372,11.63153,0,0,340.5717,12.24372,0,12.24372,-12.24372,84.00017,20,0.1280357,40.15971,0,0,12.24372
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,43.75861,0,0,-1,0,0,0,0,43.75861,48.13447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280357,48.13447,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,40.18495,0,0,-1,0,0,0,0,40.18495,44.20344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280357,44.20344,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,28.68241,0,0,-1,0,0,0,0,28.68241,31.55065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280357,31.55065,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,60.45378,0,0,-1,0,0,0,0,60.45378,66.49916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280357,66.49916,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,18.25769,0,0,-1,0,0,0,0,18.25769,20.08346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280357,20.08346,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,22.09277,22.09277,81,0,22.761,22.09277,0,0,0,0,0,0,0,58.90723,55.96187,354.1758,0,55.96187,0,55.96187,137.0903,32.64047,0.1292825,24.30204,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,42.78737,42.78737,81,0,22.761,42.78737,0,-7.105427E-15,0,0,0,0,0,38.21263,36.302,298.2139,50.36568,36.302,0,36.302,171.5294,40.84024,0.1300814,47.0661,0,81,50.36568
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,38.19353,38.19353,81,0,22.761,38.19353,15.34543,0,0,0,5.860961,0,0,42.80647,40.66615,261.9119,83.03748,46.52711,0,46.52711,215.6689,51.34962,0.131072,42.01288,4.688769,81,88.89845
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,6.965928,6.965928,79.28172,0,22.32627,6.965928,272.0052,0,0,0,18.94768,0,0,72.31579,68.7,215.3848,124.9119,87.64768,0,87.64768,298.8188,71.14718,0.1317347,7.66252,15.15815,81,143.8596
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,127.7371,203.7948,46.18729,0,46.18729,342.6359,81.5798,0.1309498,0,36.94983,0,249.9821
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,10.42175,0,0,91.9716,0,0,0,0,81.54986,245.3634,81.54986,0,81.54986,420.0009,100,0.1295865,0,73.57728,0,337.335
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,150.1764,68.7,0,-1,0,68.7,146.669,28.4458,81.4764,96.49404,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1295865,165.194,80.60927,0,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,17.33865,17.33865,0,-1,0,17.33865,629.9766,90.97822,0,0,109.2294,18.25121,17.33865,0,0,0,318.7582,0,0,0,420.0009,100,0.1295865,19.07252,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,13.05891,13.05891,0,-1,0,13.05891,553.9283,58.59079,0,0,72.33702,13.74622,13.05891,0,0,0,318.7582,0,0,0,420.0009,100,0.1295865,14.3648,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,61.40829,61.40829,0,-1,0,61.40829,102.9281,0,7.105427E-15,0,63.20636,64.6403,61.40829,0,0,0,318.7582,0,1.433949,-1.433949,418.4893,99.64011,0.1295865,67.54912,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,-1,0,0,0,58.95393,0,0,60.54721,0,0,0,0,1.593276,317.3243,1.593276,0,1.593276,420.0009,100,0.1295601,0,48.43777,0,377.8715
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,82.23262,68.7,0,-1,0,68.7,42.5169,0,13.53262,21.75588,29.20911,72.31579,68.7,0,0,0,318.7582,0,43.10668,-43.10668,374.5624,89.18135,0.1295601,90.45589,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,24.72655,24.72655,0,-1,0,24.72655,14.75597,0,3.552714E-15,0,3.648641,26.02794,24.72655,0,0,47.89631,275.6516,0,22.3793,-22.3793,350.9726,83.56473,0.1295601,27.1992,2.918913,0,279.3002
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,-1,0,0,0,0,0,0,2.730204,0,0,0,0,72.76221,253.2722,2.730204,0,2.730204,353.5627,84.18141,0.129515,0,2.184164,0,256.0024
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,50.51408,50.51408,0,-1,0,50.51408,0,0,7.105427E-15,0,0,53.17271,50.51408,0,0,70.032,255.7294,0,53.17271,-53.17271,297.5137,70.83645,0.129515,55.56548,0,0,255.7294
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,106.1899,68.7,0,-1,0,68.7,0,0,37.4899,48.10889,0,72.31579,68.7,0,0,129.1128,202.5567,0,72.31579,-72.31579,221.2862,52.68708,0.129515,116.8089,0,0,202.5567
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.4637,130.2409,0,0,0,221.2862,52.68708,0.129515,0,0,0,130.2409
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,69.06881,68.7,0,-1,0,68.7,0,0,0.3688062,7.275687,0,72.31579,68.7,0,0,209.4637,130.2409,0,72.31579,-72.31579,145.0586,34.5377,0.129515,75.97569,0,0,130.2409
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,65.65326,55.02888,0,-1,0,55.02888,0,0,10.62438,17.1897,0,57.92514,55.02888,0,0,289.8145,57.92514,0,57.92514,-57.92514,84.00017,20,0.129515,72.21858,0,0,57.92514
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,39.86586,0,0,-1,0,0,0,0,39.86586,43.85245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129515,43.85245,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,4.959328,0,0,-1,0,0,0,0,4.959328,5.455261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129515,5.455261,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,60.76245,0,0,-1,0,0,0,0,60.76245,66.83869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129515,66.83869,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,21.60329,0,0,-1,0,0,0,0,21.60329,23.76362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129515,23.76362,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,54.4594,0,0,-1,0,0,0,0,54.4594,59.90533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129515,59.90533,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129515,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,30.62035,30.62035,81,0,22.761,30.62035,0,0,0,0,0,0,0,50.37965,47.86067,354.1758,0,47.86067,0,47.86067,129.4048,30.8106,0.1305249,33.68238,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,41.91764,41.91764,81,0,22.761,41.91764,22.32153,0,0,0,9.356656,0,0,39.08236,37.12825,306.3151,43.0746,46.4849,0,46.4849,173.5042,41.31045,0.1314601,46.1094,7.485325,81,52.43126
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,86.58295,86.58295,81,0,22.761,86.58295,39.5417,0,0,0,34.23637,5.876786,5.582947,0,0,259.8302,84.91101,28.35958,0,28.35958,200.4085,47.71621,0.1319432,95.24124,27.3891,81,119.1474
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,61.91367,61.91367,0,-1,0,61.91367,121.8248,0,0,0,75.42624,65.17229,61.91367,0,0,231.4707,110.4346,10.25395,0,10.25395,210.1362,50.03234,0.1317735,68.10504,60.34099,0,185.8609
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,98.78353,68.7,0,-1,0,68.7,118.9979,0,30.08353,39.96189,81.75158,72.31579,68.7,0,0,221.2167,119.6632,9.435791,0,9.435791,219.0878,52.16366,0.1316177,108.6619,65.40127,0,201.4148
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,211.7809,128.1554,98.53755,0,98.53755,312.5688,74.42098,0.1300122,0,78.83004,0,226.693
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,0,0,0,80.97896,0,0,0,0,113.2434,216.8392,80.97896,0,80.97896,389.3922,92.71223,0.1287219,0,64.78316,0,297.8181
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,20.7663,20.7663,0,-1,0,20.7663,309.2524,10.09662,0,0,64.22029,21.85927,20.7663,0,0,32.2644,289.7203,32.2644,0,32.2644,420.0009,100,0.1282149,22.84293,51.37623,0,353.9406
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,89.91922,68.7,0,-1,0,68.7,88.00919,0,21.21922,30.21114,60.46231,72.31579,68.7,0,0,0,318.7582,0,11.85348,-11.85348,407.5062,97.02509,0.1282149,98.91114,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,95.13952,68.7,0,-1,0,68.7,66.67474,0,26.43952,35.95347,45.80555,72.31579,68.7,0,0,13.17053,306.9048,0,26.51024,-26.51024,379.5619,90.3717,0.1282149,104.6535,36.64444,0,352.7103
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,-1,0,0,0,0,0,0,19.99891,0,0,0,0,42.62636,280.3945,19.99891,0,19.99891,398.5345,94.88899,0.1279026,0,15.99913,0,300.3934
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,96.14958,68.7,0,-1,0,68.7,31.92039,0,27.44958,37.06454,21.92931,72.31579,68.7,0,0,22.62745,298.3935,0,50.38648,-50.38648,345.4225,82.2433,0.1279026,105.7645,17.54345,0,320.3228
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,87.80418,68.7,0,-1,0,68.7,9.196648,0,19.10418,27.8846,6.318097,72.31579,68.7,0,0,78.61243,248.007,0,65.9977,-65.9977,275.8549,65.6796,0.1279026,96.58459,5.054478,0,254.3251
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,48.21385,48.21385,0,-1,0,48.21385,0,0,7.105427E-15,0,0,50.75143,48.21385,0,0,151.9432,182.0094,0,50.75143,-50.75143,222.3582,52.94231,0.1279026,53.03524,0,0,182.0094
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,41.15966,41.15966,0,-1,0,41.15966,0,0,7.105427E-15,0,0,43.32596,41.15966,0,0,208.3337,131.2579,0,43.32596,-43.32596,176.6886,42.06863,0.1279026,45.27562,0,0,131.2579
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,42.26501,42.26501,0,-1,0,42.26501,0,0,0,0,0,44.48949,42.26501,0,0,256.4736,87.93197,0,44.48949,-44.48949,129.7926,30.90293,0.1279026,46.49151,0,0,87.93197
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,45.83454,41.27036,0,-1,0,41.27036,0,0,4.564187,9.147641,0,43.44248,41.27036,0,0,305.9064,43.44248,0,43.44248,-43.44248,84.00017,20,0.1279026,50.418,0,0,43.44248
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279026,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.158127,0,0,-1,0,0,0,0,4.158127,4.573939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279026,4.573939,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279026,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279026,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,73.08142,0,0,-1,0,0,0,0,73.08142,80.38956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279026,80.38956,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279026,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,38.16073,38.16073,81,0,22.761,38.16073,0,0,0,0,0,0,0,42.83927,40.69731,354.1758,0,40.69731,0,40.69731,122.609,29.19257,0.1287312,41.9768,0,81,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,13.98658,13.98658,81,0,22.761,13.98658,0,0,0,0,0,0,0,67.01342,63.66275,313.4785,36.62758,63.66275,0,63.66275,183.0048,43.57249,0.1297993,15.38524,0,81,36.62758
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,33.99086,33.99086,81,0,22.761,33.99086,58.49432,0,0,0,19.88272,0,0,47.00914,44.65868,249.8158,93.92405,64.5414,0,64.5414,244.2342,58.15088,0.1308374,37.38995,15.90618,81,113.8068
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,131.8206,131.8206,81,0,22.761,131.8206,34.51282,7.105427E-15,0,0,45.49502,53.49542,50.82065,0,0,185.2744,152.0113,0,8.000402,-8.000402,235.801,56.14298,0.1308374,145.0027,36.39602,81,197.5063
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,19.2286,19.2286,0,-1,0,19.2286,357.2019,0,0,0,68.68494,20.24063,19.2286,0,0,194.1637,144.0109,48.44431,0,48.44431,281.7593,67.08541,0.1300854,21.15146,54.94795,0,212.6958
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,7.642382,7.642382,0,-1,0,7.642382,1123.151,0,0,0,85.83551,8.044613,7.642382,0,0,145.7194,187.6108,77.79089,0,77.79089,355.5582,84.65655,0.1288958,8.40662,68.6684,0,273.4463
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,88.26983,68.7,0,-1,0,68.7,144.5098,0,19.56983,28.39681,99.27821,72.31579,68.7,0,0,67.92848,257.6226,26.96242,0,26.96242,381.137,90.74673,0.1284886,97.09681,79.42257,0,356.9008
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,119.8477,68.7,0,-1,0,68.7,172.2462,5.051289,51.14766,63.13242,118.3331,72.31579,68.7,0,0,40.96606,281.8888,40.96606,0,40.96606,420.0009,100,0.1278747,131.8324,94.66651,0,400.2219
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,20.95619,20.95619,0,-1,0,20.95619,433.9435,68.87887,0,0,90.93802,22.05915,20.95619,0,0,0,318.7582,0,0,0,420.0009,100,0.1278747,23.05181,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,39.91341,39.91341,0,-1,0,39.91341,137.9951,13.06444,0,0,55.07856,42.01411,39.91341,0,0,0,318.7582,0,0,0,420.0009,100,0.1278747,43.90475,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,-1,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278747,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,-1,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278747,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,-1,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278747,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,-1,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278747,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,67.30408,67.30408,0,-1,0,67.30408,0,0,1.421085E-14,5.334488,0,70.8464,67.30408,0,0,0,318.7582,0,70.8464,-70.8464,345.3222,82.2194,0.1278747,74.03448,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,21.9548,21.9548,0,-1,0,21.9548,0,0,0,0,0,23.11032,21.9548,0,0,78.71822,247.9118,0,23.11032,-23.11032,320.9618,76.41931,0.1278747,24.15028,0,0,247.9118
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3964,224.8015,0,0,0,320.9618,76.41931,0.1278747,0,0,0,224.8015
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,18.60626,18.60626,0,-1,0,18.60626,0,0,0,0,0,19.58554,18.60626,0,0,104.3964,224.8015,0,19.58554,-19.58554,300.3168,71.50385,0.1278747,20.46688,0,0,224.8015
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,30.75408,30.75408,0,-1,0,30.75408,0,0,7.105427E-15,0,0,32.37272,30.75408,0,0,126.1581,205.216,0,32.37272,-32.37272,266.193,63.37915,0.1278747,33.82949,0,0,205.216
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,71.51713,68.7,0,-1,0,68.7,0,0,2.817124,9.968837,0,72.31579,68.7,0,0,162.1277,172.8432,0,72.31579,-72.31579,189.9654,45.22977,0.1278747,78.66884,0,0,172.8432
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,10.38282,10.38282,0,-1,0,10.38282,0,0,0,0,0,10.92928,10.38282,0,0,242.4786,100.5275,0,10.92928,-10.92928,178.4449,42.4868,0.1278747,11.4211,0,0,100.5275
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,18.06536,18.06536,0,-1,0,18.06536,0,0,3.552714E-15,0,0,19.01617,18.06536,0,0,254.6223,89.59818,0,19.01617,-19.01617,158.4001,37.71424,0.1278747,19.8719,0,0,89.59818
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,46.51912,46.51912,0,-1,0,46.51912,0,0,7.105427E-15,0,0,48.96749,46.51912,0,0,275.7513,70.58201,0,48.96749,-48.96749,106.7839,25.42468,0.1278747,51.17103,0,0,70.58201
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.1597,21.61452,0,0,0,106.7839,25.42468,0.1278747,0,0,0,21.61452
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.1597,21.61452,0,0,0,106.7839,25.42468,0.1278747,0,0,0,21.61452
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,27.48983,27.48983,81,0,22.761,27.48983,0,0,0,0,0,0,0,53.51017,50.83466,330.1597,21.61452,50.83466,0,50.83466,155.0099,36.90704,0.128865,30.23882,0,81,21.61452
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,72.31579,0,20.56389,0,0,0,0,0,19.88293,0,0,72.31579,68.7,279.325,67.36571,88.58293,0,88.58293,239.047,56.91584,0.1292347,0,15.90635,81,87.24864
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,69.07486,69.07486,81,0,22.761,69.07486,68.30955,0,0,0,47.18473,0,0,11.92514,11.32888,190.7421,147.0903,58.51361,0,58.51361,294.5579,70.13269,0.1301912,75.98235,37.74778,81,194.2751
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.8061821,0.8061821,0,-1,0,0.8061821,9173.993,0,0,0,73.9591,0.8486128,0.8061821,0,0,132.2285,199.7526,73.11048,0,73.11048,363.9166,86.64663,0.1291151,0.8868003,59.16728,0,273.7117
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,25.28239,25.28239,0,-1,0,25.28239,417.8958,19.92301,0,0,105.654,26.61304,25.28239,0,0,59.118,265.552,59.118,0,59.118,420.0009,100,0.128258,27.81063,84.52324,0,371.2061
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.128258,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.128258,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,41.87169,41.87169,0,-1,0,41.87169,299.9768,81.52988,0,0,125.6054,44.07546,41.87169,0,0,0,318.7582,0,0,0,420.0009,100,0.128258,46.05886,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.128258,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,36.67432,36.67432,0,-1,0,36.67432,228.6985,45.26906,0,0,83.87361,38.60455,36.67432,0,0,0,318.7582,0,0,0,420.0009,100,0.128258,40.34175,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,85.90134,68.7,0,-1,0,68.7,90.80794,0,17.20134,25.79148,62.38505,72.31579,68.7,0,0,0,318.7582,0,9.930737,-9.930737,409.5329,97.50764,0.128258,94.49148,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,70.2039,68.7,0,-1,0,68.7,41.8157,0,1.503904,8.524294,28.72738,72.31579,68.7,0,0,11.03415,308.8275,0,43.58841,-43.58841,363.5867,86.56809,0.128258,77.2243,22.98191,0,337.5549
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,-1,0,0,0,0,0,0,13.43078,0,0,0,0,59.46571,265.2391,13.43078,0,13.43078,376.3283,89.60179,0.1280648,0,10.74462,0,278.6699
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,41.92268,41.92268,0,-1,0,41.92268,0,0,0,0,0,44.12914,41.92268,0,0,46.03493,277.3268,0,44.12914,-44.12914,329.8121,78.52653,0.1280648,46.11494,0,0,277.3268
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.06731,233.1976,0,0,0,329.8121,78.52653,0.1280648,0,0,0,233.1976
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,20.243,20.243,0,-1,0,20.243,0,0,3.552714E-15,0,0,21.30842,20.243,0,0,95.06731,233.1976,0,21.30842,-21.30842,307.351,73.17867,0.1280648,22.2673,0,0,233.1976
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,64.73716,64.73716,0,-1,0,64.73716,0,0,1.421085E-14,2.510875,0,68.14438,64.73716,0,0,118.7433,211.8892,0,68.14438,-68.14438,235.5205,56.07621,0.1280648,71.21088,0,0,211.8892
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,32.87207,32.87207,0,-1,0,32.87207,0,0,0,0,0,34.60218,32.87207,0,0,194.4593,143.7448,0,34.60218,-34.60218,199.0466,47.39196,0.1280648,36.15928,0,0,143.7448
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,68.52001,68.52001,0,-1,0,68.52001,0,0,1.421085E-14,6.672014,0,72.12633,68.52001,0,0,232.9062,109.1427,0,72.12633,-72.12633,123.0188,29.29013,0.1280648,75.37202,0,0,109.1427
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.0465,37.01633,0,0,0,123.0188,29.29013,0.1280648,0,0,0,37.01633
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,75.1309,35.16552,0,-1,0,35.16552,0,0,39.96538,47.47847,0,37.01633,35.16552,0,0,313.0465,37.01633,0,37.01633,-37.01633,84.00017,20,0.1280648,82.64398,0,0,37.01633
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,15.63163,0,0,-1,0,0,0,0,15.63163,17.19479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280648,17.19479,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,23.33004,0,0,-1,0,0,0,0,23.33004,25.66305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280648,25.66305,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,73.21251,73.21251,81,0,22.761,73.21251,0,0,0,0,0,0,0,7.787493,7.398118,354.1758,0,7.398118,0,7.398118,91.01864,21.67106,0.1282039,80.53376,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,32.88014,32.88014,81,0,22.761,32.88014,0,0,0,0,0,0,0,48.11986,45.71387,346.7777,6.658307,45.71387,0,45.71387,134.3866,31.99675,0.1290585,36.16816,0,81,6.658307
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,41.37616,41.37616,81,0,22.761,41.37616,17.29096,0,0,0,7.154335,0,0,39.62384,37.64265,301.0638,47.80079,44.79698,0,44.79698,176.8848,42.11534,0.1298646,45.51377,5.723468,81,54.95512
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,68.38379,68.38379,81,0,22.761,68.38379,38.70925,0,0,0,26.47085,0,0,12.61621,11.9854,256.2668,88.11807,38.45625,0,38.45625,213.3676,50.8017,0.1304854,75.22217,21.17668,81,114.5889
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,110.3261,68.7,0,-1,0,68.7,67.2294,0,41.62613,52.65874,46.1866,72.31579,68.7,0,0,217.8106,122.7287,0,26.12919,-26.12919,185.825,44.24396,0.1304854,121.3587,36.94928,0,168.9153
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,53.34436,53.34436,0,-1,0,53.34436,70.16061,0,7.105427E-15,0,37.42673,56.15196,53.34436,0,0,246.843,96.59951,0,18.72523,-18.72523,166.0869,39.54441,0.1304854,58.6788,29.94139,0,134.0262
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,72.14474,68.7,0,-1,0,68.7,66.60874,0,3.444745,10.65922,45.76021,72.31579,68.7,0,0,267.6488,77.87428,0,26.55558,-26.55558,138.0948,32.87965,0.1304854,79.35922,36.60817,0,123.6345
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,60.73352,60.73352,0,-1,0,60.73352,109.4265,0,0,5.426975,66.45859,63.93002,60.73352,0,0,297.155,51.3187,2.52857,0,2.52857,140.4936,33.4508,0.130449,66.80687,53.16687,0,117.7773
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,96.10255,68.7,0,-1,0,68.7,73.07588,0,27.40255,45.25952,50.20313,72.31579,68.7,0,0,294.6265,53.59441,0,22.11266,-22.11266,117.1849,27.9011,0.130449,105.7128,40.16251,0,103.7975
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,319.1961,31.48176,25.09436,0,25.09436,140.9915,33.56933,0.1300886,0,20.07549,0,56.57612
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,89.89771,68.7,0,-1,0,68.7,69.4026,0,21.19771,38.46501,47.67958,72.31579,68.7,0,0,294.1017,54.06668,0,24.63621,-24.63621,115.0226,27.38628,0.1300886,98.88748,38.14367,0,101.7463
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,-1,0,0,0,0,0,0,51.21305,0,0,0,0,321.4753,29.43048,51.21305,0,51.21305,163.6076,38.95411,0.1293591,0,40.97044,0,80.64352
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,-1,0,0,0,0,0,0,25.43556,0,0,0,0,270.2622,75.52222,25.43556,0,25.43556,187.7379,44.69941,0.1289999,0,20.34845,0,100.9578
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,-1,0,0,0,0,0,0,7.196967,0,0,0,0,244.8267,98.41423,7.196967,0,7.196967,194.5655,46.32503,0.1288986,0,5.757573,0,105.6112
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,76.02148,68.7,0,-1,0,68.7,0,0,7.321481,14.92363,0,72.31579,68.7,0,0,237.6297,104.8915,0,72.31579,-72.31579,118.338,28.17565,0.1288986,83.62363,0,0,104.8915
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,13.3694,13.3694,0,-1,0,13.3694,0,0,1.776357E-15,0,0,14.07306,13.3694,0,0,317.9806,32.57571,0,14.07306,-14.07306,103.5037,24.64368,0.1288986,14.70634,0,0,32.57571
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,71.9762,17.57752,0,-1,0,17.57752,0,0,54.39868,61.5963,0,18.50266,17.57752,0,0,333.6173,18.50266,0,18.50266,-18.50266,84.00017,20,0.1288986,79.17383,0,0,18.50266
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,70.05287,0,0,-1,0,0,0,0,70.05287,77.05816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288986,77.05816,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,19.25491,0,0,-1,0,0,0,0,19.25491,21.1804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288986,21.1804,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,28.40643,0,0,-1,0,0,0,0,28.40643,31.24707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288986,31.24707,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,45.0176,0,0,-1,0,0,0,0,45.0176,49.51936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288986,49.51936,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,48.54062,0,0,-1,0,0,0,0,48.54062,53.39468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288986,53.39468,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,21.66001,0,0,-1,0,0,0,0,21.66001,23.82602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288986,23.82602,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,22.44419,0,0,-1,0,0,0,0,22.44419,24.68861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1288986,24.68861,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,17.17039,17.17039,81,0,22.761,17.17039,0,0,0,0,0,0,0,63.82962,60.63813,354.1758,0,60.63813,0,60.63813,141.5266,33.69673,0.1299023,18.88742,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,19.85039,19.85039,81,0,22.761,19.85039,0,-7.105427E-15,0,0,0,0,0,61.14961,58.09213,293.5377,54.57432,58.09213,0,58.09213,196.6376,46.81838,0.1309289,21.83543,0,81,54.57432
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,35.11378,35.11378,81,0,22.761,35.11378,29.41565,0,0,0,10.32894,0,0,45.88622,43.59191,235.4455,106.8572,53.92086,0,53.92086,247.7914,58.99783,0.1318495,38.62516,8.263156,81,117.1862
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,39.2399,39.2399,81,0,22.761,39.2399,80.085,0,0,0,31.42527,0,0,41.7601,39.67209,181.5247,155.386,71.09737,0,71.09737,315.2403,75.05706,0.1326682,43.16389,25.14022,81,186.8113
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,76.55172,68.7,0,-1,0,68.7,91.65588,0,7.851718,15.50689,62.96759,72.31579,68.7,0,0,110.4273,219.3736,0,9.348201,-9.348201,305.3864,72.71091,0.1326682,84.20689,50.37407,0,282.3412
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,0,0,0,89.86101,0,0,0,0,120.8142,210.0254,89.86101,0,89.86101,390.636,93.0084,0.1314132,0,71.88881,0,299.8864
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,75.05908,68.7,0,-1,0,68.7,90.75121,0,6.35908,13.86499,62.34608,72.31579,68.7,0,0,30.9532,290.9004,0,9.969711,-9.969711,380.127,90.50626,0.1314132,82.56499,49.87686,0,353.2464
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,44.4539,44.4539,0,-1,0,44.4539,208.9397,4.057614,0,0,92.88185,46.79358,44.4539,0,0,42.03065,280.9306,42.03065,0,42.03065,420.0009,100,0.1308344,48.8993,74.30548,0,373.8125
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308344,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.596705,2.596705,0,-1,0,2.596705,3414.509,85.93135,0,0,88.66473,2.733373,2.596705,0,0,0,318.7582,0,0,0,420.0009,100,0.1308344,2.856375,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,10.28099,10.28099,0,-1,0,10.28099,515.3654,42.16256,0,0,52.98465,10.82209,10.28099,0,0,0,318.7582,0,0,0,420.0009,100,0.1308344,11.30909,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,45.36689,45.36689,0,-1,0,45.36689,59.95361,7.105427E-15,0,0,27.19909,47.75462,45.36689,0,0,0,318.7582,0,20.55554,-20.55554,398.3334,94.84109,0.1308344,49.90358,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,59.06546,59.06546,0,-1,0,59.06546,36.05431,0,0,0,21.29565,62.17417,59.06546,0,0,22.83948,298.2027,0,40.87852,-40.87852,355.2437,84.58165,0.1308344,64.97201,17.03652,0,319.4983
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,-1,0,0,0,0,0,0,11.95932,0,0,0,0,68.26007,257.3242,11.95932,0,11.95932,366.5893,87.28298,0.1306706,0,9.56746,0,269.2835
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.30074,268.0876,0,0,0,366.5893,87.28298,0.1306706,0,0,0,268.0876
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,131.497,68.7,0,-1,0,68.7,0,0,62.79698,75.94668,0,72.31579,68.7,0,0,56.30074,268.0876,0,72.31579,-72.31579,290.3617,69.13361,0.1306706,144.6467,0,0,268.0876
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.6516,195.7718,0,0,0,290.3617,69.13361,0.1306706,0,0,0,195.7718
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,34.12197,34.12197,0,-1,0,34.12197,0,0,0,0,0,35.91787,34.12197,0,0,136.6516,195.7718,0,35.91787,-35.91787,252.501,60.11916,0.1306706,37.53417,0,0,195.7718
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.138843,4.138843,0,-1,0,4.138843,0,0,0,0,0,4.356677,4.138843,0,0,176.5604,159.8539,0,4.356677,-4.356677,247.9086,59.02575,0.1306706,4.552727,0,0,159.8539
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.4011,155.4972,0,0,0,247.9086,59.02575,0.1306706,0,0,0,155.4972
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,69.03313,68.7,0,-1,0,68.7,0,0,0.3331355,7.236449,0,72.31579,68.7,0,0,181.4011,155.4972,0,72.31579,-72.31579,171.6811,40.87637,0.1306706,75.93645,0,0,155.4972
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,50.38479,50.38479,0,-1,0,50.38479,0,0,0,0,0,53.03662,50.38479,0,0,261.752,83.18143,0,53.03662,-53.03662,115.7756,27.56556,0.1306706,55.42327,0,0,83.18143
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,24.0271,24.0271,0,-1,0,24.0271,0,0,0,0,0,25.29168,24.0271,0,0,320.6816,30.14482,0,25.29168,-25.29168,89.11582,21.21801,0.1306706,26.42981,0,0,30.14482
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.7834,4.853134,0,0,0,89.11582,21.21801,0.1306706,0,0,0,4.853134
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.7834,4.853134,0,0,0,89.11582,21.21801,0.1306706,0,0,0,4.853134
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,80.71465,80.71465,81,0,22.761,80.71465,0,0,0,3.175631,0,0,0,0.2853557,0.2710879,348.7834,4.853134,0.2710879,0,0.2710879,89.37299,21.27924,0.1306753,88.78611,0,81,4.853134
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,110.9444,93.12084,81,0,22.761,93.12084,8.22766,0,17.82356,34.74087,7.661666,12.75878,12.12084,0,0,348.5124,5.097114,0,5.097114,-5.097114,84.00017,20,0.1306753,122.0388,6.129333,81,12.75878
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,30.04514,30.04514,81,0,22.761,30.04514,49.73775,0,0,0,14.94378,0,0,50.95486,48.40712,354.1758,0,63.35089,0,63.35089,144.1001,34.30948,0.1315902,33.04965,11.95502,81,14.94378
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,290.8249,57.01581,67.14268,0,67.14268,207.7972,49.47543,0.1306779,0,53.71414,0,124.1585
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,223.6822,117.4442,67.91084,0,67.91084,272.2231,64.8149,0.1297679,0,54.32867,0,185.3551
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,25.4835,25.4835,0,-1,0,25.4835,285.3161,0,0,0,72.70851,26.82473,25.4835,0,0,155.7714,178.564,45.88378,0,45.88378,315.7523,75.17896,0.1291602,28.03185,58.16681,0,251.2725
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,0,0,0,56.19988,0,0,0,0,109.8876,219.8594,56.19988,0,56.19988,369.0682,87.8732,0.1284236,0,44.95991,0,276.0593
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,4.417839,4.417839,0,-1,0,4.417839,1586.745,11.76173,0,0,70.09982,4.650356,4.417839,0,0,53.68774,270.4393,53.68774,0,53.68774,420.0009,100,0.1277277,4.859622,56.07986,0,340.5391
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,28.81297,28.81297,0,-1,0,28.81297,181.3012,21.90883,0,0,52.23828,30.32944,28.81297,0,0,0,318.7582,0,0,0,420.0009,100,0.1277277,31.69427,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,108.3374,68.7,0,-1,0,68.7,81.21779,0,39.63737,50.47111,55.79662,72.31579,68.7,0,0,0,318.7582,0,16.51917,-16.51917,402.5881,95.85412,0.1277277,119.1711,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,44.11092,44.11092,0,-1,0,44.11092,50.28079,0,0,0,22.17932,46.43255,44.11092,0,0,18.35463,302.239,0,24.25323,-24.25323,377.0229,89.76719,0.1277277,48.52201,17.74346,0,324.4184
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,75.11766,68.7,0,-1,0,68.7,23.87091,0,6.417662,13.92943,16.39931,72.31579,68.7,0,0,45.30267,277.9858,0,55.91647,-55.91647,318.0818,75.73361,0.1277277,82.62943,13.11945,0,294.3851
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,84.02447,68.7,0,-1,0,68.7,22.48038,0,15.32446,23.72691,15.44402,72.31579,68.7,0,0,107.4321,222.0694,0,56.87177,-56.87177,258.1337,61.46029,0.1277277,92.42691,12.35522,0,237.5134
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,56.58672,56.58672,0,-1,0,56.58672,0,0,7.105427E-15,0,0,59.56496,56.58672,0,0,170.6229,165.1976,0,59.56496,-59.56496,195.3467,46.51103,0.1277277,62.24539,0,0,165.1976
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,17.89068,17.89068,0,-1,0,17.89068,0,0,0,0,0,18.8323,17.89068,0,0,236.8062,105.6326,0,18.8323,-18.8323,175.4957,41.78462,0.1277277,19.67975,0,0,105.6326
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,58.53886,58.53886,0,-1,0,58.53886,0,0,7.105427E-15,0,0,61.61985,58.53886,0,0,257.731,86.80032,0,61.61985,-61.61985,110.5427,26.31964,0.1277277,64.39275,0,0,86.80032
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,67.23344,23.92145,0,-1,0,23.92145,0,0,43.31199,50.03533,0,25.18047,23.92145,0,0,326.1975,25.18047,0,25.18047,-25.18047,84.00017,20,0.1277277,73.95678,0,0,25.18047
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,17.59048,0,0,-1,0,0,0,0,17.59048,19.34953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277277,19.34953,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,78.01078,0,0,-1,0,0,0,0,78.01078,85.81186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277277,85.81186,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,57.67307,0,0,-1,0,0,0,0,57.67307,63.44037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277277,63.44037,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,62.55958,0,0,-1,0,0,0,0,62.55958,68.81554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277277,68.81554,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,14.47164,0,0,-1,0,0,0,0,14.47164,15.91881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277277,15.91881,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,86.26395,0,0,-1,0,0,0,0,86.26395,94.89034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277277,94.89034,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,65.15585,65.15585,81,0,22.761,65.15585,0,0,0,0,0,0,0,15.84414,15.05194,354.1758,0,15.05194,0,15.05194,98.27969,23.39988,0.1279828,71.67144,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,70.40627,70.40627,81,0,22.761,70.40627,0,0,0,0,0,0,0,10.59373,10.06404,339.1239,13.54674,10.06404,0,10.06404,107.8273,25.67311,0.128153,77.4469,0,81,13.54674
