Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,119.0795,119.0795,81,0,22.761,119.0795,16.25287,7.105427E-15,0,24.83608,19.35383,40.0837,38.07951,0,0,329.0598,22.60438,0,20.72986,-20.72986,85.97608,20.47045,0.128153,130.9875,15.48307,81,41.95821
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,73.50977,73.50977,81,0,22.761,73.50977,56.67356,0,0,0,41.6606,0,0,7.490228,7.115716,352.093,1.874514,48.77632,0,48.77632,132.2494,31.48788,0.1288523,80.86075,33.32848,81,43.53512
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,88.22636,68.7,0,-1,0,68.7,117.5822,0,19.52636,38.21646,80.77896,72.31579,68.7,0,0,303.3167,45.7732,8.463176,0,8.463176,140.2782,33.39951,0.1287431,97.049,64.62317,0,126.5522
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,10.07606,10.07606,0,-1,0,10.07606,1099.342,0,0,0,110.7703,10.60637,10.07606,0,0,294.8535,53.39006,100.1639,0,100.1639,235.302,56.02419,0.1274652,11.08366,88.61623,0,164.1603
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,0,0,0,111.5164,0,0,0,0,194.6896,143.5376,111.5164,0,111.5164,341.0958,81.21312,0.1260719,0,89.21311,0,255.054
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,83.46786,68.7,0,-1,0,68.7,150.4472,0,14.76787,23.11465,103.3572,72.31579,68.7,0,0,83.17323,243.9023,31.04146,0,31.04146,370.5443,88.22466,0.1256895,91.81465,82.6858,0,347.2596
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,90.46397,68.7,0,-1,0,68.7,137.3577,0,21.76397,30.81037,94.36471,72.31579,68.7,0,0,52.13177,271.8396,22.04892,0,22.04892,391.4617,93.20499,0.1254192,99.51037,75.49177,0,366.2043
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,55.57487,0,0,85.65771,0,0,0,0,30.08285,291.6837,30.08285,0,30.08285,420.0009,100,0.1250524,0,68.52618,0,377.3414
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,69.71185,68.7,0,-1,0,68.7,123.5201,12.54249,1.011842,7.983026,84.85828,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1250524,76.68303,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,80.00782,68.7,0,-1,0,68.7,90.54397,0,11.30782,19.3086,62.20371,72.31579,68.7,0,0,0,318.7582,0,10.11208,-10.11208,409.3418,97.46214,0.1250524,88.00861,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,148.4847,68.7,0,-1,0,68.7,51.71213,0,79.78471,94.63319,35.52623,72.31579,68.7,0,0,11.23565,308.6461,0,36.78955,-36.78955,370.5622,88.22891,0.1250524,163.3332,28.42099,0,344.1724
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,90.00921,68.7,0,-1,0,68.7,14.97207,0,21.30921,30.31013,10.28582,72.31579,68.7,0,0,52.11293,271.8566,0,62.02998,-62.02998,305.1768,72.66101,0.1250524,99.01013,8.228652,0,282.1424
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,81.70799,68.7,0,-1,0,68.7,0,0,13.00799,21.17879,0,72.31579,68.7,0,0,121.0351,209.8266,0,72.31579,-72.31579,228.9493,54.51163,0.1250524,89.87879,0,0,209.8266
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,197.6966,68.7,0,-1,0,68.7,0,0,128.9966,148.7662,0,72.31579,68.7,0,0,201.386,137.5108,0,72.31579,-72.31579,152.7218,36.36226,0.1250524,217.4662,0,0,137.5108
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7369,65.19504,0,0,0,152.7218,36.36226,0.1250524,0,0,0,65.19504
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,39.34226,39.34226,0,-1,0,39.34226,0,0,7.105427E-15,0,0,41.4129,39.34226,0,0,281.7369,65.19504,0,41.4129,-41.4129,109.0687,25.96869,0.1250524,43.27648,0,0,65.19504
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,33.91588,22.59303,0,-1,0,22.59303,0,0,11.32285,14.71444,0,23.78214,22.59303,0,0,327.7512,23.78214,0,23.78214,-23.78214,84.00017,20,0.1250524,37.30747,0,0,23.78214
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250524,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,51.42651,0,0,-1,0,0,0,0,51.42651,56.56916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250524,56.56916,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,59.69932,0,0,-1,0,0,0,0,59.69932,65.66925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250524,65.66925,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,56.42783,0,0,-1,0,0,0,0,56.42783,62.07061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250524,62.07061,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250524,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,127.7737,81,81,0,22.761,81,0,0,46.77373,59.55111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250524,140.5511,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,45.32364,45.32364,81,0,22.761,45.32364,0,0,0,0,0,0,0,35.67636,33.89254,354.1758,0,33.89254,0,33.89254,116.1535,27.65553,0.1256136,49.856,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,77.68764,77.68764,81,0,22.761,77.68764,29.31433,0,0,0,22.77361,0,0,3.312352,3.146735,320.2833,30.50329,25.92035,0,25.92035,140.7437,33.51033,0.1259767,85.45641,18.21889,81,53.27691
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,47.27014,47.27014,81,0,22.761,47.27014,96.14902,0,0,0,45.44978,0,0,33.72986,32.04337,294.3629,53.8316,77.49314,0,77.49314,214.2601,51.01421,0.1266786,51.99715,36.35982,81,99.28138
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,77.79796,68.7,0,-1,0,68.7,93.72718,0,9.097961,16.87776,64.39057,72.31579,68.7,0,0,216.8698,123.5754,0,7.925217,-7.925217,205.9062,49.02519,0.1266786,85.57776,51.51246,0,187.966
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,26.02945,26.02945,0,-1,0,26.02945,367.8806,0,0,0,95.75729,27.39942,26.02945,0,0,225.6756,115.6502,68.35787,0,68.35787,270.7562,64.46563,0.1258532,28.63239,76.60583,0,211.4075
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,78.73954,68.7,0,-1,0,68.7,111.9808,0,10.03954,17.91349,76.93079,72.31579,68.7,0,0,157.3177,177.1723,4.615005,0,4.615005,275.1343,65.50805,0.1257978,86.61349,61.54464,0,254.1031
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,48.63067,48.63067,0,-1,0,48.63067,181.434,0,0,0,88.23256,51.19018,48.63067,0,0,152.7027,181.3258,37.04238,0,37.04238,310.2758,73.87505,0.1253554,53.49374,70.58604,0,269.5584
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,31.0827,31.0827,0,-1,0,31.0827,278.781,0,0,0,86.65267,32.71864,31.0827,0,0,115.6603,214.6639,53.93404,0,53.93404,361.4422,86.05749,0.1247168,34.19098,69.32214,0,301.3166
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.300616,1.300616,0,-1,0,1.300616,6586.66,22.57181,0,0,85.66715,1.369069,1.300616,0,0,61.72627,263.2046,61.72627,0,61.72627,420.0009,100,0.1239938,1.430678,68.53372,0,348.8717
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,83.36798,68.7,0,-1,0,68.7,82.13765,0,14.66798,23.00478,56.42857,72.31579,68.7,0,0,0,318.7582,0,15.88722,-15.88722,403.2542,96.01272,0.1239938,91.70478,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,55.19934,55.19934,0,-1,0,55.19934,86.3239,0,0,0,47.65023,58.10457,55.19934,0,0,17.65247,302.871,0,10.45435,-10.45435,392.2344,93.38895,0.1239938,60.71928,38.12018,0,350.5212
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,81.82622,68.7,0,-1,0,68.7,38.623,0,13.12622,21.30884,26.534,72.31579,68.7,0,0,29.26841,292.4167,0,45.78179,-45.78179,343.9761,81.89892,0.1239938,90.00884,21.2272,0,318.9507
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,-1,0,0,0,0,0,0,5.767413,0,0,0,0,80.13706,246.6349,5.767413,0,5.767413,349.4476,83.20164,0.1239267,0,4.61393,0,252.4023
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,99.51153,68.7,0,-1,0,68.7,0,0,30.81153,40.76268,0,72.31579,68.7,0,0,74.36965,251.8255,0,72.31579,-72.31579,273.2201,65.05226,0.1239267,109.4627,0,0,251.8255
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,81.78757,68.7,0,-1,0,68.7,0,0,13.08757,21.26632,0,72.31579,68.7,0,0,154.7205,179.5098,0,72.31579,-72.31579,196.9925,46.90289,0.1239267,89.96632,0,0,179.5098
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,86.81902,68.7,0,-1,0,68.7,0,0,18.11902,26.80092,0,72.31579,68.7,0,0,235.0714,107.194,0,72.31579,-72.31579,120.765,28.75351,0.1239267,95.50092,0,0,107.194
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,113.5336,33.13426,0,-1,0,33.13426,0,0,80.3993,91.75266,0,34.87817,33.13426,0,0,315.4223,34.87817,0,34.87817,-34.87817,84.00017,20,0.1239267,124.8869,0,0,34.87817
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,8.939867,0,0,-1,0,0,0,0,8.939867,9.833854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239267,9.833854,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,64.66142,0,0,-1,0,0,0,0,64.66142,71.12756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239267,71.12756,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,141.2251,0,0,-1,0,0,0,0,141.2251,155.3476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239267,155.3476,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,10.92183,0,0,-1,0,0,0,0,10.92183,12.01401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239267,12.01401,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,43.28066,0,0,-1,0,0,0,0,43.28066,47.60873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239267,47.60873,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,60.8623,0,0,-1,0,0,0,0,60.8623,66.94853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239267,66.94853,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,111.1721,81,81,0,22.761,81,0,0,30.17215,41.28937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239267,122.2894,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,61.62651,61.62651,81,0,22.761,61.62651,0,0,0,0,0,0,0,19.3735,18.40482,354.1758,0,18.40482,0,18.40482,101.4605,24.15722,0.1242233,67.78915,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,81.16422,81.16422,81,0,22.761,81.16422,19.37962,0,0,0,15.72931,0.1728638,0.1642206,0,0,335.771,16.56434,15.55645,0,15.55645,116.2187,27.67105,0.1244312,89.28064,12.58345,81,32.29365
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,23.80172,23.80172,81,0,22.761,23.80172,166.6682,0,0,0,39.6699,0,0,57.19828,54.33836,320.2145,30.56514,94.00826,0,94.00826,205.4027,48.90531,0.1249301,26.18189,31.73591,81,70.23504
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,226.2063,115.1726,67.46272,0,67.46272,269.4035,64.14355,0.1241533,0,53.97017,0,182.6353
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,101.3053,68.7,0,-1,0,68.7,140.4981,0,32.60533,42.73587,96.52222,72.31579,68.7,0,0,158.7436,175.889,24.20642,0,24.20642,292.3677,69.61122,0.1238769,111.4359,77.21777,0,272.4112
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,107.6286,68.7,0,-1,0,68.7,170.8404,0,38.92863,49.69149,117.3673,72.31579,68.7,0,0,134.5371,197.6748,45.05155,0,45.05155,335.1074,79.78731,0.1233658,118.3915,93.89387,0,315.0421
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,26.58226,26.58226,0,-1,0,26.58226,458.4023,4.386775,0,0,121.8537,27.98132,26.58226,0,0,89.48559,238.2212,89.48559,0,89.48559,420.0009,100,0.122363,29.24048,97.48295,0,360.0749
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,132.6424,68.7,0,-1,0,68.7,180.7715,51.87421,63.94238,77.20662,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.122363,145.9066,99.35201,0,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,63.91251,63.91251,0,-1,0,63.91251,162.6064,36.64949,0,1.603756,103.9258,67.27632,63.91251,0,0,0,318.7582,0,0,0,420.0009,100,0.122363,70.30376,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,34.68616,34.68616,0,-1,0,34.68616,225.3717,41.66104,0,0,78.17279,36.51175,34.68616,0,0,0,318.7582,0,0,0,420.0009,100,0.122363,38.15478,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.907217,2.907217,0,-1,0,2.907217,2053.615,56.64281,0,0,59.70304,3.060228,2.907217,0,0,0,318.7582,0,0,0,420.0009,100,0.122363,3.197939,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,28.44723,28.44723,0,-1,0,28.44723,114.9565,2.757473,0,0,32.70193,29.94445,28.44723,0,0,0,318.7582,0,0,0,420.0009,100,0.122363,31.29196,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,126.4175,68.7,0,-1,0,68.7,14.42037,0,57.71752,70.35928,9.906797,72.31579,68.7,0,0,0,318.7582,0,62.40899,-62.40899,354.216,84.33697,0.122363,139.0593,7.925437,0,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,51.01199,51.01199,0,-1,0,51.01199,0,0,7.105427E-15,0,0,53.69683,51.01199,0,0,69.34332,256.3492,0,53.69683,-53.69683,297.6146,70.86047,0.122363,56.11319,0,0,256.3492
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,82.21567,68.7,0,-1,0,68.7,0,0,13.51567,21.73723,0,72.31579,68.7,0,0,129.0065,202.6524,0,72.31579,-72.31579,221.387,52.71109,0.122363,90.43723,0,0,202.6524
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,34.59064,34.59064,0,-1,0,34.59064,0,0,0,0,0,36.4112,34.59064,0,0,209.3573,130.3366,0,36.4112,-36.4112,183.0063,43.57283,0.122363,38.0497,0,0,130.3366
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,106.6694,68.7,0,-1,0,68.7,0,0,37.96936,48.63629,0,72.31579,68.7,0,0,249.8142,93.92542,0,72.31579,-72.31579,106.7787,25.42345,0.122363,117.3363,0,0,93.92542
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,89.33392,20.52914,0,-1,0,20.52914,0,0,68.80477,77.73816,0,21.60963,20.52914,0,0,330.1651,21.60963,0,21.60963,-21.60963,84.00017,20,0.122363,98.26731,0,0,21.60963
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,73.34364,0,0,-1,0,0,0,0,73.34364,80.67801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122363,80.67801,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,5.28155,0,0,-1,0,0,0,0,5.28155,5.809706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122363,5.809706,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,45.53118,0,0,-1,0,0,0,0,45.53118,50.0843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122363,50.0843,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,62.01983,0,0,-1,0,0,0,0,62.01983,68.22181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122363,68.22181,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122363,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122363,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,29.28316,29.28316,81,0,22.761,29.28316,0,0,0,0,0,0,0,51.71684,49.131,354.1758,0,49.131,0,49.131,130.6099,31.09754,0.1231341,32.21148,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,305.0448,44.2179,74.9826,0,74.9826,201.7447,48.03435,0.1236194,0,5.026079,81,50.5005
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,115.0112,115.0112,81,0,22.761,115.0112,19.93572,0,0,0,22.92832,35.8013,34.01123,0,0,230.0622,111.7022,0,12.87298,-12.87298,188.1754,44.80357,0.1236194,126.5124,18.34265,81,134.6306
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,49.48317,49.48317,0,-1,0,49.48317,51.37563,0,7.105427E-15,0,25.42229,52.08755,49.48317,0,0,244.3655,98.82925,0,26.66526,-26.66526,160.0677,38.11128,0.1236194,54.43149,20.33783,0,124.2515
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,15.44747,15.44747,0,-1,0,15.44747,190.9094,0,0,0,29.49067,16.26049,15.44747,0,0,273.9936,72.16399,13.23018,0,13.23018,172.6189,41.09967,0.1234727,16.99221,23.59253,0,101.6547
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,99.60585,68.7,0,-1,0,68.7,70.92173,0,30.90585,40.86643,48.72323,72.31579,68.7,0,0,260.7634,84.07114,0,23.59256,-23.59256,147.7502,35.17855,0.1234727,109.5664,38.97858,0,132.7944
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,87.12891,68.7,0,-1,0,68.7,136.9835,0,18.42892,27.14181,94.10764,72.31579,68.7,0,0,286.9774,60.47859,21.79185,0,21.79185,168.4238,40.10081,0.1232318,95.8418,75.28611,0,154.5862
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,63.94362,63.94362,0,-1,0,63.94362,95.31305,0,0,1.637986,60.94661,67.30907,63.94362,0,0,265.1855,80.09125,0,6.362462,-6.362462,161.7171,38.504,0.1232318,70.33798,48.75729,0,141.0379
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,272.2549,73.72879,35.83711,0,35.83711,195.7152,46.59876,0.1228376,0,28.66969,0,109.5659
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,33.86161,33.86161,0,-1,0,33.86161,135.7061,0,0,0,45.95226,35.6438,33.86161,0,0,236.4178,105.9822,10.30846,0,10.30846,205.4947,48.9272,0.1227246,37.24776,36.76181,0,151.9344
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,116.8594,68.7,0,-1,0,68.7,57.99231,0,48.15939,59.84533,39.84072,72.31579,68.7,0,0,226.1094,115.2598,0,32.47507,-32.47507,171.2629,40.77681,0.1227246,128.5453,31.87258,0,155.1005
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,63.04681,63.04681,0,-1,0,63.04681,39.00633,0,7.105427E-15,0.651485,24.59224,66.36506,63.04681,0,0,262.1928,82.78473,0,41.77282,-41.77282,127.2305,30.29292,0.1227246,69.35149,19.67379,0,107.377
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,-1,0,0,0,0,0,0,8.818901,0,0,0,0,308.607,41.01191,8.818901,0,8.818901,135.5969,32.2849,0.1226282,0,7.055121,0,49.83081
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,74.71852,46.50148,0,-1,0,46.50148,0,0,28.21704,35.68889,0,48.94893,46.50148,0,0,299.7881,48.94893,0,48.94893,-48.94893,84.00017,20,0.1226282,82.19037,0,0,48.94893
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,93.07734,0,0,-1,0,0,0,0,93.07734,102.3851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226282,102.3851,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,46.02704,0,0,-1,0,0,0,0,46.02704,50.62975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226282,50.62975,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,36.54745,0,0,-1,0,0,0,0,36.54745,40.20219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226282,40.20219,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226282,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226282,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,76.64288,0,0,-1,0,0,0,0,76.64288,84.30717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226282,84.30717,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,7.331119,0,0,-1,0,0,0,0,7.331119,8.06423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226282,8.06423,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,16.50152,0,0,-1,0,0,0,0,16.50152,18.15167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226282,18.15167,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,25.25332,0,0,-1,0,0,0,0,25.25332,27.77865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226282,27.77865,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226282,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,28.05458,28.05458,81,0,22.761,28.05458,0,0,0,0,0,0,0,52.94542,50.29815,354.1758,0,50.29815,0,50.29815,131.7172,31.36117,0.1234014,30.86003,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,46.70804,46.70804,81,0,22.761,46.70804,40.00212,0,0,0,18.68421,0,0,34.29196,32.57736,303.8777,45.26834,51.26157,0,51.26157,180.3482,42.93996,0.1241347,51.37885,14.94736,81,63.95255
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,93.66341,93.66341,81,0,22.761,93.66341,32.84452,0,0,0,30.76329,13.3299,12.6634,0,0,252.6161,91.40375,17.4334,0,17.4334,196.8869,46.87775,0.1243543,103.0297,24.61064,81,122.167
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,46.11566,46.11566,0,-1,0,46.11566,85.96653,7.105427E-15,0,0,39.64403,48.5428,46.11566,0,0,235.1827,107.0938,0,8.898767,-8.898767,187.5068,44.64439,0.1243543,50.72722,31.71523,0,146.7378
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,15.09764,15.09764,0,-1,0,15.09764,432.2622,0,0,0,65.26138,15.89225,15.09764,0,0,245.0702,98.19504,49.36913,0,49.36913,234.3425,55.79572,0.1238154,16.6074,52.20911,0,163.4564
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,28.51703,28.51703,0,-1,0,28.51703,272.8599,0,0,0,77.81154,30.01793,28.51703,0,0,195.7011,142.6273,47.79361,0,47.79361,279.6835,66.59118,0.123298,31.36874,62.24923,0,220.4388
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,11.44687,11.44687,0,-1,0,11.44687,686.41,0,0,0,78.57247,12.04934,11.44687,0,0,147.9075,185.6415,66.52313,0,66.52313,342.7929,81.61719,0.1225851,12.59156,62.85798,0,264.214
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,26.91578,26.91578,0,-1,0,26.91578,272.5565,0,0,0,73.36069,28.3324,26.91578,0,0,81.38433,245.5123,45.02829,0,45.02829,385.5105,91.78802,0.1221072,29.60735,58.68855,0,318.873
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,19.43934,19.43934,0,-1,0,19.43934,289.6124,0,0,0,56.29875,20.46247,19.43934,0,0,36.35604,286.0378,35.83628,0,35.83628,419.5078,99.8826,0.1217295,21.38328,45.039,0,342.3365
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,-1,0,0,0,58.40713,0,0,58.92688,0,0,0,0,0.5197582,318.2904,0.5197582,0,0.5197582,420.0009,100,0.1217241,0,47.14151,0,377.2173
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,-1,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217241,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,-1,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217241,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,-1,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217241,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217241,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,11.6873,11.6873,0,-1,0,11.6873,0,0,1.776357E-15,0,0,12.30242,11.6873,0,0,0,318.7582,0,12.30242,-12.30242,407.033,96.91241,0.1217241,12.85603,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,14.63971,14.63971,0,-1,0,14.63971,0,0,1.776357E-15,0,0,15.41023,14.63971,0,0,13.66936,306.4558,0,15.41023,-15.41023,390.7892,93.04485,0.1217241,16.10369,0,0,306.4558
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,42.24795,42.24795,0,-1,0,42.24795,0,0,0,0,0,44.47153,42.24795,0,0,30.79183,291.0456,0,44.47153,-44.47153,343.912,81.88365,0.1217241,46.47275,0,0,291.0456
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,80.20464,246.5741,0,1.69479,-1.69479,342.1256,81.45831,0.1217241,1.771055,0,0,246.5741
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.08774,244.8793,0,0,0,342.1256,81.45831,0.1217241,0,0,0,244.8793
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,33.8446,33.8446,0,-1,0,33.8446,0,0,0,0,0,35.6259,33.8446,0,0,82.08774,244.8793,0,35.6259,-35.6259,304.5726,72.51714,0.1217241,37.22906,0,0,244.8793
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,25.96207,25.96207,0,-1,0,25.96207,0,0,3.552714E-15,0,0,27.3285,25.96207,0,0,121.6721,209.2534,0,27.3285,-27.3285,275.7658,65.65839,0.1217241,28.55828,0,0,209.2534
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,36.56601,36.56601,0,-1,0,36.56601,0,0,7.105427E-15,0,0,38.49053,36.56601,0,0,152.0371,181.9249,0,38.49053,-38.49053,235.1932,55.99828,0.1217241,40.22261,0,0,181.9249
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,17.59866,17.59866,0,-1,0,17.59866,0,0,0,0,0,18.5249,17.59866,0,0,194.8043,143.4343,0,18.5249,-18.5249,215.6663,51.34901,0.1217241,19.35852,0,0,143.4343
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,63.53999,63.53999,81,0,22.761,63.53999,0,0,0,0,0,0,0,17.46001,16.58701,215.3876,124.9094,16.58701,0,16.58701,231.4021,55.09562,0.1219731,69.89399,0,81,124.9094
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,139.3437,139.3437,81,0,22.761,139.3437,0,0,0,3.57811,0,61.41446,58.34374,0,0,198.8006,139.8377,0,61.41446,-61.41446,166.6656,39.6822,0.1219731,153.2781,0,81,139.8377
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,60.53009,60.53009,81,0,22.761,60.53009,19.71092,0,0,0,11.93104,0,0,20.46992,19.44642,267.0388,78.42327,31.37746,0,31.37746,196.4328,46.76963,0.1224126,66.58309,9.54483,81,90.35431
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,63.08949,63.08949,81,0,22.761,63.08949,56.9212,0,0,0,35.91129,0,0,17.91051,17.01498,235.6614,106.663,52.92628,0,52.92628,246.6431,58.72443,0.1231096,69.39844,28.72903,81,142.5743
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,80.91415,68.7,0,-1,0,68.7,77.28797,0,12.21414,20.30556,53.09684,72.31579,68.7,0,0,182.7351,154.2966,0,19.21895,-19.21895,226.3846,53.90097,0.1231096,89.00556,42.47747,0,207.3935
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,0,0,0,59.85925,0,0,0,0,204.0895,135.0777,59.85925,0,59.85925,283.172,67.42178,0.1224823,0,47.8874,0,194.9369
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,48.19198,48.19198,0,-1,0,48.19198,216.8632,0,0,0,104.5107,50.7284,48.19198,0,0,144.2302,188.951,53.78228,0,53.78228,334.1944,79.56993,0.1219241,53.01118,83.60855,0,293.4617
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,21.30919,0,0,111.7571,0,0,0,0,90.44796,237.3551,90.44796,0,90.44796,420.0009,100,0.1209967,0,89.40572,0,349.1122
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209967,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,169.614,68.7,0,-1,0,68.7,102.0698,0,100.914,117.8754,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1209967,186.5754,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,99.62154,68.7,0,-1,0,68.7,106.0643,0,30.92154,40.88369,72.8662,72.31579,68.7,0,0,2.437571,316.5644,0.5504044,0,0.5504044,418.2105,99.57373,0.1209911,109.5837,58.29295,0,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,31.36708,31.36708,0,-1,0,31.36708,175.4471,20.12748,0,0,55.03263,33.01797,31.36708,0,0,1.887166,317.0598,1.887166,0,1.887166,420.0009,100,0.1209719,34.50378,44.0261,0,372.0924
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,80.88107,68.7,0,-1,0,68.7,44.99553,0,12.18107,20.26917,30.91193,72.31579,68.7,0,0,0,318.7582,0,41.40386,-41.40386,376.3573,89.60871,0.1209719,88.96918,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,63.38834,63.38834,0,-1,0,63.38834,5.648137,0,0,1.027179,3.580261,66.72457,63.38834,0,0,46.00429,277.3544,0,63.14431,-63.14431,309.7974,73.76114,0.1209719,69.72718,2.864208,0,280.9346
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,64.73936,64.73936,0,-1,0,64.73936,0,0,0,2.513295,0,68.14669,64.73936,0,0,116.1646,214.2101,0,68.14669,-68.14669,237.9645,56.65809,0.1209719,71.21329,0,0,214.2101
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,117.2825,68.7,0,-1,0,68.7,0,0,48.58254,60.3108,0,72.31579,68.7,0,0,191.8832,146.0634,0,72.31579,-72.31579,161.7369,38.50872,0.1209719,129.0108,0,0,146.0634
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,184.5069,68.7,0,-1,0,68.7,0,0,115.8069,134.2576,0,72.31579,68.7,0,0,272.2341,73.74757,0,72.31579,-72.31579,85.5094,20.35934,0.1209719,202.9576,0,0,73.74757
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,4.787298,1.360191,0,-1,0,1.360191,0,0,3.427107,3.905836,0,1.43178,1.360191,0,0,352.5849,1.43178,0,1.43178,-1.43178,84.00017,20,0.1209719,5.266028,0,0,1.43178
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209719,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,29.6773,0,0,-1,0,0,0,0,29.6773,32.64503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209719,32.64503,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.991884,0,0,-1,0,0,0,0,2.991884,3.291072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209719,3.291072,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209719,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209719,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209719,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,5.390976,5.390976,77.70676,0,21.92781,5.390976,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1216274,5.930074,0,81,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,36.29483,36.29483,81,0,22.761,36.29483,0,0,0,0,0,0,0,44.70517,42.46991,285.4758,61.83,42.46991,0,42.46991,189.4652,45.11068,0.1222439,39.92431,0,81,61.83
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,243.0059,100.0529,75.57049,0,75.57049,261.1577,62.18027,0.1226908,0,5.496388,81,106.9234
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,146.5562,146.5562,81,0,22.761,146.5562,22.20331,0,0,11.51187,32.54034,69.00658,65.55625,0,0,167.4354,168.0664,0,36.46624,-36.46624,222.7189,53.0282,0.1226908,161.2119,26.03227,81,200.6067
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,41.57813,41.57813,0,-1,0,41.57813,87.98382,0,7.105427E-15,0,36.58203,43.76645,41.57813,0,0,207.9534,131.6001,0,7.184427,-7.184427,215.1458,51.22509,0.1226908,45.73594,29.26562,0,168.1821
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,14.24497,14.24497,0,-1,0,14.24497,369.8555,0,0,0,52.68579,14.9947,14.24497,0,0,215.9361,124.4157,37.69109,0,37.69109,250.9027,59.73863,0.1223091,15.66946,42.14864,0,177.1015
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,78.44013,68.7,0,-1,0,68.7,142.1598,0,9.740129,17.58414,97.66381,72.31579,68.7,0,0,178.2451,158.3377,25.34802,0,25.34802,274.95,65.46415,0.1220538,86.28414,78.13105,0,256.0015
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,29.54429,29.54429,0,-1,0,29.54429,375.976,0,0,0,111.0794,31.09925,29.54429,0,0,152.897,181.1509,79.98018,0,79.98018,350.8258,83.52979,0.1212552,32.49872,88.86355,0,292.2303
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,85.32626,68.7,0,-1,0,68.7,132.2673,0,16.62626,25.15888,90.86762,72.31579,68.7,0,0,72.91685,253.1331,18.55184,0,18.55184,368.4257,87.72022,0.1210715,93.85888,72.6941,0,344.0007
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,12.3044,12.3044,0,-1,0,12.3044,365.8017,0,0,0,45.0097,12.952,12.3044,0,0,54.36501,269.8297,32.0577,0,32.0577,398.8383,94.9613,0.1207553,13.53484,36.00776,0,314.8394
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,14.22544,14.22544,0,-1,0,14.22544,256.026,0,0,0,36.42084,14.97415,14.22544,0,0,22.30731,298.6816,21.44669,0,21.44669,419.1844,99.8056,0.1205446,15.64799,29.13667,0,335.1025
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,8.489878,8.489878,0,-1,0,8.489878,310.5188,16.56533,0,0,26.36267,8.936713,8.489878,0,0,0.860625,317.9837,0.860625,0,0.860625,420.0009,100,0.1205362,9.338865,21.09013,0,344.3463
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,65.72108,65.72108,0,-1,0,65.72108,8.583636,0,0,3.593184,5.641258,69.18008,65.72108,0,0,0,318.7582,0,63.53882,-63.53882,353.0251,84.05341,0.1205362,72.29318,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,150.9485,68.7,0,-1,0,68.7,3.622398,0,82.24845,97.34329,2.488587,72.31579,68.7,0,0,70.59869,255.2194,0,69.8272,-69.8272,279.4207,66.52861,0.1205362,166.0433,1.99087,0,257.708
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,110.3131,68.7,0,-1,0,68.7,0,0,41.61312,52.64444,0,72.31579,68.7,0,0,148.1845,185.3922,0,72.31579,-72.31579,203.1932,48.37923,0.1205362,121.3444,0,0,185.3922
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,137.4908,68.7,0,-1,0,68.7,0,0,68.79077,82.53985,0,72.31579,68.7,0,0,228.5354,113.0764,0,72.31579,-72.31579,126.9656,30.22985,0.1205362,151.2399,0,0,113.0764
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,135.0708,38.72259,0,-1,0,38.72259,0,0,96.34818,109.8552,0,40.76062,38.72259,0,0,308.8862,40.76062,0,40.76062,-40.76062,84.00017,20,0.1205362,148.5778,0,0,40.76062
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,70.90164,0,0,-1,0,0,0,0,70.90164,77.99181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205362,77.99181,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,18.36632,0,0,-1,0,0,0,0,18.36632,20.20295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205362,20.20295,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,25.75504,0,0,-1,0,0,0,0,25.75504,28.33054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205362,28.33054,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,49.17262,0,0,-1,0,0,0,0,49.17262,54.08988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205362,54.08988,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,62.18089,0,0,-1,0,0,0,0,62.18089,68.39897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205362,68.39897,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,6.090378,0,0,-1,0,0,0,0,6.090378,6.699416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205362,6.699416,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,14.33758,0,0,-1,0,0,0,0,14.33758,15.77134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205362,15.77134,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,61.24812,61.24812,81,0,22.761,61.24812,0,0,0,0,0,0,0,19.75188,18.76428,354.1758,0,18.76428,0,18.76428,101.8015,24.23841,0.1208034,67.37293,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,63.73534,63.73534,81,0,22.761,63.73534,0,0,0,0,0,0,0,17.26467,16.40143,335.4115,16.88786,16.40143,0,16.40143,117.3613,27.94311,0.1210363,70.10887,0,81,16.88786
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,109.8731,109.8731,81,0,22.761,109.8731,15.92341,0,0,6.46961,17.49555,30.39278,28.87314,0,0,319.0101,31.64915,0,12.89723,-12.89723,103.7664,24.70624,0.1210363,120.8605,13.99644,81,49.14469
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,43.66558,43.66558,81,0,22.761,43.66558,112.0779,0,0,0,48.93948,0,0,37.33442,35.46769,333.3403,18.75191,84.40717,0,84.40717,183.8421,43.77184,0.1215889,48.03214,39.15158,81,67.6914
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,44.50725,44.50725,0,-1,0,44.50725,177.0811,0,0,0,78.81393,46.84974,44.50725,0,0,248.9332,94.71838,31.9642,0,31.9642,214.166,50.9918,0.1212767,48.95797,63.05115,0,173.5323
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,0,0,0,106.6366,0,0,0,0,216.969,123.4862,106.6366,0,106.6366,315.3303,75.0785,0.1202466,0,85.30924,0,230.1227
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,107.0834,68.7,0,-1,0,68.7,175.4105,0,38.38343,49.09177,120.507,72.31579,68.7,0,0,110.3324,219.459,48.19123,0,48.19123,361.0485,85.96377,0.1197868,117.7918,96.40562,0,339.9661
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,18.44239,18.44239,0,-1,0,18.44239,655.8958,39.40864,0,0,120.9629,19.41304,18.44239,0,0,62.14119,262.8311,62.14119,0,62.14119,420.0009,100,0.1191991,20.28663,96.77029,0,383.794
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191991,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.916314,1.916314,0,-1,0,1.916314,5148.582,96.64579,0,0,98.66296,2.017172,1.916314,0,0,0,318.7582,0,0,0,420.0009,100,0.1191991,2.107945,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,45.47894,45.47894,0,-1,0,45.47894,176.6958,32.48684,0,0,80.35941,47.87257,45.47894,0,0,0,318.7582,0,0,0,420.0009,100,0.1191991,50.02684,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,39.19277,39.19277,0,-1,0,39.19277,142.7525,14.69313,0,0,55.94868,41.25555,39.19277,0,0,0,318.7582,0,0,0,420.0009,100,0.1191991,43.11205,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,174.8466,68.7,0,-1,0,68.7,37.69241,0,106.1466,123.6313,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1191991,192.3313,20.71575,0,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,43.26499,43.26499,0,-1,0,43.26499,20.14307,0,0,0,8.714898,45.54209,43.26499,0,0,51.57901,272.3371,0,36.82719,-36.82719,332.2494,79.10685,0.1191991,47.59148,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,51.18971,51.18971,0,-1,0,51.18971,0,0,7.105427E-15,0,0,53.8839,51.18971,0,0,92.49811,235.5099,0,53.8839,-53.8839,275.4508,65.5834,0.1191991,56.30868,0,0,235.5099
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,96.6316,68.7,0,-1,0,68.7,0,0,27.93159,37.59476,0,72.31579,68.7,0,0,152.3691,181.626,0,72.31579,-72.31579,199.2233,47.43402,0.1191991,106.2948,0,0,181.626
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,29.94322,29.94322,0,-1,0,29.94322,0,0,3.552714E-15,0,0,31.51918,29.94322,0,0,232.72,109.3102,0,31.51918,-31.51918,165.9991,39.52353,0.1191991,32.93755,0,0,109.3102
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,19.99828,19.99828,0,-1,0,19.99828,0,0,3.552714E-15,0,0,21.05082,19.99828,0,0,267.7413,77.79105,0,21.05082,-21.05082,143.8096,34.24032,0.1191991,21.9981,0,0,77.79105
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,39.93963,39.93963,0,-1,0,39.93963,0,0,0,0,0,42.04172,39.93963,0,0,291.1311,56.74023,0,42.04172,-42.04172,99.49377,23.68894,0.1191991,43.93359,0,0,56.74023
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,20.17443,13.96359,0,-1,0,13.96359,0,0,6.210835,8.228277,0,14.69852,13.96359,0,0,337.8441,14.69852,0,14.69852,-14.69852,84.00017,20,0.1191991,22.19187,0,0,14.69852
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,32.26147,0,0,-1,0,0,0,0,32.26147,35.48761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191991,35.48761,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191991,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,22.1101,0,0,-1,0,0,0,0,22.1101,24.32111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191991,24.32111,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,29.40199,0,0,-1,0,0,0,0,29.40199,32.34219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191991,32.34219,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191991,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,16.91636,16.91636,81,0,22.761,16.91636,0,0,0,0,0,0,0,64.08364,60.87946,354.1758,0,60.87946,0,60.87946,141.7555,33.75124,0.1199708,18.60799,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,293.2964,54.79152,82.05548,0,82.05548,219.6002,52.28565,0.1203449,0,10.68439,81,68.147
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,71.57774,71.57774,81,0,22.761,71.57774,49.15593,0,0,0,35.1847,0,0,9.422266,8.951153,211.2409,128.6414,44.13585,0,44.13585,261.4711,62.2549,0.1208688,78.7355,28.14776,81,163.8261
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,128.6936,68.7,0,-1,0,68.7,116.2822,0,59.99363,72.86298,79.88584,72.31579,68.7,0,0,167.105,168.3637,7.570048,0,7.570048,268.6527,63.9648,0.1207977,141.563,63.90867,0,248.2496
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,61.38777,61.38777,0,-1,0,61.38777,164.6409,0,0,0,101.0694,64.61871,61.38777,0,0,159.535,175.1768,36.45068,0,36.45068,303.2328,72.19815,0.1204562,67.52655,80.85551,0,276.2462
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,56.90145,56.90145,0,-1,0,56.90145,203.6107,0,0,0,115.8574,59.89626,56.90145,0,0,123.0843,207.9824,55.96118,0,55.96118,356.3223,84.83847,0.1199358,62.59159,92.68595,0,323.8398
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,105.7708,68.7,0,-1,0,68.7,181.2813,0,37.07078,47.64786,124.5403,72.31579,68.7,0,0,67.1231,258.3474,52.22447,0,52.22447,405.8668,96.63475,0.1194541,116.3479,99.63221,0,382.8877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,53.02659,53.02659,0,-1,0,53.02659,211.9778,41.68851,0,0,112.4046,55.81746,53.02659,0,0,14.89863,305.3495,14.89863,0,14.89863,420.0009,100,0.1193174,58.32925,89.92368,0,417.7541
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,138.0038,68.7,0,-1,0,68.7,124.228,13.02882,69.30383,83.10421,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1193174,151.8042,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,69.55742,68.7,0,-1,0,68.7,114.3246,6.225221,0.8574222,7.813164,78.54101,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1193174,76.51316,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,-1,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193174,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,89.21744,68.7,0,-1,0,68.7,47.59134,0,20.51744,29.43918,32.69525,72.31579,68.7,0,0,0,318.7582,0,39.62054,-39.62054,378.2371,90.05628,0.1193174,98.13918,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,61.72997,61.72997,0,-1,0,61.72997,5.704875,0,0,0,3.521617,64.97891,61.72997,0,0,44.02282,279.1377,0,61.4573,-61.4573,313.4554,74.6321,0.1193174,67.90296,2.817294,0,282.6593
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,28.93958,28.93958,0,-1,0,28.93958,0,0,3.552714E-15,0,0,30.46271,28.93958,0,0,112.3087,217.6804,0,30.46271,-30.46271,281.3449,66.98676,0.1193174,31.83354,0,0,217.6804
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,113.182,68.7,0,-1,0,68.7,0,0,44.48197,55.80017,0,72.31579,68.7,0,0,146.1562,187.2177,0,72.31579,-72.31579,205.1174,48.83738,0.1193174,124.5002,0,0,187.2177
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,90.20414,68.7,0,-1,0,68.7,0,0,21.50414,30.52455,0,72.31579,68.7,0,0,226.507,114.9019,0,72.31579,-72.31579,128.8899,30.688,0.1193174,99.22455,0,0,114.9019
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,48.5062,40.45679,0,-1,0,40.45679,0,0,8.049408,12.90003,0,42.5861,40.45679,0,0,306.8579,42.5861,0,42.5861,-42.5861,84.00017,20,0.1193174,53.35682,0,0,42.5861
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193174,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193174,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193174,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193174,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,49.13706,0,0,-1,0,0,0,0,49.13706,54.05076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193174,54.05076,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,5.592277,0,0,-1,0,0,0,0,5.592277,6.151505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193174,6.151505,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,61.68589,61.68589,81,0,22.761,61.68589,0,0,0,0,0,0,0,19.31411,18.34841,354.1758,0,18.34841,0,18.34841,101.407,24.14447,0.119566,67.85448,0,81,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,335.8274,16.51357,68.7,0,68.7,166.5815,39.66219,0.120056,0,0,81,16.51357
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,46.3346,46.3346,81,0,22.761,46.3346,16.47644,7.105427E-15,0,0,7.63429,0,0,34.6654,32.93213,267.1274,78.34357,40.56642,0,40.56642,205.0662,48.8252,0.1205818,50.96806,6.107432,81,85.97786
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,66.79868,66.79868,81,0,22.761,66.79868,19.08964,0,0,0,12.75163,0,0,14.20133,13.49126,226.561,114.8533,26.24289,0,26.24289,229.9624,54.75285,0.1209032,73.47854,10.2013,81,127.605
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,200.3181,138.4719,9.795241,0,9.795241,239.255,56.96536,0.1208133,0,7.836193,0,148.2672
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,107.2043,68.7,0,-1,0,68.7,16.50942,0,38.50432,49.22475,11.34197,72.31579,68.7,0,0,190.5228,147.2877,0,60.97382,-60.97382,174.983,41.66253,0.1208133,117.9248,9.073579,0,158.6296
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,258.2715,86.31384,18.13539,0,18.13539,192.1877,45.75888,0.1206474,0,14.50831,0,104.4492
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,240.1361,102.6357,17.13671,0,17.13671,208.445,49.62967,0.120491,0,13.70937,0,119.7724
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,32.97218,32.97218,0,-1,0,32.97218,103.1444,0,0,0,34.00895,34.70755,32.97218,0,0,222.9994,118.0587,0,0.6986061,-0.6986061,207.7086,49.45433,0.120491,36.26939,27.20716,0,152.0677
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,12.24814,12.24814,0,-1,0,12.24814,208.5092,0,0,0,25.53849,12.89278,12.24814,0,0,223.7757,117.3601,12.64572,0,12.64572,219.7054,52.3107,0.1203758,13.47295,20.4308,0,142.8986
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,41.23053,41.23053,0,-1,0,41.23053,50.36133,0,0,0,20.76424,43.40055,41.23053,0,0,211.1299,128.7413,0,22.63631,-22.63631,195.8446,46.62958,0.1203758,45.35358,16.61139,0,149.5055
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,-1,0,0,0,0,0,0,4.981838,0,0,0,0,236.2814,106.105,4.981838,0,4.981838,200.5708,47.75486,0.1203305,0,3.985471,0,111.0868
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,-1,0,0,0,0,0,0,6.355579,0,0,0,0,231.2996,110.5886,6.355579,0,6.355579,206.6002,49.19043,0.1202727,0,5.084464,0,116.9442
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,39.73191,39.73191,0,-1,0,39.73191,10.96193,0,0,0,4.355385,41.82306,39.73191,0,0,224.944,116.3086,0,37.46768,-37.46768,167.1058,39.78703,0.1202727,43.7051,3.484308,0,120.664
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,85.51293,68.7,0,-1,0,68.7,0,0,16.81293,25.36423,0,72.31579,68.7,0,0,266.5747,78.84097,0,72.31579,-72.31579,90.8783,21.63765,0.1202727,94.06423,0,0,78.84097
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,41.87887,6.198915,0,-1,0,6.198915,0,0,35.67995,39.86784,0,6.525174,6.198915,0,0,346.9256,6.525174,0,6.525174,-6.525174,84.00017,20,0.1202727,46.06676,0,0,6.525174
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,44.05933,0,0,-1,0,0,0,0,44.05933,48.46526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202727,48.46526,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,3.868098,0,0,-1,0,0,0,0,3.868098,4.254908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202727,4.254908,0,0,0
