Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,29.67802,0,0,-1,0,0,0,0,29.67802,32.64582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202727,32.64582,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,43.7677,0,0,-1,0,0,0,0,43.7677,48.14447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202727,48.14447,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,46.63165,0,0,-1,0,0,0,0,46.63165,51.29482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202727,51.29482,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,3.677245,0,0,-1,0,0,0,0,3.677245,4.04497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202727,4.04497,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,36.23975,0,0,-1,0,0,0,0,36.23975,39.86373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202727,39.86373,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,32.2423,0,0,-1,0,0,0,0,32.2423,35.46653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202727,35.46653,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,38.83049,38.83049,81,0,22.761,38.83049,0,0,0,0,0,0,0,42.16951,40.06103,354.1758,0,40.06103,0,40.06103,122.0054,29.04885,0.1208025,42.71354,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,91.86259,91.86259,81,0,22.761,91.86259,0,0,0,0,0,11.4343,10.86259,0,0,314.1148,36.05493,0,11.4343,-11.4343,109.9526,26.17913,0.1208025,101.0489,0,81,36.05493
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,92.15401,92.15401,81,0,22.761,92.15401,15.07396,0,0,0,13.89126,11.74106,11.15401,0,0,326.8195,24.62062,2.150198,0,2.150198,111.9924,26.66481,0.1208261,101.3694,11.11301,81,38.51189
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,24.8466,24.8466,81,0,22.761,24.8466,104.5089,0,0,0,25.96691,0,0,56.1534,53.34573,324.6694,26.5558,79.31264,0,79.31264,187.235,44.57968,0.121387,27.33126,20.77353,81,52.52271
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,29.42795,29.42795,0,-1,0,29.42795,121.325,0,0,0,35.70346,30.97679,29.42795,0,0,245.3567,97.93718,4.726678,0,4.726678,191.7191,45.64732,0.121344,32.37074,28.56277,0,133.6406
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,22.70725,22.70725,0,-1,0,22.70725,177.0053,0,0,0,40.19303,23.90237,22.70725,0,0,240.6301,102.1912,16.29066,0,16.29066,207.1738,49.327,0.1211963,24.97797,32.15443,0,142.3842
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,224.3394,116.8528,32.70098,0,32.70098,238.1967,56.71339,0.120901,0,26.16079,0,149.5538
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,139.4767,68.7,0,-1,0,68.7,67.40275,0,70.77669,84.72436,46.30569,72.31579,68.7,0,0,191.6384,146.2837,0,26.0101,-26.0101,210.7796,50.18553,0.120901,153.4244,37.04455,0,192.5894
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,32.29776,32.29776,0,-1,0,32.29776,184.8012,0,0,0,59.68666,33.99764,32.29776,0,0,220.5385,120.2736,25.68902,0,25.68902,235.1504,55.98808,0.1206699,35.52754,47.74933,0,179.9602
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,19.6777,19.6777,0,-1,0,19.6777,336.7831,0,0,0,66.27118,20.71337,19.6777,0,0,194.8495,143.3937,45.55781,0,45.55781,278.3703,66.27851,0.1202624,21.64547,53.01694,0,209.6649
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,-1,0,0,0,0,0,0,50.30615,0,0,0,0,149.2917,184.3957,50.30615,0,50.30615,326.0949,77.64149,0.1198155,0,40.24492,0,234.7019
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,99.40437,68.7,0,-1,0,68.7,32.33179,0,30.70436,40.6448,22.21194,72.31579,68.7,0,0,98.98553,229.6712,0,50.10385,-50.10385,273.2808,65.06673,0.1198155,109.3448,17.76955,0,251.8832
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,-1,0,0,0,0,0,0,5.371132,0,0,0,0,154.6565,179.5674,5.371132,0,5.371132,278.3763,66.27995,0.119768,0,4.296906,0,184.9385
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,-1,0,0,0,0,0,0,2.670212,0,0,0,0,149.2853,184.4014,2.670212,0,2.670212,280.9095,66.88309,0.1197444,0,2.13617,0,187.0716
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.6151,186.8046,0,0,0,280.9095,66.88309,0.1197444,0,0,0,186.8046
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,45.97304,45.97304,0,-1,0,45.97304,0,0,7.105427E-15,0,0,48.39267,45.97304,0,0,146.6151,186.8046,0,48.39267,-48.39267,229.8992,54.73779,0.1197444,50.57034,0,0,186.8046
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,8.796169,8.796169,0,-1,0,8.796169,0,0,1.776357E-15,0,0,9.259126,8.796169,0,0,200.3848,138.4119,0,9.259126,-9.259126,220.1392,52.41399,0.1197444,9.675786,0,0,138.4119
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,68.70609,68.7,0,-1,0,68.7,0,0,0.006092775,6.876702,0,72.31579,68.7,0,0,210.6727,129.1528,0,72.31579,-72.31579,143.9117,34.26461,0.1197444,75.5767,0,0,129.1528
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,63.85682,53.99517,0,-1,0,53.99517,0,0,9.861643,16.24732,0,56.83702,53.99517,0,0,291.0236,56.83702,0,56.83702,-56.83702,84.00017,20,0.1197444,70.2425,0,0,56.83702
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,26.75438,0,0,-1,0,0,0,0,26.75438,29.42981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197444,29.42981,0,0,0
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,25.23001,0,0,-1,0,0,0,0,25.23001,27.75301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197444,27.75301,0,0,0
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,9.056884,0,0,-1,0,0,0,0,9.056884,9.962572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197444,9.962572,0,0,0
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197444,0,0,0,0
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,69.7732,0,0,-1,0,0,0,0,69.7732,76.75053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197444,76.75053,0,0,0
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197444,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,26.45227,26.45227,81,0,22.761,26.45227,0,0,0,0,0,0,0,54.54773,51.82034,354.1758,0,51.82034,0,51.82034,133.1613,31.705,0.1204157,29.0975,0,81,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,302.3555,46.63831,84.06811,0,84.06811,212.9153,50.69401,0.1207455,0,12.29449,81,62.00642
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,218.2874,122.2996,110.491,0,110.491,317.7362,75.65132,0.1208394,0,33.43277,81,164.0906
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,70.66609,68.7,0,-1,0,68.7,101.4314,0,1.966095,9.032704,69.68336,72.31579,68.7,0,0,107.7964,221.7415,0,2.632421,-2.632421,314.9614,74.99065,0.1208394,77.7327,55.74669,0,291.4248
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,141.2196,68.7,0,-1,0,68.7,133.5983,0,72.51961,86.64156,91.78207,72.31579,68.7,0,0,110.7213,219.109,19.46628,0,19.46628,333.4287,79.38763,0.1206691,155.3416,73.42565,0,310.8911
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,43.3238,43.3238,0,-1,0,43.3238,247.1092,0,0,0,107.0571,45.604,43.3238,0,0,91.25504,236.6287,61.45309,0,61.45309,391.7282,93.26844,0.1201346,47.65618,85.64567,0,343.6858
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,92.25887,0,0,122.0608,0,0,0,0,29.80195,291.9365,29.80195,0,29.80195,420.0009,100,0.1198771,0,97.64865,0,413.9973
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,13.3376,13.3376,0,-1,0,13.3376,916.9493,108.2594,0,0,122.299,14.03958,13.3376,0,0,0,318.7582,0,0,0,420.0009,100,0.1198771,14.67136,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198771,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.928804,2.928804,0,-1,0,2.928804,2844.238,80.2192,0,0,83.30215,3.082952,2.928804,0,0,0,318.7582,0,0,0,420.0009,100,0.1198771,3.221685,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,61.52305,61.52305,0,-1,0,61.52305,75.91577,0,0,0,46.7057,64.7611,61.52305,0,0,0,318.7582,0,18.05541,-18.05541,400.9688,95.46857,0.1198771,67.67535,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,33.03259,33.03259,0,-1,0,33.03259,94.76553,0,7.105427E-15,0,31.3035,34.77114,33.03259,0,0,20.06156,300.7028,0,3.467637,-3.467637,397.3136,94.59827,0.1198771,36.33584,25.0428,0,332.0063
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,92.614,68.7,0,-1,0,68.7,6.275317,0,23.914,33.1754,4.311143,72.31579,68.7,0,0,23.91449,297.2352,0,68.00465,-68.00465,325.6304,77.53088,0.1198771,101.8754,3.448914,0,301.5463
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,20.45966,20.45966,0,-1,0,20.45966,0,0,3.552714E-15,0,0,21.53648,20.45966,0,0,99.47521,229.2305,0,21.53648,-21.53648,302.9289,72.12579,0.1198771,22.50562,0,0,229.2305
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.4046,207.6941,0,0,0,302.9289,72.12579,0.1198771,0,0,0,207.6941
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,36.07014,36.07014,0,-1,0,36.07014,0,0,7.105427E-15,0,0,37.96857,36.07014,0,0,123.4046,207.6941,0,37.96857,-37.96857,262.9065,62.59667,0.1198771,39.67715,0,0,207.6941
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.5919,169.7255,0,0,0,262.9065,62.59667,0.1198771,0,0,0,169.7255
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,15.46878,15.46878,0,-1,0,15.46878,0,0,1.776357E-15,0,0,16.28293,15.46878,0,0,165.5919,169.7255,0,16.28293,-16.28293,245.7428,58.51008,0.1198771,17.01566,0,0,169.7255
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,4.210005,4.210005,0,-1,0,4.210005,0,0,8.881784E-16,0,0,4.431584,4.210005,0,0,183.6841,153.4426,0,4.431584,-4.431584,241.0715,57.39787,0.1198771,4.631005,0,0,153.4426
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,45.12197,45.12197,0,-1,0,45.12197,0,0,7.105427E-15,0,0,47.49681,45.12197,0,0,188.6081,149.011,0,47.49681,-47.49681,191.0055,45.47741,0.1198771,49.63417,0,0,149.011
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,46.8743,46.8743,0,-1,0,46.8743,0,0,7.105427E-15,0,0,49.34137,46.8743,0,0,241.3823,101.5142,0,49.34137,-49.34137,138.9951,33.09401,0.1198771,51.56173,0,0,101.5142
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,6.70744,6.70744,0,-1,0,6.70744,0,0,8.881784E-16,0,0,7.060463,6.70744,0,0,296.2061,52.17279,0,7.060463,-7.060463,131.5527,31.32202,0.1198771,7.378184,0,0,52.17279
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,45.62827,42.85671,0,-1,0,42.85671,0,0,2.771556,7.334383,0,45.11232,42.85671,0,0,304.051,45.11232,0,45.11232,-45.11232,84.00017,20,0.1198771,50.19109,0,0,45.11232
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,56.11542,56.11542,81,0,22.761,56.11542,0,0,0,0,0,0,0,24.88458,23.64035,354.1758,0,23.64035,0,23.64035,106.4274,25.3398,0.1201759,61.72697,0,81,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,30.62395,30.62395,81,0,22.761,30.62395,0,0,0,0,0,0,0,50.37605,47.85725,330.5355,21.27631,47.85725,0,47.85725,151.8288,36.14963,0.1207777,33.68634,0,81,21.27631
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,282.6782,64.34784,76.59303,0,76.59303,224.4913,53.4502,0.1211609,0,6.314429,81,72.24088
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,57.24973,57.24973,81,0,22.761,57.24973,53.35237,0,0,0,30.54409,0,0,23.75027,22.56276,206.0852,133.2816,53.10685,0,53.10685,274.8729,65.44579,0.1217564,62.9747,24.43527,81,163.8257
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,71.18579,68.7,0,-1,0,68.7,105.3954,0,2.485793,9.604373,72.40666,72.31579,68.7,0,0,152.9783,181.0777,0.0908742,0,0.0908742,274.9591,65.46632,0.1217556,78.30437,57.92533,0,253.4844
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,61.4068,61.4068,0,-1,0,61.4068,155.9098,0,0,0,95.73925,64.63874,61.4068,0,0,152.8875,181.1595,31.10051,0,31.10051,304.4636,72.49119,0.1214877,67.54749,76.5914,0,276.8988
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.011523,3.011523,0,-1,0,3.011523,3677.712,0,0,0,110.7552,3.170025,3.011523,0,0,121.7869,209.15,107.5851,0,107.5851,406.5278,96.79214,0.1205701,3.312676,88.60413,0,319.9052
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,38.86351,38.86351,0,-1,0,38.86351,294.7899,59.45494,0,0,114.5657,40.90896,38.86351,0,0,14.2018,305.9766,14.2018,0,14.2018,420.0009,100,0.12045,42.74986,91.65256,0,420.5423
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,19.9157,19.9157,0,-1,0,19.9157,554.9453,89.55733,0,0,110.5212,20.96389,19.9157,0,0,0,318.7582,0,0,0,420.0009,100,0.12045,21.90727,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,71.6183,68.7,0,-1,0,68.7,170.2793,44.66611,2.9183,10.08013,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.12045,78.78013,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,78.30914,68.7,0,-1,0,68.7,100.7488,0,9.60914,17.44005,69.21442,72.31579,68.7,0,0,0,318.7582,0,3.101373,-3.101373,416.7317,99.22163,0.12045,86.14005,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,59.32145,59.32145,0,-1,0,59.32145,86.11108,0,7.105427E-15,0,51.08234,62.44363,59.32145,0,0,3.44597,315.6569,0,11.36129,-11.36129,404.7559,96.37025,0.12045,65.25359,40.86587,0,366.7392
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.0504669,0.0504669,0,-1,0,0.0504669,25065.51,0,0,0,12.64978,0.05312305,0.0504669,0,0,16.06963,304.2956,12.59666,0,12.59666,416.7061,99.21554,0.1203437,0.05551358,10.11983,0,316.9453
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,-1,0,0,0,0.06100968,0,0,3.533977,0,0,0,0,3.472967,315.6326,3.472967,0,3.472967,420.0009,100,0.1203144,0,2.827181,0,319.1665
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,6.025243,6.025243,0,-1,0,6.025243,0,0,8.881784E-16,0,0,6.34236,6.025243,0,0,0,318.7582,0,6.34236,-6.34236,413.3154,98.40823,0.1203144,6.627767,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,60.75573,60.75573,0,-1,0,60.75573,0,0,7.105427E-15,0,0,63.9534,60.75573,0,0,7.047068,312.4159,0,63.9534,-63.9534,345.9026,82.3576,0.1203144,66.83131,0,0,312.4159
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,39.32804,39.32804,0,-1,0,39.32804,0,0,7.105427E-15,0,0,41.39794,39.32804,0,0,78.10641,248.4625,0,41.39794,-41.39794,302.2654,71.9678,0.1203144,43.26085,0,0,248.4625
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,18.18698,18.18698,0,-1,0,18.18698,0,0,3.552714E-15,0,0,19.14419,18.18698,0,0,124.1041,207.0645,0,19.14419,-19.14419,282.0856,67.1631,0.1203144,20.00568,0,0,207.0645
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,52.60283,52.60283,0,-1,0,52.60283,0,0,7.105427E-15,0,0,55.3714,52.60283,0,0,145.3754,187.9203,0,55.3714,-55.3714,223.719,53.26632,0.1203144,57.86311,0,0,187.9203
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,38.34417,38.34417,0,-1,0,38.34417,0,0,7.105427E-15,0,0,40.36229,38.34417,0,0,206.8992,132.5489,0,40.36229,-40.36229,181.1734,43.13644,0.1203144,42.17859,0,0,132.5489
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,19.97933,19.97933,0,-1,0,19.97933,0,0,0,0,0,21.03088,19.97933,0,0,251.7462,92.18665,0,21.03088,-21.03088,159.0049,37.85824,0.1203144,21.97727,0,0,92.18665
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,52.53584,52.53584,0,-1,0,52.53584,0,0,7.105427E-15,0,0,55.30088,52.53584,0,0,275.1138,71.15577,0,55.30088,-55.30088,100.7127,23.97916,0.1203144,57.78942,0,0,71.15577
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,63.18979,15.06214,0,-1,0,15.06214,0,0,48.12764,54.44662,0,15.85489,15.06214,0,0,336.5593,15.85489,0,15.85489,-15.85489,84.00017,20,0.1203144,69.50877,0,0,15.85489
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,42.42139,0,0,-1,0,0,0,0,42.42139,46.66354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203144,46.66354,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,73.72821,73.72821,81,0,22.761,73.72821,0,0,0,0.1010337,0,0,0,7.271788,6.908198,354.1758,0,6.908198,0,6.908198,90.55386,21.5604,0.1203994,81.10104,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,347.2676,6.217378,68.7,0,68.7,155.7284,37.07812,0.1208429,0,0,81,6.217378
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,59.94807,59.94807,81,0,22.761,59.94807,8.376428,0,0,0,5.021507,0,0,21.05193,19.99933,278.5676,68.04738,25.02084,0,25.02084,179.4653,42.72974,0.1211376,65.94288,4.017206,81,73.06889
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,253.5468,90.56613,93.05059,0,93.05059,267.7408,63.74768,0.1213701,0,19.48047,81,114.9167
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,160.4962,174.3117,40.02026,0,40.02026,305.7073,72.78732,0.1210353,0,32.0162,0,214.3319
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,23.83792,23.83792,0,-1,0,23.83792,284.2805,0,0,0,67.76654,25.09254,23.83792,0,0,120.4759,210.3299,42.674,0,42.674,346.1914,82.42637,0.1206803,26.22171,54.21323,0,278.0964
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,8.147322,8.147322,0,-1,0,8.147322,1142.799,6.729484,0,0,93.10754,8.576128,8.147322,0,0,77.80193,248.7365,77.80193,0,77.80193,420.0009,100,0.1200385,8.962054,74.48603,0,341.844
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,54.06762,54.06762,0,-1,0,54.06762,188.9297,45.23651,0,0,102.1498,56.91329,54.06762,0,0,0,318.7582,0,0,0,420.0009,100,0.1200385,59.47439,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200385,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,111.1482,68.7,0,-1,0,68.7,122.9039,12.11919,42.44822,53.56305,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1200385,122.263,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,27.40416,27.40416,0,-1,0,27.40416,177.0678,19.67746,0,0,48.52394,28.84648,27.40416,0,0,0,318.7582,0,0,0,420.0009,100,0.1200385,30.14457,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,55.70697,55.70697,0,-1,0,55.70697,60.18268,0,7.105427E-15,0,33.52595,58.63892,55.70697,0,0,0,318.7582,0,25.11297,-25.11297,393.5294,93.6973,0.1200385,61.27767,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,115.1948,68.7,0,-1,0,68.7,19.40803,0,46.49484,58.01433,13.33332,72.31579,68.7,0,0,27.9033,293.6453,0,58.98247,-58.98247,331.3565,78.89424,0.1200385,126.7143,10.66665,0,306.9786
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,-1,0,0,0,0,0,0,6.129226,0,0,0,0,93.43938,234.6628,6.129226,0,6.129226,337.1712,80.27869,0.1199882,0,4.90338,0,240.792
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.31015,240.1791,0,0,0,337.1712,80.27869,0.1199882,0,0,0,240.1791
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,51.66282,51.66282,0,-1,0,51.66282,0,0,7.105427E-15,0,0,54.38192,51.66282,0,0,87.31015,240.1791,0,54.38192,-54.38192,279.8476,66.63024,0.1199882,56.8291,0,0,240.1791
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,98.6339,68.7,0,-1,0,68.7,0,0,29.93389,39.79728,0,72.31579,68.7,0,0,147.7345,185.7972,0,72.31579,-72.31579,203.6201,48.48087,0.1199882,108.4973,0,0,185.7972
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,83.75755,68.7,0,-1,0,68.7,0,0,15.05755,23.43331,0,72.31579,68.7,0,0,228.0854,113.4814,0,72.31579,-72.31579,127.3925,30.33149,0.1199882,92.13331,0,0,113.4814
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,44.33981,39.10732,0,-1,0,39.10732,0,0,5.232491,9.666471,0,41.16559,39.10732,0,0,308.4362,41.16559,0,41.16559,-41.16559,84.00017,20,0.1199882,48.77378,0,0,41.16559
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,23.83652,0,0,-1,0,0,0,0,23.83652,26.22017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199882,26.22017,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199882,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,20.27469,0,0,-1,0,0,0,0,20.27469,22.30216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199882,22.30216,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,16.70699,0,0,-1,0,0,0,0,16.70699,18.37769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199882,18.37769,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,39.65569,0,0,-1,0,0,0,0,39.65569,43.62126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199882,43.62126,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,19.92703,19.92703,81,0,22.761,19.92703,0,-7.105427E-15,0,0,0,0,0,61.07297,58.01932,354.1758,0,58.01932,0,58.01932,139.0421,33.1052,0.1206767,21.91973,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.9855647,0.9855647,73.30135,0,20.81324,0.9855647,0,0,0,0,0,0,0,72.31579,68.7,296.1565,52.21739,68.7,0,68.7,204.2167,48.62292,0.1211254,1.084121,0,81,52.21739
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,95.14624,95.14624,81,0,22.761,95.14624,11.40118,7.105427E-15,0,0,10.84779,14.89078,14.14624,0,0,227.4565,114.0474,0,4.042989,-4.042989,199.955,47.60823,0.1211254,104.6609,8.678235,81,124.8952
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,20.31199,20.31199,81,0,22.761,20.31199,69.39523,-7.105427E-15,0,0,14.09556,0,0,60.688,57.65361,231.9487,110.0044,71.74916,0,71.74916,268.0222,63.81469,0.1216908,22.34319,11.27644,81,124.1
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,31.14566,31.14566,0,-1,0,31.14566,120.2663,0,0,0,37.45774,32.78491,31.14566,0,0,160.1995,174.5786,4.672834,0,4.672834,272.4553,64.87017,0.1216525,34.26023,29.9662,0,212.0364
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,53.90653,53.90653,0,-1,0,53.90653,85.72714,0,0,0,46.21253,56.74372,53.90653,0,0,155.5267,178.7842,0,10.53119,-10.53119,261.3544,62.22712,0.1216525,59.29718,36.97002,0,224.9967
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,167.228,168.253,60.7828,0,60.7828,319.018,75.95653,0.1211562,0,48.62624,0,229.0358
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,50.99599,50.99599,0,-1,0,50.99599,133.8987,0,0,0,68.28297,53.68,50.99599,0,0,106.4452,222.9575,14.60297,0,14.60297,332.8716,79.25499,0.1210375,56.0956,54.62637,0,291.2405
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,25.80285,25.80285,0,-1,0,25.80285,269.9363,0,0,0,69.65127,27.16089,25.80285,0,0,91.84225,236.1002,42.49037,0,42.49037,373.1815,88.85257,0.1206936,28.38313,55.72102,0,305.7515
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,12.67281,0,0,62.02468,0,0,0,0,49.35187,274.3416,49.35187,0,49.35187,420.0009,100,0.1202967,0,49.61975,0,336.3662
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,11.5182,11.5182,0,-1,0,11.5182,479.4746,43.10242,0,0,55.22684,12.12442,11.5182,0,0,0,318.7582,0,0,0,420.0009,100,0.1202967,12.67002,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,60.35023,60.35023,0,-1,0,60.35023,38.83505,0,1.421085E-14,0,23.43704,63.52656,60.35023,0,0,0,318.7582,0,40.08952,-40.08952,377.7428,89.93858,0.1202967,66.38525,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,-1,0,0,0,0,0,0,8.938062,0,0,0,0,44.5439,278.6687,8.938062,0,8.938062,386.2222,91.95747,0.1202251,0,7.150449,0,287.6068
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,136.6198,68.7,0,-1,0,68.7,7.995089,0,67.91984,81.58183,5.492626,72.31579,68.7,0,0,35.60584,286.713,0,66.82317,-66.82317,315.7844,75.18661,0.1202251,150.2818,4.394101,0,292.2056
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,85.8897,68.7,0,-1,0,68.7,0,0,17.1897,25.77867,0,72.31579,68.7,0,0,109.8538,219.8898,0,72.31579,-72.31579,239.5568,57.03723,0.1202251,94.47867,0,0,219.8898
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,22.20481,22.20481,0,-1,0,22.20481,0,0,0,0,0,23.37348,22.20481,0,0,190.2047,147.574,0,23.37348,-23.37348,214.919,51.17109,0.1202251,24.42529,0,0,147.574
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1752,124.2005,0,0,0,214.919,51.17109,0.1202251,0,0,0,124.2005
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1752,124.2005,0,0,0,214.919,51.17109,0.1202251,0,0,0,124.2005
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1752,124.2005,0,0,0,214.919,51.17109,0.1202251,0,0,0,124.2005
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,37.68438,37.68438,0,-1,0,37.68438,0,0,0,0,0,39.66777,37.68438,0,0,216.1752,124.2005,0,39.66777,-39.66777,173.1055,41.21552,0.1202251,41.45282,0,0,124.2005
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,27.76423,27.76423,0,-1,0,27.76423,0,0,0,0,0,29.22551,27.76423,0,0,260.2505,84.53276,0,29.22551,-29.22551,142.2991,33.88068,0.1202251,30.54065,0,0,84.53276
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,55.1097,52.54189,0,-1,0,52.54189,0,0,2.567807,8.078776,0,55.30725,52.54189,0,0,292.7233,55.30725,0,55.30725,-55.30725,84.00017,20,0.1202251,60.62067,0,0,55.30725
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,46.79737,0,0,-1,0,0,0,0,46.79737,51.4771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202251,51.4771,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,83.63396,0,0,-1,0,0,0,0,83.63396,91.99736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202251,91.99736,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,36.9183,36.9183,81,0,22.761,36.9183,0,-7.105427E-15,0,0,0,0,0,44.0817,41.87761,354.1758,0,41.87761,0,41.87761,123.7288,29.45917,0.1207137,40.61013,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,43.00261,43.00261,81,0,22.761,43.00261,0,0,0,0,0,0,0,37.99739,36.09752,312.2982,37.68985,36.09752,0,36.09752,157.9739,37.61275,0.1211328,47.30287,0,81,37.68985
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,62.70575,62.70575,81,0,22.761,62.70575,20.15332,0,0,0,12.63729,0,0,18.29425,17.37953,276.2007,70.17762,30.01682,0,30.01682,186.4503,44.39285,0.1214556,68.97633,10.10983,81,82.8149
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,67.66953,67.66953,81,0,22.761,67.66953,47.66883,0,0,0,32.25727,0,0,13.33047,12.66395,246.1839,97.19276,44.92122,0,44.92122,229.0663,54.5395,0.1219109,74.43648,25.80582,81,129.45
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,59.19813,59.19813,0,-1,0,59.19813,114.2957,0,0,0,67.66092,62.31382,59.19813,0,0,201.2626,137.6219,5.347097,0,5.347097,234.139,55.74728,0.1218679,65.11794,54.12874,0,205.2828
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,80.26045,68.7,0,-1,0,68.7,120.6639,0,11.56045,19.5865,82.89612,72.31579,68.7,0,0,195.9155,142.4342,10.58033,0,10.58033,244.1764,58.13713,0.121783,88.2865,66.31689,0,225.3304
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,31.08342,31.08342,0,-1,0,31.08342,364.638,0,0,0,113.3419,32.71939,31.08342,0,0,185.3352,151.9565,80.62256,0,80.62256,320.6617,76.34787,0.1211397,34.19176,90.67355,0,265.2985
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,76.99671,68.7,0,-1,0,68.7,180.9099,0,8.29671,15.99638,124.2851,72.31579,68.7,0,0,104.7127,224.5168,51.96931,0,51.96931,369.9641,88.08652,0.1207287,84.69638,99.42809,0,348.8019
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,85.70401,68.7,0,-1,0,68.7,170.7855,0,17.00401,25.57442,117.3296,72.31579,68.7,0,0,52.74334,271.2892,45.01384,0,45.01384,412.668,98.25409,0.1203749,94.27441,93.8637,0,388.6188
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,41.31208,41.31208,0,-1,0,41.31208,269.2191,60.00411,0,0,111.22,43.4864,41.31208,0,0,7.7295,311.8017,7.7295,0,7.7295,420.0009,100,0.1203143,45.44329,88.97601,0,423.0217
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,-1,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203143,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,-1,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203143,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,-1,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203143,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,62.16815,62.16815,0,-1,0,62.16815,3.542429,0,7.105427E-15,0,2.202263,65.44016,62.16815,0,0,0,318.7582,0,63.23789,-63.23789,353.3423,84.12894,0.1203143,68.38496,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,51.16228,51.16228,0,-1,0,51.16228,0,0,7.105427E-15,0,0,53.85503,51.16228,0,0,70.26433,255.5203,0,53.85503,-53.85503,296.5741,70.61273,0.1203143,56.27851,0,0,255.5203
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,57.36526,57.36526,0,-1,0,57.36526,0,0,7.105427E-15,0,0,60.38448,57.36526,0,0,130.1032,201.6653,0,60.38448,-60.38448,232.9232,55.4578,0.1203143,63.10178,0,0,201.6653
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,45.63323,45.63323,0,-1,0,45.63323,0,0,0,0,0,48.03498,45.63323,0,0,197.1971,141.2808,0,48.03498,-48.03498,182.2899,43.40228,0.1203143,50.19655,0,0,141.2808
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,36.3587,36.3587,0,-1,0,36.3587,0,0,7.105427E-15,0,0,38.27232,36.3587,0,0,250.5693,93.24584,0,38.27232,-38.27232,141.9473,33.79692,0.1203143,39.99457,0,0,93.24584
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.0941,54.97352,0,0,0,141.9473,33.79692,0.1203143,0,0,0,54.97352
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,53.80888,52.22485,0,-1,0,52.22485,0,0,1.584028,6.964915,0,54.97352,52.22485,0,0,293.0941,54.97352,0,54.97352,-54.97352,84.00017,20,0.1203143,59.18976,0,0,54.97352
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,45.39186,0,0,-1,0,0,0,0,45.39186,49.93105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203143,49.93105,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,24.15695,0,0,-1,0,0,0,0,24.15695,26.57265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203143,26.57265,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,17.13947,0,0,-1,0,0,0,0,17.13947,18.85342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203143,18.85342,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,38.37394,0,0,-1,0,0,0,0,38.37394,42.21133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203143,42.21133,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,116.385,81,81,0,22.761,81,0,0,35.38502,47.02352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203143,128.0235,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,40.18702,40.18702,81,0,22.761,40.18702,0,0,0,0,0,0,0,40.81298,38.77234,354.1758,0,38.77234,0,38.77234,120.7828,28.75776,0.1207562,44.20572,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,4.285223,4.285223,76.60101,0,21.64806,4.285223,481.8941,0,0,0,20.65023,0,0,72.31579,68.7,315.4035,34.8951,89.35023,0,89.35023,205.5479,48.93988,0.1210822,4.713745,16.52019,81,55.54533
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,6.708065,6.708065,79.02386,0,22.26104,6.708065,671.2697,1.421085E-14,0,0,45.02921,0,0,72.31579,68.7,226.0532,115.3103,113.7292,0,113.7292,313.4409,74.62864,0.1212585,7.378871,36.02337,81,160.3395
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,112.324,217.6666,74.4915,0,74.4915,384.1097,91.45452,0.1206825,0,59.5932,0,292.1581
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,53.31521,0,0,91.14774,0,0,0,0,37.83253,284.709,37.83253,0,37.83253,420.0009,100,0.1203922,0,72.9182,0,375.8567
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,59.32531,59.32531,0,-1,0,59.32531,157.1766,30.79778,0,0,93.24548,62.44769,59.32531,0,0,0,318.7582,0,0,0,420.0009,100,0.1203922,65.25784,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,96.25726,68.7,0,-1,0,68.7,168.9398,43.74582,27.55727,37.18299,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1203922,105.883,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,77.69781,68.7,0,-1,0,68.7,175.1149,47.98812,8.997813,16.7676,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1203922,85.4676,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,188.313,68.7,0,-1,0,68.7,151.8374,31.99653,119.613,138.4443,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1203922,207.1443,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,-1,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203922,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,30.99201,30.99201,0,-1,0,30.99201,183.397,24.21525,0,0,56.83842,32.62317,30.99201,0,0,0,318.7582,0,0,0,420.0009,100,0.1203922,34.09121,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,-1,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203922,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,17.92296,17.92296,0,-1,0,17.92296,26.72822,0,3.552714E-15,0,4.790487,18.86627,17.92296,0,0,0,318.7582,0,14.07578,-14.07578,405.1637,96.46735,0.1203922,19.71525,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,71.84061,68.7,0,-1,0,68.7,0,0,3.140604,10.32467,0,72.31579,68.7,0,0,15.63976,304.6824,0,72.31579,-72.31579,328.9361,78.31797,0.1203922,79.02467,0,0,304.6824
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,26.84766,26.84766,0,-1,0,26.84766,0,0,3.552714E-15,0,0,28.2607,26.84766,0,0,95.99064,232.3667,0,28.2607,-28.2607,299.1467,71.22527,0.1203922,29.53243,0,0,232.3667
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,40.82785,40.82785,0,-1,0,40.82785,0,0,0,0,0,42.97669,40.82785,0,0,127.3914,204.106,0,42.97669,-42.97669,253.8453,60.43924,0.1203922,44.91064,0,0,204.106
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,61.64804,61.64804,0,-1,0,61.64804,0,0,0,0,0,64.89267,61.64804,0,0,175.1433,161.1293,0,64.89267,-64.89267,185.4424,44.15287,0.1203922,67.81284,0,0,161.1293
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,19.98098,19.98098,0,-1,0,19.98098,0,0,3.552714E-15,0,0,21.03261,19.98098,0,0,247.2463,96.2366,0,21.03261,-21.03261,163.2721,38.87424,0.1203922,21.97908,0,0,96.2366
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,43.85695,43.85695,0,-1,0,43.85695,0,0,7.105427E-15,0,0,46.16521,43.85695,0,0,270.6158,75.20398,0,46.16521,-46.16521,114.6097,27.28797,0.1203922,48.24265,0,0,75.20398
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,4.524956,4.524956,0,-1,0,4.524956,0,0,8.881784E-16,0,0,4.763111,4.524956,0,0,321.9105,29.03877,0,4.763111,-4.763111,109.589,26.09256,0.1203922,4.977451,0,0,29.03877
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,49.53992,23.06187,0,-1,0,23.06187,0,0,26.47805,31.43204,0,24.27566,23.06187,0,0,327.2029,24.27566,0,24.27566,-24.27566,84.00017,20,0.1203922,54.49392,0,0,24.27566
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203922,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,56.25703,0,0,-1,0,0,0,0,56.25703,61.88273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203922,61.88273,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,50.7813,50.7813,81,0,22.761,50.7813,0,0,0,0,0,0,0,30.21871,28.70777,354.1758,0,28.70777,0,28.70777,111.2347,26.48441,0.120712,55.85942,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,81.06393,81.06393,81,0,22.761,81.06393,0,0,0,0,0,0.06729761,0.06393272,0,0,325.468,25.83699,0,0.06729761,-0.06729761,111.1638,26.46752,0.120712,89.17033,0,81,25.83699
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,4.317294,4.317294,76.63309,0,21.65617,4.317294,439.7972,0,0,0,18.98734,0,0,72.31579,68.7,325.5428,25.7697,87.68734,0,87.68734,194.3513,46.27403,0.1210445,4.749023,15.18987,81,44.75703
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,82.73312,82.73312,81,0,22.761,82.73312,62.23133,0,0,0,51.48592,1.82433,1.733114,0,0,237.8555,104.6883,49.66159,0,49.66159,241.4644,57.49142,0.1215008,91.00642,41.18874,81,156.1742
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,52.4527,52.4527,0,-1,0,52.4527,153.0558,0,0,0,80.28192,55.21337,52.4527,0,0,188.1939,149.3837,25.06856,0,25.06856,265.2466,63.15382,0.1213094,57.69797,64.22554,0,229.6656
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,74.91489,68.7,0,-1,0,68.7,146.8377,0,6.21489,13.70638,100.8775,72.31579,68.7,0,0,163.1253,171.9454,28.5617,0,28.5617,292.3426,69.60524,0.1210921,82.40638,80.702,0,272.8229
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,193.881,68.7,0,-1,0,68.7,175.5197,0,125.181,144.5691,120.582,72.31579,68.7,0,0,134.5636,197.651,48.26621,0,48.26621,338.1319,80.50744,0.1207266,213.2691,96.4656,0,318.233
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,59.50692,59.50692,0,-1,0,59.50692,215.5068,0,0,0,128.2415,62.63887,59.50692,0,0,86.29742,241.0905,65.60262,0,65.60262,400.368,95.32553,0.1202333,65.45762,102.5932,0,369.332
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,184.3269,68.7,0,-1,0,68.7,158.9138,16.16318,115.6269,134.0595,109.1738,72.31579,68.7,0,0,20.69479,300.1329,20.69479,0,20.69479,420.0009,100,0.1200785,202.7596,87.339,0,409.3067
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,41.17866,41.17866,0,-1,0,41.17866,252.0028,60.42543,0,0,103.7714,43.34596,41.17866,0,0,0,318.7582,0,0,0,420.0009,100,0.1200785,45.29653,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,16.09063,16.09063,0,-1,0,16.09063,552.8421,72.01828,0,0,88.95578,16.93751,16.09063,0,0,0,318.7582,0,0,0,420.0009,100,0.1200785,17.69969,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,29.96428,29.96428,0,-1,0,29.96428,193.4917,26.43704,0,0,57.97839,31.54135,29.96428,0,0,0,318.7582,0,0,0,420.0009,100,0.1200785,32.96071,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,32.1171,32.1171,0,-1,0,32.1171,80.37514,0,0,0,25.81417,33.80748,32.1171,0,0,0,318.7582,0,7.993309,-7.993309,411.5752,97.99389,0.1200785,35.32882,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,77.14802,68.7,0,-1,0,68.7,4.405229,0,8.448016,16.16282,3.026392,72.31579,68.7,0,0,8.881454,310.7649,0,69.2894,-69.2894,338.5377,80.60406,0.1200785,84.86282,2.421114,0,313.7913
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,49.08524,49.08524,0,-1,0,49.08524,0,0,0,0,0,51.66868,49.08524,0,0,85.86967,241.4755,0,51.66868,-51.66868,284.0742,67.63657,0.1200785,53.99377,0,0,241.4755
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,79.12154,68.7,0,-1,0,68.7,0,0,10.42154,18.3337,0,72.31579,68.7,0,0,143.2793,189.8068,0,72.31579,-72.31579,207.8466,49.48719,0.1200785,87.0337,0,0,189.8068
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,42.04706,42.04706,0,-1,0,42.04706,0,0,7.105427E-15,0,0,44.26006,42.04706,0,0,223.6302,117.4911,0,44.26006,-44.26006,161.1924,38.37907,0.1200785,46.25176,0,0,117.4911
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,20.35376,20.35376,0,-1,0,20.35376,0,0,0,0,0,21.42501,20.35376,0,0,272.808,73.231,0,21.42501,-21.42501,138.6085,33.00195,0.1200785,22.38913,0,0,73.231
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,97.86907,49.21569,0,-1,0,49.21569,0,0,48.65339,58.44029,0,51.80598,49.21569,0,0,296.6136,51.80598,0,51.80598,-51.80598,84.00017,20,0.1200785,107.656,0,0,51.80598
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,35.42944,0,0,-1,0,0,0,0,35.42944,38.97238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200785,38.97238,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,37.62296,0,0,-1,0,0,0,0,37.62296,41.38526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200785,41.38526,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,66.31155,0,0,-1,0,0,0,0,66.31155,72.9427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200785,72.9427,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,23.18645,0,0,-1,0,0,0,0,23.18645,25.50509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200785,25.50509,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,63.18422,0,0,-1,0,0,0,0,63.18422,69.50264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200785,69.50264,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,11.7823,11.7823,81,0,22.761,11.7823,0,0,0,0,0,0,0,69.2177,65.75682,354.1758,0,65.75682,0,65.75682,146.3826,34.85292,0.1206473,12.96052,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,37.05235,37.05235,81,0,22.761,37.05235,0,7.105427E-15,0,0,0,0,0,43.94765,41.75027,288.419,59.18114,41.75027,0,41.75027,185.9903,44.28333,0.1210994,40.75758,0,81,59.18114
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,91.43069,91.43069,81,0,22.761,91.43069,21.81014,0,0,0,19.94116,10.97967,10.43069,0,0,246.6687,96.75638,8.96149,0,8.96149,194.492,46.30752,0.1211802,100.5738,15.95293,81,116.6975
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,237.7072,104.8217,113.8162,0,113.8162,302.4675,72.01594,0.121232,0,36.09299,81,149.938
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,51.95516,51.95516,0,-1,0,51.95516,150.0167,0,0,0,77.94141,54.68965,51.95516,0,0,123.891,207.2563,23.25176,0,23.25176,324.5261,77.26796,0.1210594,57.15068,62.35312,0,285.1978
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,39.72987,39.72987,0,-1,0,39.72987,255.1543,0,0,0,101.3725,41.82092,39.72987,0,0,100.6392,228.1829,59.55156,0,59.55156,381.0217,90.71926,0.1206195,43.70286,81.09798,0,329.5554
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,23.53559,23.53559,0,-1,0,23.53559,517.7525,55.99414,0,0,121.8561,24.77431,23.53559,0,0,41.08767,281.7793,41.08767,0,41.08767,420.0009,100,0.1203179,25.88915,97.48489,0,403.6354
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,61.32331,61.32331,0,-1,0,61.32331,203.0612,59.97302,0,0,124.5239,64.55086,61.32331,0,0,0,318.7582,0,0,0,420.0009,100,0.1203179,67.45564,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,86.26083,68.7,0,-1,0,68.7,168.9012,43.71932,17.56083,26.18692,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1203179,94.88692,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,37.60228,37.60228,0,-1,0,37.60228,283.6003,67.05882,0,0,106.6402,39.58134,37.60228,0,0,0,318.7582,0,0,0,420.0009,100,0.1203179,41.3625,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,31.13699,31.13699,0,-1,0,31.13699,274.8542,52.80553,0,0,85.58131,32.77578,31.13699,0,0,0,318.7582,0,0,0,420.0009,100,0.1203179,34.25069,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,62.85503,62.85503,0,-1,0,62.85503,98.65961,0,0,0.440527,62.01252,66.16319,62.85503,0,0,0,318.7582,0,4.150662,-4.150662,415.6257,98.95829,0.1203179,69.14053,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,-1,0,0,0,32.03208,0,0,36.64393,0,0,0,0,4.611846,314.6076,4.611846,0,4.611846,420.0009,100,0.1202841,0,29.31514,0,351.2515
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,63.50418,63.50418,0,-1,0,63.50418,11.74397,0,1.421085E-14,1.1546,7.457913,66.8465,63.50418,0,0,0,318.7582,0,59.3886,-59.3886,357.3998,85.09501,0.1202841,69.8546,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,73.34258,68.7,0,-1,0,68.7,0,0,4.642572,11.97683,0,72.31579,68.7,0,0,65.98733,259.3696,0,72.31579,-72.31579,281.1722,66.94563,0.1202841,80.67683,0,0,259.3696
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,55.16319,55.16319,0,-1,0,55.16319,0,0,7.105427E-15,0,0,58.06652,55.16319,0,0,146.3382,187.0538,0,58.06652,-58.06652,219.9648,52.37246,0.1202841,60.67951,0,0,187.0538
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,78.26874,68.7,0,-1,0,68.7,0,0,9.568738,17.39561,0,72.31579,68.7,0,0,210.8566,128.9873,0,72.31579,-72.31579,143.7372,34.22308,0.1202841,86.09561,0,0,128.9873
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,51.70086,51.70086,0,-1,0,51.70086,0,0,7.105427E-15,3.032987,0,54.42196,51.70086,0,0,291.2074,56.67154,0,54.42196,-54.42196,86.37143,20.56458,0.1202841,56.87094,0,0,56.67154
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,20.39555,2.137099,0,-1,0,2.137099,0,0,18.25845,20.298,0,2.249578,2.137099,0,0,351.6763,2.249578,0,2.249578,-2.249578,84.00017,20,0.1202841,22.4351,0,0,2.249578
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,31.97981,0,0,-1,0,0,0,0,31.97981,35.17779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202841,35.17779,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,22.91902,0,0,-1,0,0,0,0,22.91902,25.21092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202841,25.21092,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,22.11846,0,0,-1,0,0,0,0,22.11846,24.33031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202841,24.33031,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,78.16978,0,0,-1,0,0,0,0,78.16978,85.98676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202841,85.98676,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.73437,0,0,-1,0,0,0,0,1.73437,1.907807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202841,1.907807,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,8.592077,8.592077,80.90787,0,22.73769,8.592077,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1208166,9.451284,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,39.77406,39.77406,81,0,22.761,39.77406,0,7.105427E-15,0,0,0,0,0,41.22594,39.16464,285.4758,61.83,39.16464,0,39.16464,186.3295,44.36409,0.1212311,43.75147,0,81,61.83
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,8.023729,8.023729,80.33952,0,22.5939,8.023729,160.2896,0,0,0,12.86121,0,0,72.31579,68.7,246.3112,97.07818,81.5612,0,81.5612,263.7053,62.78685,0.1216524,8.826102,10.28896,81,109.9394
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,46.64877,46.64877,81,0,22.761,46.64877,90.09508,0,0,0,42.02825,0,0,34.35123,32.63367,164.75,170.4833,74.66191,0,74.66191,334.5358,79.65122,0.1221311,51.31365,33.6226,81,212.5115
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,90.08804,237.679,72.89468,0,72.89468,403.6898,96.11642,0.1216003,0,58.31575,0,310.5737
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,47.94223,47.94223,0,-1,0,47.94223,166.1879,12.01531,0,0,79.67418,50.4655,47.94223,0,0,17.19336,303.2842,17.19336,0,17.19336,420.0009,100,0.1214758,52.73645,63.73934,0,382.9584
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,17.52353,17.52353,0,-1,0,17.52353,649.7149,95.40718,0,0,113.853,18.44582,17.52353,0,0,0,318.7582,0,0,0,420.0009,100,0.1214758,19.27589,91.08241,0,432.6112
