Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,29.85657,29.85657,0,-1,0,29.85657,389.7509,84.93826,0,0,116.3662,31.42796,29.85657,0,0,0,318.7582,0,0,0,420.0009,100,0.1214758,32.84222,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214758,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,50.4444,50.4444,0,-1,0,50.4444,209.2489,52.455,0,0,105.5544,53.09937,50.4444,0,0,0,318.7582,0,0,0,420.0009,100,0.1214758,55.48884,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,104.9395,68.7,0,-1,0,68.7,118.1201,8.832695,36.23945,46.7334,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1214758,115.4334,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,13.68166,13.68166,0,-1,0,13.68166,347.3975,33.12799,0,0,47.52974,14.40175,13.68166,0,0,0,318.7582,0,0,0,420.0009,100,0.1214758,15.04983,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,36.40798,36.40798,0,-1,0,36.40798,85.41015,0,0,0,31.09611,38.32418,36.40798,0,0,0,318.7582,0,7.22808,-7.22808,412.3818,98.18594,0.1214758,40.04877,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,66.03455,66.03455,0,-1,0,66.03455,6.306906,0,1.421085E-14,3.938,4.164736,69.51005,66.03455,0,0,8.0312,311.5302,0,65.34531,-65.34531,343.5018,81.78597,0.1214758,72.638,3.331789,0,315.6949
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,42.06924,42.06924,0,-1,0,42.06924,0,0,7.105427E-15,0,0,44.28341,42.06924,0,0,80.6371,246.1848,0,44.28341,-44.28341,296.823,70.67199,0.1214758,46.27616,0,0,246.1848
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8409,201.9014,0,0,0,296.823,70.67199,0.1214758,0,0,0,201.9014
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,75.32238,68.7,0,-1,0,68.7,0,0,6.622383,14.15462,0,72.31579,68.7,0,0,129.8409,201.9014,0,72.31579,-72.31579,220.5954,52.52261,0.1214758,82.85462,0,0,201.9014
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.134469,1.134469,0,-1,0,1.134469,0,0,0,0,0,1.194178,1.134469,0,0,210.1918,129.5856,0,1.194178,-1.194178,219.3367,52.22291,0.1214758,1.247916,0,0,129.5856
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,12.1536,12.1536,0,-1,0,12.1536,0,0,1.776357E-15,0,0,12.79326,12.1536,0,0,211.5186,128.3915,0,12.79326,-12.79326,205.8514,49.01213,0.1214758,13.36896,0,0,128.3915
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,23.04843,23.04843,0,-1,0,23.04843,0,0,3.552714E-15,0,0,24.26151,23.04843,0,0,225.7334,115.5982,0,24.26151,-24.26151,180.2775,42.92313,0.1214758,25.35328,0,0,115.5982
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,66.74384,66.74384,0,-1,0,66.74384,0,0,1.421085E-14,4.718224,0,70.25668,66.74384,0,0,252.6906,91.33669,0,70.25668,-70.25668,106.2205,25.29053,0.1214758,73.41822,0,0,91.33669
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,52.71107,20.02602,0,-1,0,20.02602,0,0,32.68505,37.95616,0,21.08002,20.02602,0,0,330.7536,21.08002,0,21.08002,-21.08002,84.00017,20,0.1214758,57.98217,0,0,21.08002
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,121.5096,0,0,-1,0,0,0,0,121.5096,133.6606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214758,133.6606,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,67.02581,0,0,-1,0,0,0,0,67.02581,73.72839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214758,73.72839,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214758,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,73.99027,73.99027,81,0,22.761,73.99027,0,0,0,0.3893034,0,0,0,7.009724,6.659238,354.1758,0,6.659238,0,6.659238,90.31767,21.50417,0.121545,81.38931,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,54.46977,54.46977,81,0,22.761,54.46977,38.84611,0,0,0,21.15939,0,0,26.53023,25.20372,347.5166,5.993314,46.36311,0,46.36311,134.3016,31.9765,0.1219887,59.91675,16.92751,81,27.1527
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,56.28432,56.28432,81,0,22.761,56.28432,94.03342,0,0,0,52.92607,0,0,24.71568,23.4799,301.1535,47.72011,76.40596,0,76.40596,206.7866,49.23482,0.1224472,61.91275,42.34085,81,100.6462
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,67.00994,67.00994,0,-1,0,67.00994,113.5245,0,0,5.010933,76.07271,70.53678,67.00994,0,0,224.7475,116.4855,5.535929,0,5.535929,212.0385,50.48525,0.1224071,73.71093,60.85817,0,192.5582
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,65.4502,65.4502,0,-1,0,65.4502,159.5644,0,0,3.295218,104.4352,68.89494,65.4502,0,0,219.2116,121.4678,35.54027,0,35.54027,245.7549,58.51297,0.1221506,71.99522,83.54817,0,225.903
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,70.14793,68.7,0,-1,0,68.7,172.8837,0,1.447935,8.462729,118.7711,72.31579,68.7,0,0,183.6713,153.4541,46.4553,0,46.4553,289.8263,69.00613,0.1218169,77.16273,95.01687,0,272.2251
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,0,0,0,111.0777,0,0,0,0,137.216,195.2638,111.0777,0,111.0777,395.2039,94.09598,0.1210264,0,88.86219,0,306.3416
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,42.01719,42.01719,0,-1,0,42.01719,237.5158,29.43056,0,0,99.79744,44.22862,42.01719,0,0,26.13827,295.2338,26.13827,0,26.13827,420.0009,100,0.1208419,46.21891,79.83795,0,395.0312
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,36.28029,36.28029,0,-1,0,36.28029,254.1872,54.03006,0,0,92.21984,38.18978,36.28029,0,0,0,318.7582,0,0,0,420.0009,100,0.1208419,39.90832,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,44.80446,44.80446,0,-1,0,44.80446,179.3971,33.21533,0,0,80.37791,47.16259,44.80446,0,0,0,318.7582,0,0,0,420.0009,100,0.1208419,49.2849,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,112.5813,68.7,0,-1,0,68.7,83.55263,0,43.8813,55.13943,57.40066,72.31579,68.7,0,0,0,318.7582,0,14.91513,-14.91513,404.2789,96.25669,0.1208419,123.8394,45.92052,0,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,-1,0,0,0,11.63934,0,0,28.21171,0,0,0,0,16.57237,303.8431,16.57237,0,16.57237,420.0009,100,0.1207252,0,22.56937,0,332.0548
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,48.64523,48.64523,0,-1,0,48.64523,10.96093,0,0,0,5.331968,51.20551,48.64523,0,0,0,318.7582,0,45.87354,-45.87354,371.6459,88.48694,0.1207252,53.50976,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.9706,272.8847,0,0,0,371.6459,88.48694,0.1207252,0,0,0,272.8847
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.9706,272.8847,0,0,0,371.6459,88.48694,0.1207252,0,0,0,272.8847
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,43.39533,43.39533,0,-1,0,43.39533,0,0,0,0,0,45.67929,43.39533,0,0,50.9706,272.8847,0,45.67929,-45.67929,323.4957,77.02263,0.1207252,47.73486,0,0,272.8847
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,6.481922,6.481922,0,-1,0,6.481922,0,0,8.881784E-16,0,0,6.823075,6.481922,0,0,101.7254,227.2054,0,6.823075,-6.823075,316.3035,75.31021,0.1207252,7.130114,0,0,227.2054
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,101.5298,68.7,0,-1,0,68.7,0,0,32.82983,42.98282,0,72.31579,68.7,0,0,109.3066,220.3823,0,72.31579,-72.31579,240.076,57.16084,0.1207252,111.6828,0,0,220.3823
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.6574,148.0665,0,0,0,240.076,57.16084,0.1207252,0,0,0,148.0665
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,19.08121,19.08121,0,-1,0,19.08121,0,0,0,0,0,20.08548,19.08121,0,0,189.6574,148.0665,0,20.08548,-20.08548,218.904,52.1199,0.1207252,20.98932,0,0,148.0665
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,31.5618,31.5618,0,-1,0,31.5618,0,0,3.552714E-15,0,0,33.22295,31.5618,0,0,211.9746,127.981,0,33.22295,-33.22295,183.884,43.78181,0.1207252,34.71798,0,0,127.981
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,17.15238,17.15238,0,-1,0,17.15238,0,0,0,0,0,18.05514,17.15238,0,0,248.889,94.7581,0,18.05514,-18.05514,164.8522,39.25044,0.1207252,18.86762,0,0,94.7581
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.9503,76.70296,0,0,0,164.8522,39.25044,0.1207252,0,0,0,76.70296
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,67.13032,67.13032,81,0,22.761,67.13032,0,0,0,0,0,0,0,13.86968,13.1762,268.9503,76.70296,13.1762,0,13.1762,177.3522,42.22664,0.1208596,73.84335,0,81,76.70296
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,49.54051,49.54051,81,0,22.761,49.54051,0,0,0,0,0,0,0,31.45949,29.88651,255.7741,88.56155,29.88651,0,29.88651,205.7051,48.9773,0.1211637,54.49456,0,81,88.56155
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,69.19262,69.19262,81,0,22.761,69.19262,19.65373,0,0,0,13.59893,0,0,11.80738,11.21701,225.8876,115.4594,24.81594,0,24.81594,229.2475,54.58264,0.1213927,76.11189,10.87914,81,129.0583
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,55.20985,55.20985,81,0,22.761,55.20985,71.78708,0,0,0,39.63354,0,0,25.79015,24.50064,201.0716,137.7937,64.13418,0,64.13418,290.0905,69.06905,0.12193,60.73084,31.70683,81,177.4273
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,106.3303,68.7,0,-1,0,68.7,93.19524,0,37.63031,48.26334,64.02513,72.31579,68.7,0,0,136.9375,195.5145,0,8.29066,-8.29066,281.3514,66.9883,0.12193,116.9633,51.2201,0,259.5396
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,146.1493,187.2238,81.99588,0,81.99588,359.1396,85.50925,0.1213546,0,65.5967,0,269.2197
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,34.14663,34.14663,0,-1,0,34.14663,304.921,4.023002,0,0,104.1202,35.94382,34.14663,0,0,64.15343,261.0201,64.15343,0,64.15343,420.0009,100,0.1209081,37.56129,83.2962,0,365.1404
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,26.5808,26.5808,0,-1,0,26.5808,453.7672,92.63515,0,0,120.6149,27.97979,26.5808,0,0,0,318.7582,0,0,0,420.0009,100,0.1209081,29.23888,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,70.2361,68.7,0,-1,0,68.7,167.1896,42.54345,1.536096,8.559706,114.8592,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1209081,77.2597,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,61.22869,61.22869,0,-1,0,61.22869,170.4661,39.9229,0,0,104.3742,64.45126,61.22869,0,0,0,318.7582,0,0,0,420.0009,100,0.1209081,67.35156,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,99.83334,68.7,0,-1,0,68.7,99.48937,0,31.13334,41.11667,68.3492,72.31579,68.7,0,0,0,318.7582,0,3.96659,-3.96659,415.8197,99.00449,0.1209081,109.8167,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,57.40019,57.40019,0,-1,0,57.40019,91.57987,0,0,0,52.56702,60.42125,57.40019,0,0,4.407322,314.7916,0,7.854231,-7.854231,407.5406,97.03328,0.1209081,63.14021,42.05362,0,367.3587
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,53.87666,53.87666,0,-1,0,53.87666,36.78678,0,0,0,19.81949,56.71227,53.87666,0,0,13.13425,306.9374,0,36.89279,-36.89279,368.6522,87.77415,0.1209081,59.26432,15.85559,0,326.7569
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,93.75442,68.7,0,-1,0,68.7,5.637709,0,25.05441,34.42986,3.873106,72.31579,68.7,0,0,54.12623,270.0446,0,68.44268,-68.44268,296.5073,70.59682,0.1209081,103.1299,3.098485,0,273.9177
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.1737,201.6019,0,0,0,296.5073,70.59682,0.1209081,0,0,0,201.6019
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.1737,201.6019,0,0,0,296.5073,70.59682,0.1209081,0,0,0,201.6019
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,4.235084,4.235084,0,-1,0,4.235084,0,0,0,0,0,4.457983,4.235084,0,0,130.1737,201.6019,0,4.457983,-4.457983,291.8081,69.47799,0.1209081,4.658592,0,0,201.6019
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,15.90046,15.90046,0,-1,0,15.90046,0,0,1.776357E-15,0,0,16.73733,15.90046,0,0,135.127,197.144,0,16.73733,-16.73733,274.1654,65.27736,0.1209081,17.49051,0,0,197.144
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,18.49339,18.49339,0,-1,0,18.49339,0,0,0,0,0,19.46673,18.49339,0,0,153.724,180.4066,0,19.46673,-19.46673,253.6457,60.39172,0.1209081,20.34273,0,0,180.4066
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,9.643303,9.643303,0,-1,0,9.643303,0,0,1.776357E-15,0,0,10.15084,9.643303,0,0,175.3537,160.9399,0,10.15084,-10.15084,242.9458,57.84412,0.1209081,10.60763,0,0,160.9399
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,59.40617,59.40617,0,-1,0,59.40617,0,0,7.105427E-15,0,0,62.53281,59.40617,0,0,186.6324,150.789,0,62.53281,-62.53281,177.0304,42.15001,0.1209081,65.34679,0,0,150.789
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,7.239753,7.239753,0,-1,0,7.239753,0,0,8.881784E-16,0,0,7.620792,7.239753,0,0,256.1133,88.25624,0,7.620792,-7.620792,168.9974,40.2374,0.1209081,7.963728,0,0,88.25624
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,56.79981,56.79981,0,-1,0,56.79981,0,0,7.105427E-15,0,0,59.78928,56.79981,0,0,264.5809,80.63545,0,59.78928,-59.78928,105.974,25.23185,0.1209081,62.47979,0,0,80.63545
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,42.52234,19.80386,0,-1,0,19.80386,0,0,22.71847,26.97071,0,20.84617,19.80386,0,0,331.0134,20.84617,0,20.84617,-20.84617,84.00017,20,0.1209081,46.77457,0,0,20.84617
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,35.11729,35.11729,81,0,22.761,35.11729,0,0,0,0,0,0,0,45.88271,43.58857,354.1758,0,43.58857,0,43.58857,125.3519,29.84563,0.1213445,38.62902,0,81,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,23.73896,23.73896,81,0,22.761,23.73896,0,0,0,0,0,0,0,57.26104,54.39799,310.5872,39.22971,54.39799,0,54.39799,176.9584,42.13287,0.121886,26.11285,0,81,39.22971
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,136.5268,136.5268,81,0,22.761,136.5268,6.437477,0,0,0.4795015,8.788883,58.44928,55.52682,0,0,256.1892,88.1879,0,49.6604,-49.6604,124.6117,29.6694,0.121886,150.1795,7.031106,81,96.97679
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,48.76074,48.76074,81,0,22.761,48.76074,81.04263,0,0,0,39.51699,0,0,32.23926,30.62729,311.3675,38.5275,70.14428,0,70.14428,191.1564,45.51334,0.1223703,53.63682,31.61359,81,78.04449
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,36.24071,36.24071,0,-1,0,36.24071,128.0778,0,0,0,46.41632,38.14812,36.24071,0,0,241.2232,101.6574,8.268198,0,8.268198,199.0003,47.38094,0.1223129,39.86478,37.13305,0,148.0737
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,140.8732,68.7,0,-1,0,68.7,135.5103,0,72.17316,86.26048,93.0956,72.31579,68.7,0,0,232.955,109.0987,20.77981,0,20.77981,218.7138,52.07461,0.1221688,154.9605,74.47648,0,202.1943
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,104.5142,68.7,0,-1,0,68.7,127.3758,0,35.81421,46.26563,87.5072,72.31579,68.7,0,0,212.1752,127.8006,15.19141,0,15.19141,233.1256,55.50599,0.1220636,114.9656,70.00576,0,215.3078
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,47.01059,47.01059,0,-1,0,47.01059,154.8866,0,0,0,72.8131,49.48483,47.01059,0,0,196.9838,141.4728,23.32828,0,23.32828,255.2568,60.7753,0.1219025,51.71165,58.25048,0,214.2859
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,38.83551,38.83551,0,-1,0,38.83551,198.8479,0,0,0,77.22359,40.87948,38.83551,0,0,173.6555,162.4683,36.34411,0,36.34411,289.7358,68.98458,0.1216523,42.71906,61.77888,0,239.6919
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,3.515773,3.515773,0,-1,0,3.515773,2520.517,0,0,0,88.61565,3.700814,3.515773,0,0,137.3114,195.178,84.91484,0,84.91484,370.2931,88.16486,0.1210718,3.86735,70.89252,0,283.7936
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,9.844015,9.844015,0,-1,0,9.844015,283.467,0,0,0,27.90453,10.36212,9.844015,0,0,52.39653,271.6013,17.54241,0,17.54241,386.9353,92.12727,0.1209526,10.82842,22.32363,0,299.5059
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,34.75275,34.75275,0,-1,0,34.75275,58.71387,0,0,0,20.40469,36.58185,34.75275,0,0,34.85413,287.3895,0,16.17716,-16.17716,369.8831,88.06722,0.1209526,38.22803,16.32375,0,307.7942
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,33.40633,33.40633,0,-1,0,33.40633,72.75169,0,0,0,24.30367,35.16455,33.40633,0,0,52.82875,271.2123,0,10.86088,-10.86088,358.4347,85.34143,0.1209526,36.74696,19.44294,0,295.516
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,56.40627,56.40627,0,-1,0,56.40627,10.23478,0,7.105427E-15,0,5.773059,59.37502,56.40627,0,0,64.89639,260.3515,0,53.60196,-53.60196,301.9333,71.88873,0.1209526,62.0469,4.618447,0,266.1245
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,71.13042,68.7,0,-1,0,68.7,0,0,2.430426,9.543468,0,72.31579,68.7,0,0,124.4541,206.7495,0,72.31579,-72.31579,225.7057,53.73936,0.1209526,78.24347,0,0,206.7495
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.805,134.4337,0,0,0,225.7057,53.73936,0.1209526,0,0,0,134.4337
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.805,134.4337,0,0,0,225.7057,53.73936,0.1209526,0,0,0,134.4337
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,24.68702,24.68702,0,-1,0,24.68702,0,0,3.552714E-15,0,0,25.98634,24.68702,0,0,204.805,134.4337,0,25.98634,-25.98634,198.3138,47.21746,0.1209526,27.15572,0,0,134.4337
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6787,108.4474,0,0,0,198.3138,47.21746,0.1209526,0,0,0,108.4474
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,70.60721,68.7,0,-1,0,68.7,0,0,1.907206,8.967927,0,72.31579,68.7,0,0,233.6787,108.4474,0,72.31579,-72.31579,122.0862,29.06809,0.1209526,77.66793,0,0,108.4474
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,24.73256,24.73256,0,-1,0,24.73256,0,0,3.552714E-15,0,0,26.03428,24.73256,0,0,314.0296,36.13159,0,26.03428,-26.03428,94.64367,22.53416,0.1209526,27.20582,0,0,36.13159
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,56.76602,9.592446,0,-1,0,9.592446,0,0,47.17357,52.85017,0,10.09731,9.592446,0,0,342.9566,10.09731,0,10.09731,-10.09731,84.00017,20,0.1209526,62.44262,0,0,10.09731
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,62.87979,0,0,-1,0,0,0,0,62.87979,69.16776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209526,69.16776,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,52.86036,0,0,-1,0,0,0,0,52.86036,58.14639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209526,58.14639,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209526,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,65.70537,65.70537,81,0,22.761,65.70537,0,0,0,0,0,0,0,15.29463,14.5299,354.1758,0,14.5299,0,14.5299,97.78445,23.28196,0.1210952,72.2759,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,73.51846,73.51846,81,0,22.761,73.51846,19.64496,0,0,0,14.44267,0,0,7.481538,7.107461,339.6459,13.07691,21.55013,0,21.55013,118.2287,28.14963,0.1212829,80.87031,11.55414,81,27.51958
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,318.0958,32.47203,102.4548,0,102.4548,215.4259,51.29177,0.121406,0,27.00386,81,66.22686
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,49.51722,49.51722,0,-1,0,49.51722,132.33,0,0,0,65.52613,52.12338,49.51722,0,0,215.6409,124.6814,13.40275,0,13.40275,228.1408,54.31914,0.1213155,54.46894,52.42091,0,190.2075
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,202.2382,136.7439,96.41907,0,96.41907,319.612,76.09795,0.1206678,0,77.13525,0,233.1629
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,0,0,0,103.5667,0,0,0,0,105.8191,223.521,103.5667,0,103.5667,417.864,99.49122,0.1199798,0,82.85333,0,327.0877
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,82.29517,0,0,84.54762,0,0,0,0,2.252461,316.731,2.252461,0,2.252461,420.0009,100,0.119965,0,67.6381,0,401.2786
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,51.43091,51.43091,0,-1,0,51.43091,160.6665,28.49445,0,0,82.63225,54.1378,51.43091,0,0,0,318.7582,0,0,0,420.0009,100,0.119965,56.574,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,124.3148,68.7,0,-1,0,68.7,119.6962,9.915477,55.61477,68.04625,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.119965,136.7462,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,-1,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119965,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,-1,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119965,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,38.27571,38.27571,0,-1,0,38.27571,55.98833,0,7.105427E-15,0,21.42994,40.29023,38.27571,0,0,0,318.7582,0,18.86029,-18.86029,400.1203,95.26656,0.119965,42.10329,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,21.11905,21.11905,0,-1,0,21.11905,26.20107,0,3.552714E-15,0,5.533417,22.23058,21.11905,0,0,20.95588,299.8979,0,16.69716,-16.69716,382.52,91.076,0.119965,23.23095,4.426734,0,305.4313
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,93.10915,68.7,0,-1,0,68.7,0,0,24.40916,33.72007,0,72.31579,68.7,0,0,39.50828,283.2008,0,72.31579,-72.31579,306.2924,72.92663,0.119965,102.4201,0,0,283.2008
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,80.50443,68.7,0,-1,0,68.7,0,0,11.80443,19.85488,0,72.31579,68.7,0,0,119.8592,210.885,0,72.31579,-72.31579,230.0649,54.77725,0.119965,88.55488,0,0,210.885
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,45.36146,45.36146,0,-1,0,45.36146,0,0,0,0,0,47.7489,45.36146,0,0,200.21,138.5692,0,47.7489,-47.7489,179.7332,42.79353,0.119965,49.8976,0,0,138.5692
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,16.59351,16.59351,0,-1,0,16.59351,0,0,0,0,0,17.46685,16.59351,0,0,253.2644,90.82029,0,17.46685,-17.46685,161.3215,38.4098,0.119965,18.25286,0,0,90.82029
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,75.75498,68.7,0,-1,0,68.7,0,0,7.054979,14.63048,0,72.31579,68.7,0,0,272.672,73.35344,0,72.31579,-72.31579,85.09395,20.26042,0.119965,83.33047,0,0,73.35344
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.0229,1.037653,0,0,0,85.09395,20.26042,0.119965,0,0,0,1.037653
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,98.74289,0.98577,0,-1,0,0.98577,0,0,97.75712,107.6314,0,1.037653,0.98577,0,0,353.0229,1.037653,0,1.037653,-1.037653,84.00017,20,0.119965,108.6172,0,0,1.037653
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,41.05745,0,0,-1,0,0,0,0,41.05745,45.16319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119965,45.16319,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,19.95643,0,0,-1,0,0,0,0,19.95643,21.95207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119965,21.95207,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,21.14777,0,0,-1,0,0,0,0,21.14777,23.26255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119965,23.26255,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119965,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,53.70333,53.70333,81,0,22.761,53.70333,0,0,0,0,0,0,0,27.29667,25.93184,354.1758,0,25.93184,0,25.93184,108.6013,25.85739,0.1202158,59.07367,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,328.244,23.33865,88.72932,0,88.72932,192.7773,45.89927,0.1204329,0,16.02346,81,43.36798
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,73.44562,73.44562,81,0,22.761,73.44562,63.9129,0,0,0,46.94122,0,0,7.554385,7.176666,239.5146,103.195,54.11789,0,54.11789,244.118,58.12323,0.1208769,80.79018,37.55297,81,150.1363
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,42.26042,42.26042,0,-1,0,42.26042,167.5187,0,0,0,70.7941,44.48465,42.26042,0,0,185.3968,151.9011,26.30945,0,26.30945,269.0774,64.06591,0.1207037,46.48646,56.63528,0,222.6952
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,18.0456,18.0456,0,-1,0,18.0456,419.1139,0,0,0,75.6316,18.99537,18.0456,0,0,159.0873,175.5797,56.63623,0,56.63623,322.8072,76.85871,0.1203326,19.85016,60.50528,0,251.2112
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,0,0,0,90.33356,0,0,0,0,102.4511,226.5523,90.33356,0,90.33356,408.5052,97.26294,0.1197453,0,72.26685,0,316.8858
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,47.79029,47.79029,0,-1,0,47.79029,168.5251,18.11555,0,0,80.53863,50.30556,47.79029,0,0,12.11751,307.8525,12.11751,0,12.11751,420.0009,100,0.119667,52.56932,64.4309,0,388.3911
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119667,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,54.88161,54.88161,0,-1,0,54.88161,168.941,34.94744,0,0,92.71756,57.77012,54.88161,0,0,0,318.7582,0,0,0,420.0009,100,0.119667,60.36978,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,-1,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119667,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,77.88308,68.7,0,-1,0,68.7,84.98988,0,9.183078,16.97139,58.38805,72.31579,68.7,0,0,0,318.7582,0,13.92774,-13.92774,405.3197,96.5045,0.119667,85.67139,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,126.0662,68.7,0,-1,0,68.7,38.13469,0,57.36616,69.97277,26.19853,72.31579,68.7,0,0,15.47527,304.8305,0,46.11726,-46.11726,356.7079,84.93027,0.119667,138.6728,20.95882,0,331.029
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,43.28503,43.28503,0,-1,0,43.28503,7.719673,0,0,0,3.341463,45.56319,43.28503,0,0,66.71667,258.7132,0,42.22173,-42.22173,312.2022,74.33372,0.119667,47.61353,2.67317,0,262.0547
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,11.35583,11.35583,0,-1,0,11.35583,0,0,0,0,0,11.95351,11.35583,0,0,113.6297,216.4915,0,11.95351,-11.95351,299.6021,71.3337,0.119667,12.49141,0,0,216.4915
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,41.41148,41.41148,0,-1,0,41.41148,0,0,7.105427E-15,0,0,43.59103,41.41148,0,0,126.9114,204.538,0,43.59103,-43.59103,253.6532,60.39349,0.119667,45.55262,0,0,204.538
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,41.03003,41.03003,0,-1,0,41.03003,0,0,7.105427E-15,0,0,43.18951,41.03003,0,0,175.3458,160.947,0,43.18951,-43.18951,208.1274,49.55405,0.119667,45.13303,0,0,160.947
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,55.06163,55.06163,0,-1,0,55.06163,0,0,0,0,0,57.95961,55.06163,0,0,223.3342,117.7575,0,57.95961,-57.95961,147.0326,35.0077,0.119667,60.56779,0,0,117.7575
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.7338,59.79784,0,0,0,147.0326,35.0077,0.119667,0,0,0,59.79784
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,28.96581,28.96581,0,-1,0,28.96581,0,0,3.552714E-15,0,0,30.49032,28.96581,0,0,287.7338,59.79784,0,30.49032,-30.49032,114.893,27.35542,0.119667,31.86239,0,0,59.79784
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,42.07479,27.84215,0,-1,0,27.84215,0,0,14.23264,18.44012,0,29.30752,27.84215,0,0,321.6119,29.30752,0,29.30752,-29.30752,84.00017,20,0.119667,46.28227,0,0,29.30752
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119667,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119667,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,43.58595,0,0,-1,0,0,0,0,43.58595,47.94455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119667,47.94455,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119667,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,52.60079,52.60079,81,0,22.761,52.60079,0,0,0,0,0,0,0,28.39921,26.97925,354.1758,0,26.97925,0,26.97925,109.5949,26.09398,0.1199233,57.86087,0,81,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,8.129857,8.129857,80.44565,0,22.62075,8.129857,221.5667,0,0,0,18.01305,0,0,72.31579,68.7,327.1966,24.28132,86.71305,0,86.71305,191.8582,45.68042,0.1202733,8.942842,14.41044,81,42.29438
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,91.93793,91.93793,81,0,22.761,91.93793,41.41875,0,0,0,38.07955,11.51362,10.93794,0,0,240.4835,102.3231,26.56593,0,26.56593,217.0608,51.68104,0.1204823,101.1317,30.46364,81,140.4026
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,60.54116,60.54116,0,-1,0,60.54116,95.06293,0,0,0,57.5522,63.72754,60.54116,0,0,213.9176,126.2324,0,6.175333,-6.175333,210.5514,50.1312,0.1204823,66.59528,46.04176,0,183.7846
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,39.82081,39.82081,0,-1,0,39.82081,215.9707,0,0,0,86.00131,41.91665,39.82081,0,0,220.7791,120.0571,44.08466,0,44.08466,252.3738,60.08889,0.1201983,43.80289,68.80105,0,206.0584
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,54.93864,54.93864,0,-1,0,54.93864,205.5562,0,0,0,112.9298,57.83014,54.93864,0,0,176.6944,159.7333,55.09964,0,55.09964,304.6459,72.5346,0.1198453,60.4325,90.34383,0,272.6631
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,0,0,0,91.22022,0,0,0,0,121.5947,209.323,91.22022,0,91.22022,391.185,93.13911,0.1192654,0,72.97618,0,300.5432
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,84.6241,68.7,0,-1,0,68.7,143.3139,0,15.9241,24.38651,98.45668,72.31579,68.7,0,0,30.37452,291.4211,26.14089,0,26.14089,415.9845,99.04372,0.1191003,93.08651,78.76534,0,389.8778
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,102.9947,0,0,107.2283,0,0,0,0,4.233635,314.948,4.233635,0,4.233635,420.0009,100,0.1190736,0,85.78267,0,422.1763
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,64.43636,64.43636,0,-1,0,64.43636,107.5209,1.454835,0,2.180003,69.28259,67.82775,64.43636,0,0,0,318.7582,0,0,0,420.0009,100,0.1190736,70.88,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,59.83741,59.83741,0,-1,0,59.83741,71.84154,0,0,0,42.98812,62.98675,59.83741,0,0,0,318.7582,0,19.99863,-19.99863,398.9204,94.98087,0.1190736,65.82115,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,102.5488,68.7,0,-1,0,68.7,42.15993,0,33.84884,44.10373,28.96387,72.31579,68.7,0,0,22.2207,298.7596,0,43.35192,-43.35192,353.2235,84.10066,0.1190736,112.8037,23.1711,0,327.7235
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,12.55363,12.55363,0,-1,0,12.55363,53.85695,0,0,0,6.761003,13.21435,12.55363,0,0,70.3895,255.4077,0,6.453345,-6.453345,346.4211,82.48104,0.1190736,13.80899,5.408802,0,262.1687
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,142.4102,68.7,0,-1,0,68.7,0,0,73.71021,87.95124,0,72.31579,68.7,0,0,77.55988,248.9543,0,72.31579,-72.31579,270.1935,64.33167,0.1190736,156.6512,0,0,248.9543
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,106.6208,68.7,0,-1,0,68.7,0,0,37.9208,48.58288,0,72.31579,68.7,0,0,157.9108,176.6385,0,72.31579,-72.31579,193.966,46.18229,0.1190736,117.2829,0,0,176.6385
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,72.91824,68.7,0,-1,0,68.7,0,0,4.218246,11.51007,0,72.31579,68.7,0,0,238.2616,104.3228,0,72.31579,-72.31579,117.7385,28.03291,0.1190736,80.21007,0,0,104.3228
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,41.4489,30.40662,0,-1,0,30.40662,0,0,11.04228,15.18717,0,32.00697,30.40662,0,0,318.6125,32.00697,0,32.00697,-32.00697,84.00017,20,0.1190736,45.59379,0,0,32.00697
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,87.98103,0,0,-1,0,0,0,0,87.98103,96.77914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190736,96.77914,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,31.46155,0,0,-1,0,0,0,0,31.46155,34.6077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190736,34.6077,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190736,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190736,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,34.35149,0,0,-1,0,0,0,0,34.35149,37.78664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190736,37.78664,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,12.17117,0,0,-1,0,0,0,0,12.17117,13.38829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190736,13.38829,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,46.74731,46.74731,81,0,22.761,46.74731,0,0,0,0,0,0,0,34.25269,32.54005,354.1758,0,32.54005,0,32.54005,114.8704,27.35003,0.1193778,51.42205,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,24.98386,24.98386,81,0,22.761,24.98386,0,0,0,0,0,0,0,56.01614,53.21533,321.6357,29.28605,53.21533,0,53.21533,165.3549,39.37013,0.119873,27.48225,0,81,29.28605
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,40.46826,40.46826,81,0,22.761,40.46826,27.7155,0,0,0,11.21598,0,0,40.53174,38.50515,268.4204,77.17985,49.72113,0,49.72113,212.5245,50.60096,0.1203163,44.51509,8.972785,81,88.39583
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,218.6993,121.9289,105.1475,0,105.1475,312.2761,74.35131,0.1204201,0,29.15798,81,158.3763
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,113.5518,216.5616,42.14297,0,42.14297,352.2565,83.87042,0.1201553,0,33.71438,0,258.7046
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.8076876,0.8076876,0,-1,0,0.8076876,7575.993,0,0,0,61.19035,0.8501974,0.8076876,0,0,71.40884,254.4903,60.34015,0,60.34015,409.5002,97.49984,0.1197782,0.8884563,48.95228,0,315.6806
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,10.24469,10.24469,0,-1,0,10.24469,490.491,28.39669,0,0,50.24926,10.78388,10.24469,0,0,11.06869,308.7964,11.06869,0,11.06869,420.0009,100,0.1197092,11.26916,40.19941,0,359.0457
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,128.3683,68.7,0,-1,0,68.7,142.0397,25.2655,59.66832,72.50515,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1197092,141.2052,78.06503,0,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197092,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,41.41909,41.41909,0,-1,0,41.41909,255.8304,62.36356,0,0,105.9626,43.59904,41.41909,0,0,0,318.7582,0,0,0,420.0009,100,0.1197092,45.561,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,-1,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197092,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,99.55263,68.7,0,-1,0,68.7,59.05619,0,30.85262,40.80789,40.5716,72.31579,68.7,0,0,0,318.7582,0,31.74419,-31.74419,386.5395,92.03304,0.1197092,109.5079,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,43.08514,43.08514,0,-1,0,43.08514,41.78335,0,7.105427E-15,0,18.00241,45.35278,43.08514,0,0,35.27132,287.014,0,27.35036,-27.35036,357.7097,85.16881,0.1197092,47.39366,14.40193,0,305.0164
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,-1,0,0,0,0,0,0,5.207279,0,0,0,0,65.66061,259.6637,5.207279,0,5.207279,362.6498,86.34501,0.1196768,0,4.165823,0,264.8709
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,88.84919,68.7,0,-1,0,68.7,0,0,20.14919,29.03411,0,72.31579,68.7,0,0,60.45333,264.3502,0,72.31579,-72.31579,286.4222,68.19563,0.1196768,97.73411,0,0,264.3502
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,63.28651,63.28651,0,-1,0,63.28651,0,0,7.105427E-15,0.9151656,0,66.61739,63.28651,0,0,140.8042,192.0344,0,66.61739,-66.61739,216.2013,51.47641,0.1196768,69.61517,0,0,192.0344
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,98.4337,68.7,0,-1,0,68.7,0,0,29.7337,39.57707,0,72.31579,68.7,0,0,214.8235,125.4171,0,72.31579,-72.31579,139.9738,33.32703,0.1196768,108.2771,0,0,125.4171
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.1744,53.10126,0,0,0,139.9738,33.32703,0.1196768,0,0,0,53.10126
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,54.31923,50.4462,0,-1,0,50.4462,0,0,3.873026,9.304949,0,53.10126,50.4462,0,0,295.1744,53.10126,0,53.10126,-53.10126,84.00017,20,0.1196768,59.75114,0,0,53.10126
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,5.332837,0,0,-1,0,0,0,0,5.332837,5.86612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196768,5.86612,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196768,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196768,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,26.15728,0,0,-1,0,0,0,0,26.15728,28.773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196768,28.773,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,95.63001,0,0,-1,0,0,0,0,95.63001,105.193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196768,105.193,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,24.35951,24.35951,81,0,22.761,24.35951,0,0,0,0,0,0,0,56.64049,53.80846,354.1758,0,53.80846,0,53.80846,135.0474,32.15407,0.1201683,26.79546,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,51.4461,51.4461,81,0,22.761,51.4461,0,0,0,0,0,0,0,29.5539,28.0762,300.3673,48.42762,28.0762,0,28.0762,161.6828,38.49582,0.1204236,56.59071,0,81,48.42762
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,56.10442,56.10442,81,0,22.761,56.10442,31.60311,0,0,0,17.73074,0,0,24.89558,23.6508,272.2911,73.6962,41.38155,0,41.38155,200.9408,47.84295,0.1207722,61.71486,14.18459,81,91.42694
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,62.0783,62.0783,81,0,22.761,62.0783,82.21767,0,0,0,51.03933,0,0,18.9217,17.97562,230.9096,110.9396,69.01495,0,69.01495,266.4141,63.4318,0.1212221,68.28613,40.83146,81,161.9789
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,74.46967,68.7,0,-1,0,68.7,110.5559,0,5.769665,13.21663,75.9519,72.31579,68.7,0,0,161.8947,173.053,3.636111,0,3.636111,269.8636,64.25311,0.1211994,81.91663,60.76152,0,249.0049
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,60.79161,60.79161,0,-1,0,60.79161,164.0916,0,0,0,99.75392,63.99117,60.79161,0,0,158.2585,176.3255,35.76275,0,35.76275,303.7911,72.33108,0.1209768,66.87077,79.80314,0,276.0795
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,90.47148,68.7,0,-1,0,68.7,166.2738,0,21.77148,30.81863,114.2301,72.31579,68.7,0,0,122.4958,208.512,41.91428,0,41.91428,343.5545,81.79853,0.120717,99.51863,91.38406,0,322.7421
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,15.26614,15.26614,0,-1,0,15.26614,842.3495,31.94314,0,0,128.5943,16.06962,15.26614,0,0,80.58151,246.2349,80.58151,0,80.58151,420.0009,100,0.1202206,16.79276,102.8754,0,374.8291
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202206,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202206,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,12.59668,12.59668,0,-1,0,12.59668,661.7448,70.09821,0,0,83.35787,13.25966,12.59668,0,0,0,318.7582,0,0,0,420.0009,100,0.1202206,13.85635,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,48.50214,48.50214,0,-1,0,48.50214,143.2553,18.42698,0,0,69.48186,51.05489,48.50214,0,0,0,318.7582,0,0,0,420.0009,100,0.1202206,53.35236,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,84.91884,68.7,0,-1,0,68.7,51.83591,0,16.21884,24.71072,35.61127,72.31579,68.7,0,0,0,318.7582,0,36.70452,-36.70452,381.3109,90.78812,0.1202206,93.41072,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,64.24612,64.24612,0,-1,0,64.24612,13.19573,0,0,1.970732,8.477746,67.62749,64.24612,0,0,40.7828,282.0537,0,59.14975,-59.14975,318.9616,75.94308,0.1202206,70.67073,6.782197,0,290.5315
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,35.35963,35.35963,0,-1,0,35.35963,0,0,7.105427E-15,0,0,37.22066,35.35963,0,0,106.5047,222.904,0,37.22066,-37.22066,279.7275,66.60166,0.1202206,38.89559,0,0,222.904
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,130.0348,68.7,0,-1,0,68.7,0,0,61.33478,74.33826,0,72.31579,68.7,0,0,147.861,185.6833,0,72.31579,-72.31579,203.5,48.45229,0.1202206,143.0383,0,0,185.6833
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,37.34398,37.34398,0,-1,0,37.34398,0,0,0,0,0,39.30945,37.34398,0,0,228.2119,113.3675,0,39.30945,-39.30945,162.0642,38.58664,0.1202206,41.07837,0,0,113.3675
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,11.66238,11.66238,0,-1,0,11.66238,0,0,1.776357E-15,0,0,12.27619,11.66238,0,0,271.8891,74.05806,0,12.27619,-12.27619,149.124,35.50564,0.1202206,12.82862,0,0,74.05806
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,42.02509,42.02509,0,-1,0,42.02509,0,0,7.105427E-15,0,0,44.23693,42.02509,0,0,285.5293,61.78187,0,44.23693,-44.23693,102.4941,24.40332,0.1202206,46.2276,0,0,61.78187
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,62.26611,16.66768,0,-1,0,16.66768,0,0,45.59842,51.82503,0,17.54493,16.66768,0,0,334.6814,17.54493,0,17.54493,-17.54493,84.00017,20,0.1202206,68.49271,0,0,17.54493
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,80.83527,0,0,-1,0,0,0,0,80.83527,88.9188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202206,88.9188,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,40.68726,0,0,-1,0,0,0,0,40.68726,44.75599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202206,44.75599,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202206,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,55.77763,0,0,-1,0,0,0,0,55.77763,61.35539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202206,61.35539,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,74.66523,74.66523,81,0,22.761,74.66523,0,0,0,1.13175,0,0,0,6.334773,6.018034,354.1758,0,6.018034,0,6.018034,89.70937,21.35933,0.1202745,82.13175,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,348.1578,5.416231,68.7,0,68.7,154.8839,36.87705,0.1205985,0,0,81,5.416231
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,279.4578,67.24623,86.15401,0,86.15401,236.6168,56.33722,0.1208134,0,13.96321,81,84.70024
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,193.3038,144.7848,94.29204,0,94.29204,326.0701,77.63557,0.1209769,0,20.47363,81,170.3769
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,117.1528,68.7,0,-1,0,68.7,97.43913,0,48.45278,60.16806,66.94068,72.31579,68.7,0,0,99.01172,229.6477,0,5.375108,-5.375108,320.4042,76.28657,0.1209769,128.8681,53.55254,0,296.5883
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,104.9841,224.2726,74.01672,0,74.01672,390.6227,93.0052,0.1205275,0,59.21338,0,298.2893
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,34.09103,34.09103,0,-1,0,34.09103,242.4307,15.79448,0,0,82.64712,35.8853,34.09103,0,0,30.96734,290.8876,30.96734,0,30.96734,420.0009,100,0.1203404,37.50013,66.1177,0,373.5347
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,70.48483,68.7,0,-1,0,68.7,105.485,0.1524244,1.784829,8.833312,72.46822,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1203404,77.53331,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,37.3929,37.3929,0,-1,0,37.3929,254.0204,55.62465,0,0,94.9856,39.36095,37.3929,0,0,0,318.7582,0,0,0,420.0009,100,0.1203404,41.13219,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,50.75135,50.75135,0,-1,0,50.75135,177.5651,36.69423,0,0,90.1167,53.42247,50.75135,0,0,0,318.7582,0,0,0,420.0009,100,0.1203404,55.82648,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,-1,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203404,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,42.76926,42.76926,0,-1,0,42.76926,125.2753,8.559051,0,0,53.57933,45.02028,42.76926,0,0,0,318.7582,0,0,0,420.0009,100,0.1203404,47.04619,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,129.0677,68.7,0,-1,0,68.7,56.27541,0,60.36774,73.27451,38.66121,72.31579,68.7,0,0,0,318.7582,0,33.65458,-33.65458,384.5258,91.55358,0.1203404,141.9745,30.92896,0,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,15.96069,15.96069,0,-1,0,15.96069,63.43145,0,1.776357E-15,0,10.1241,16.80072,15.96069,0,0,37.39398,285.1036,0,6.676627,-6.676627,377.488,89.87792,0.1203404,17.55676,8.099277,0,295.2278
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,100.977,68.7,0,-1,0,68.7,0,0,32.27699,42.37469,0,72.31579,68.7,0,0,44.81245,278.427,0,72.31579,-72.31579,301.2605,71.72854,0.1203404,111.0747,0,0,278.427
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,4.818826,4.818826,0,-1,0,4.818826,0,0,0,0,0,5.072448,4.818826,0,0,125.1633,206.1112,0,5.072448,-5.072448,295.9136,70.45549,0.1203404,5.300708,0,0,206.1112
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,60.13801,60.13801,0,-1,0,60.13801,0,0,7.105427E-15,0,0,63.30317,60.13801,0,0,130.7994,201.0388,0,63.30317,-63.30317,229.1862,54.56804,0.1203404,66.15182,0,0,201.0388
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,69.35959,68.7,0,-1,0,68.7,0,0,0.6595887,7.595548,0,72.31579,68.7,0,0,201.1362,137.7356,0,72.31579,-72.31579,152.9587,36.41867,0.1203404,76.29555,0,0,137.7356
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.4871,65.41982,0,0,0,152.9587,36.41867,0.1203404,0,0,0,65.41982
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,39.99879,39.99879,0,-1,0,39.99879,0,0,0,0,0,42.10399,39.99879,0,0,281.4871,65.41982,0,42.10399,-42.10399,108.5772,25.85166,0.1203404,43.99867,0,0,65.41982
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,17.41755,17.41755,0,-1,0,17.41755,0,0,0,0,0,18.33426,17.41755,0,0,328.2693,23.31583,0,18.33426,-18.33426,89.2512,21.25024,0.1203404,19.1593,0,0,23.31583
