Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,55.16154,4.732488,0,-1,0,4.732488,0,0,50.42905,55.94521,0,4.981566,4.732488,0,0,348.6407,4.981566,0,4.981566,-4.981566,84.00017,20,0.1203404,60.6777,0,0,4.981566
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,7.122074,0,0,-1,0,0,0,0,7.122074,7.834282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203404,7.834282,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,58.19041,0,0,-1,0,0,0,0,58.19041,64.00945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203404,64.00945,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,81.03809,81,81,0,22.761,81,0,0,0.03808669,8.141895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203404,89.1419,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,16.52743,16.52743,81,0,22.761,16.52743,0,0,0,0,0,0,0,64.47257,61.24894,354.1758,0,61.24894,0,61.24894,142.106,33.8347,0.1208254,18.18017,0,81,0
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,4.305976,4.305976,76.62177,0,21.65331,4.305976,254.6375,0,0,0,10.96463,0,0,72.31579,68.7,292.9268,55.12405,79.66463,0,79.66463,217.6825,51.82907,0.1211349,4.736574,8.771705,81,66.08868
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,86.44424,86.44424,81,0,22.761,86.44424,19.99421,0,0,0,17.28384,5.730778,5.444239,0,0,213.2622,126.8222,11.55307,0,11.55307,228.6427,54.43863,0.1212188,95.08866,13.82708,81,144.1061
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,201.7092,137.22,32.42916,0,32.42916,259.4077,61.76362,0.1210236,0,25.94333,0,169.6491
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,169.28,166.4062,61.20019,0,61.20019,317.4673,75.58731,0.120657,0,48.96015,0,227.6064
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,45.06263,45.06263,0,-1,0,45.06263,103.3326,7.105427E-15,0,0,46.56438,47.43435,45.06263,0,0,108.0798,221.4864,0,0.8699754,-0.8699754,316.5503,75.36897,0.120657,49.5689,37.2515,0,268.0508
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,50.35911,50.35911,0,-1,0,50.35911,100.7409,0,0,0,50.73224,53.00959,50.35911,0,0,109.0464,220.6164,0,2.27735,-2.27735,314.1497,74.79741,0.120657,55.39502,40.58579,0,271.3487
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,101.3356,68.7,0,-1,0,68.7,70.95059,0,32.63559,42.76915,48.74306,72.31579,68.7,0,0,111.5768,218.3391,0,23.57273,-23.57273,289.3019,68.88127,0.120657,111.4691,38.99445,0,267.0821
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,137.7688,194.7663,68.38577,0,68.38577,354.1783,84.32801,0.1202499,0,54.70862,0,263.1521
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,61.11979,61.11979,0,-1,0,61.11979,83.76934,0,0,0,51.19964,64.33662,61.11979,0,0,69.383,256.3135,0,13.13698,-13.13698,340.3308,81.03098,0.1202499,67.23177,40.95971,0,307.5132
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,65.1932,65.1932,0,-1,0,65.1932,37.62706,0,0,3.01252,24.53029,68.62442,65.1932,0,0,83.97963,243.1766,0,44.09414,-44.09414,293.8515,69.96449,0.1202499,71.71252,19.62423,0,267.7068
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,86.23909,68.7,0,-1,0,68.7,21.3841,0,17.53909,26.163,14.69087,72.31579,68.7,0,0,132.9731,199.0824,0,57.62492,-57.62492,233.1095,55.50214,0.1202499,94.86301,11.7527,0,213.7733
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,93.85101,68.7,0,-1,0,68.7,9.120029,0,25.151,34.53611,6.26546,72.31579,68.7,0,0,197.0008,141.4575,0,66.05033,-66.05033,163.4863,38.92524,0.1202499,103.2361,5.012368,0,147.723
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.39,75.40718,0,0,0,163.4863,38.92524,0.1202499,0,0,0,75.40718
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,36.09185,36.09185,0,-1,0,36.09185,0,0,0,0,0,37.99142,36.09185,0,0,270.39,75.40718,0,37.99142,-37.99142,123.4398,29.39038,0.1202499,39.70103,0,0,75.40718
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,50.50066,35.54497,0,-1,0,35.54497,0,0,14.95569,20.00575,0,37.41576,35.54497,0,0,312.6028,37.41576,0,37.41576,-37.41576,84.00017,20,0.1202499,55.55072,0,0,37.41576
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,61.3471,0,0,-1,0,0,0,0,61.3471,67.48181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202499,67.48181,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,38.56511,0,0,-1,0,0,0,0,38.56511,42.42162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202499,42.42162,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,6.158979,0,0,-1,0,0,0,0,6.158979,6.774877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202499,6.774877,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202499,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202499,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,88.11034,0,0,-1,0,0,0,0,88.11034,96.92138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202499,96.92138,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,28.13625,0,0,-1,0,0,0,0,28.13625,30.94987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202499,30.94987,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202499,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202499,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,63.4812,63.4812,81,0,22.761,63.4812,11.82231,3.552714E-15,0,0,7.504944,0,0,17.5188,16.64286,354.1758,0,24.1478,0,24.1478,106.9088,25.45442,0.1204482,69.82932,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,18.87013,18.87013,81,0,22.761,18.87013,92.17687,0,0,0,17.3939,0,0,62.12987,59.02338,330.028,21.73302,76.41727,0,76.41727,179.4046,42.71529,0.1208347,20.75714,13.91512,81,39.12692
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,20.86759,20.86759,0,-1,0,20.86759,265.6036,0,0,0,55.42506,21.96588,20.86759,0,0,253.6107,90.50857,33.45918,0,33.45918,211.1467,50.27293,0.1206366,22.95435,44.34005,0,145.9336
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,51.4099,51.4099,0,-1,0,51.4099,130.6783,0,0,0,67.18158,54.11568,51.4099,0,0,220.1516,120.6218,13.0659,0,13.0659,223.5421,53.22421,0.1205594,56.55089,53.74527,0,187.8034
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,21.57271,21.57271,0,-1,0,21.57271,422.75,0,0,0,91.19865,22.70812,21.57271,0,0,207.0857,132.3811,68.49052,0,68.49052,288.5179,68.69461,0.1201563,23.72998,72.95892,0,223.5798
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,33.27003,33.27003,0,-1,0,33.27003,289.0368,0,0,0,96.16266,35.02109,33.27003,0,0,138.5951,194.0226,61.14157,0,61.14157,346.5219,82.50506,0.1197988,36.59704,76.93012,0,290.1853
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,23.08758,0,0,100.5411,0,0,0,0,77.45357,249.05,77.45357,0,77.45357,420.0009,100,0.1193489,0,80.43291,0,349.5912
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,53.13079,53.13079,0,-1,0,53.13079,182.4343,41.00165,0,0,96.9288,55.92715,53.13079,0,0,0,318.7582,0,0,0,420.0009,100,0.1193489,58.44387,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,10.36438,10.36438,0,-1,0,10.36438,725.3592,64.26908,0,0,75.17895,10.90987,10.36438,0,0,0,318.7582,0,0,0,420.0009,100,0.1193489,11.40081,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,99.32459,68.7,0,-1,0,68.7,75.69335,0,30.62459,40.55705,52.00134,72.31579,68.7,0,0,0,318.7582,0,20.31446,-20.31446,398.5875,94.9016,0.1193489,109.257,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,50.22171,50.22171,0,-1,0,50.22171,61.52691,0,0,0,30.89987,52.86496,50.22171,0,0,22.57162,298.4438,0,21.96509,-21.96509,375.4343,89.38894,0.1193489,55.24388,24.71989,0,329.3436
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,56.83785,56.83785,0,-1,0,56.83785,11.29231,0,7.105427E-15,0,6.418305,59.82932,56.83785,0,0,46.97727,276.4787,0,53.41101,-53.41101,319.1341,75.98417,0.1193489,62.52164,5.134644,0,282.897
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,112.3466,68.7,0,-1,0,68.7,0,0,43.64661,54.88128,0,72.31579,68.7,0,0,106.3228,223.0677,0,72.31579,-72.31579,242.9066,57.83479,0.1193489,123.5813,0,0,223.0677
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.6737,150.7519,0,0,0,242.9066,57.83479,0.1193489,0,0,0,150.7519
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,95.03174,68.7,0,-1,0,68.7,0,0,26.33174,35.83491,0,72.31579,68.7,0,0,186.6737,150.7519,0,72.31579,-72.31579,166.6791,39.68541,0.1193489,104.5349,0,0,150.7519
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,20.99495,20.99495,0,-1,0,20.99495,0,0,0,0,0,22.09995,20.99495,0,0,267.0246,78.43609,0,22.09995,-22.09995,143.3837,34.1389,0.1193489,23.09445,0,0,78.43609
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,49.46903,49.46903,0,-1,0,49.46903,0,0,7.105427E-15,0.8966002,0,52.07266,49.46903,0,0,291.5801,56.33614,0,52.07266,-52.07266,88.49427,21.07002,0.1193489,54.41593,0,0,56.33614
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,29.35712,4.050303,0,-1,0,4.050303,0,0,25.30682,28.24253,0,4.263477,4.050303,0,0,349.4386,4.263477,0,4.263477,-4.263477,84.00017,20,0.1193489,32.29283,0,0,4.263477
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,40.16679,0,0,-1,0,0,0,0,40.16679,44.18348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193489,44.18348,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,30.15686,0,0,-1,0,0,0,0,30.15686,33.17255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193489,33.17255,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,95.58942,0,0,-1,0,0,0,0,95.58942,105.1484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193489,105.1484,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193489,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,39.34548,39.34548,81,0,22.761,39.34548,0,0,0,0,0,0,0,41.65452,39.5718,354.1758,0,39.5718,0,39.5718,121.5413,28.93834,0.119687,43.28003,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,23.7938,23.7938,81,0,22.761,23.7938,0,0,0,0,0,0,0,57.2062,54.34589,314.604,35.61462,54.34589,0,54.34589,173.0983,41.2138,0.1201492,26.17318,0,81,35.61462
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,7.018955,7.018955,79.33475,0,22.33969,7.018955,118.9622,0,0,0,8.349905,0,0,72.31579,68.7,260.2581,84.52592,77.0499,0,77.0499,246.1943,58.61757,0.1205027,7.720851,6.679924,81,92.87582
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,101.3207,101.3207,81,0,22.761,101.3207,18.79391,0,0,0,19.04212,21.39024,20.32073,0,0,183.2082,153.8708,0,2.348118,-2.348118,243.7191,58.02825,0.1205027,111.4528,15.2337,81,172.9129
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,82.39826,68.7,0,-1,0,68.7,70.58538,0,13.69826,21.93809,48.49216,72.31579,68.7,0,0,185.8172,151.5227,0,23.82363,-23.82363,218.6068,52.04914,0.1205027,90.63809,38.79373,0,200.0149
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,36.10115,36.10115,0,-1,0,36.10115,171.4263,0,0,0,61.88686,38.00121,36.10115,0,0,212.2879,127.6991,23.88565,0,23.88565,241.2667,57.44435,0.1203645,39.71126,49.50948,0,189.5859
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,188.4023,149.1962,34.44361,0,34.44361,273.9428,65.22435,0.1201657,0,27.55489,0,183.6398
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,19.77094,19.77094,0,-1,0,19.77094,283.2125,0,0,0,55.99377,20.81151,19.77094,0,0,153.9587,180.1954,35.18225,0,35.18225,307.3196,73.1712,0.1199633,21.74803,44.79501,0,236.1892
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,91.59744,68.7,0,-1,0,68.7,61.58568,0,22.89744,32.05719,42.30936,72.31579,68.7,0,0,118.7764,211.8594,0,30.00643,-30.00643,275.6901,65.64037,0.1199633,100.7572,33.84749,0,254.1688
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,152.1169,181.853,22.60293,0,22.60293,297.1331,70.74583,0.1198336,0,18.08234,0,204.4559
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,54.34163,54.34163,0,-1,0,54.34163,32.21964,0,0,0,17.50868,57.20172,54.34163,0,0,129.514,202.1956,0,39.69304,-39.69304,255.293,60.78392,0.1198336,59.7758,14.00694,0,219.7043
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,-1,0,0,0,0,0,0,13.42467,0,0,0,0,173.6174,162.5026,13.42467,0,13.42467,268.0287,63.81623,0.1197568,0,10.73973,0,175.9273
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,57.79736,57.79736,0,-1,0,57.79736,7.19128,0,7.105427E-15,0,4.15637,60.83932,57.79736,0,0,160.1927,174.5848,0,56.68295,-56.68295,208.2796,49.59029,0.1197568,63.57709,3.325096,0,178.7412
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,-1,0,0,0,0,0,0,3.347046,0,0,0,0,223.1737,117.9019,3.347046,0,3.347046,211.4549,50.34631,0.1197376,0,2.677637,0,121.2489
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,77.366,68.7,0,-1,0,68.7,0,0,8.666006,16.40261,0,72.31579,68.7,0,0,219.8267,120.9142,0,72.31579,-72.31579,135.2274,32.19693,0.1197376,85.10261,0,0,120.9142
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,21.08104,21.08104,0,-1,0,21.08104,0,0,0,0,0,22.19056,21.08104,0,0,300.1776,48.59841,0,22.19056,-22.19056,111.8365,26.62768,0.1197376,23.18914,0,0,48.59841
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,21.00484,21.00484,0,-1,0,21.00484,0,0,0,0,0,22.11036,21.00484,0,0,324.8337,26.40785,0,22.11036,-22.11036,88.53011,21.07856,0.1197376,23.10533,0,0,26.40785
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.4008,4.297486,0,0,0,88.53011,21.07856,0.1197376,0,0,0,4.297486
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,74.0449,4.082612,0,-1,0,4.082612,0,0,69.96229,77.36678,0,4.297486,4.082612,0,0,349.4008,4.297486,0,4.297486,-4.297486,84.00017,20,0.1197376,81.44939,0,0,4.297486
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,26.08038,0,0,-1,0,0,0,0,26.08038,28.68841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197376,28.68841,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,119.7621,0,0,-1,0,0,0,0,119.7621,131.7383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197376,131.7383,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,30.73913,0,0,-1,0,0,0,0,30.73913,33.81305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197376,33.81305,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,62.19529,0,0,-1,0,0,0,0,62.19529,68.41483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197376,68.41483,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,54.63993,0,0,-1,0,0,0,0,54.63993,60.10392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197376,60.10392,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,36.44102,36.44102,81,0,22.761,36.44102,0,0,0,0,0,0,0,44.55898,42.33104,354.1758,0,42.33104,0,42.33104,124.1589,29.56159,0.1200932,40.08512,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,116.3411,116.3411,81,0,22.761,116.3411,0,0,0,10.78218,0,37.20116,35.34111,0,0,311.8448,38.09793,0,37.20116,-37.20116,84.94544,20.22507,0.1200932,127.9752,0,81,38.09793
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,46.82014,46.82014,81,0,22.761,46.82014,41.5656,0,0,0,19.46107,0,0,34.17986,32.47087,353.1794,0.8967667,51.93194,0,51.93194,134.2124,31.95527,0.1205008,51.50215,15.56886,81,20.35784
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,27.3252,27.3252,81,0,22.761,27.3252,179.0543,0,0,0,48.92695,0,0,53.6748,50.99106,301.2475,47.63551,99.91801,0,99.91801,229.003,54.52441,0.1207393,30.05772,39.14156,81,96.56247
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,61.84,61.84,0,-1,0,61.84,116.538,0,0,0,72.06709,65.09474,61.84,0,0,201.3294,137.5617,6.972353,0,6.972353,235.6175,56.0993,0.1206995,68.024,57.65368,0,209.6288
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,66.55081,66.55081,0,-1,0,66.55081,124.4491,0,0,4.505895,82.82186,70.05349,66.55081,0,0,194.3571,143.8368,12.76838,0,12.76838,247.7307,58.98337,0.1206266,73.20589,66.25749,0,226.6587
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,29.25167,29.25167,0,-1,0,29.25167,344.873,0,0,0,100.8811,30.79123,29.25167,0,0,181.5887,155.3284,70.0899,0,70.0899,314.2238,74.81503,0.120228,32.17684,80.70491,0,256.2095
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,65.90554,65.90554,0,-1,0,65.90554,156.0717,0,0,3.796096,102.8599,69.37425,65.90554,0,0,111.4988,218.4093,33.48565,0,33.48565,345.9911,82.37865,0.1200385,72.49609,82.28793,0,321.2692
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,106.6682,68.7,0,-1,0,68.7,153.5544,0,37.9682,48.63502,105.4919,72.31579,68.7,0,0,78.01316,248.5464,33.17609,0,33.17609,377.4647,89.87236,0.1198514,117.335,84.3935,0,354.0383
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,124.4127,68.7,0,-1,0,68.7,151.4462,0,55.71265,68.15392,104.0436,72.31579,68.7,0,0,44.83707,278.4048,31.72777,0,31.72777,407.5643,97.03892,0.1196729,136.8539,83.23485,0,382.4484
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,16.75044,16.75044,0,-1,0,16.75044,556.631,62.49682,0,0,93.23817,17.63205,16.75044,0,0,13.1093,306.9599,13.1093,0,13.1093,420.0009,100,0.1195993,18.42549,74.59053,0,400.198
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,95.00859,68.7,0,-1,0,68.7,92.9808,0,26.30859,35.80944,63.87781,72.31579,68.7,0,0,0,318.7582,0,8.437981,-8.437981,411.1064,97.88229,0.1195993,104.5094,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,39.11551,39.11551,0,-1,0,39.11551,80.02701,0,0,0,31.30297,41.17422,39.11551,0,0,9.375534,310.3203,0,9.87125,-9.87125,400.7012,95.40486,0.1195993,43.02706,25.04238,0,341.6232
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,38.04393,38.04393,0,-1,0,38.04393,21.31341,0,7.105427E-15,0,8.108459,40.04624,38.04393,0,0,20.34359,300.449,0,31.93778,-31.93778,367.0358,87.38931,0.1195993,41.84832,6.486766,0,308.5575
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,81.14048,68.7,0,-1,0,68.7,0,0,12.44048,20.55453,0,72.31579,68.7,0,0,55.83001,268.5112,0,72.31579,-72.31579,290.8083,69.23994,0.1195993,89.25453,0,0,268.5112
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,49.63191,49.63191,0,-1,0,49.63191,0,0,7.105427E-15,0,0,52.24412,49.63191,0,0,136.1809,196.1954,0,52.24412,-52.24412,235.7382,56.12802,0.1195993,54.5951,0,0,196.1954
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,99.9751,68.7,0,-1,0,68.7,0,0,31.2751,41.27261,0,72.31579,68.7,0,0,194.2299,143.9513,0,72.31579,-72.31579,159.5106,37.97865,0.1195993,109.9726,0,0,143.9513
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,52.0347,52.0347,0,-1,0,52.0347,0,0,7.105427E-15,0,0,54.77337,52.0347,0,0,274.5808,71.63552,0,54.77337,-54.77337,101.7744,24.23196,0.1195993,57.23817,0,0,71.63552
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.4401,16.86215,0,0,0,101.7744,24.23196,0.1195993,0,0,0,16.86215
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,23.228,16.01904,0,-1,0,16.01904,0,0,7.208958,9.531758,0,16.86215,16.01904,0,0,335.4401,16.86215,0,16.86215,-16.86215,84.00017,20,0.1195993,25.5508,0,0,16.86215
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,101.7498,0,0,-1,0,0,0,0,101.7498,111.9247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195993,111.9247,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,72.15007,0,0,-1,0,0,0,0,72.15007,79.36507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195993,79.36507,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,53.4654,0,0,-1,0,0,0,0,53.4654,58.81194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195993,58.81194,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,36.85449,0,0,-1,0,0,0,0,36.85449,40.53994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1195993,40.53994,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,41.22612,41.22612,81,0,22.761,41.22612,0,0,0,0,0,0,0,39.77388,37.78518,354.1758,0,37.78518,0,37.78518,119.8463,28.53479,0.1199112,45.34874,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,9.512782,9.512782,81,0,22.761,9.512782,0,0,0,0,0,0,0,71.48722,67.91286,316.3906,34.00666,67.91286,0,67.91286,184.2741,43.87471,0.1203281,10.46406,0,81,34.00666
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,7.162621,7.162621,79.47841,0,22.37604,7.162621,229.9528,0,0,0,16.47065,0,0,72.31579,68.7,248.4778,95.12823,85.17065,0,85.17065,265.0741,63.11275,0.1206256,7.878883,13.17652,81,111.5989
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,37.61643,37.61643,81,0,22.761,37.61643,104.629,0,0,0,39.3577,0,0,43.38357,41.21439,163.3071,171.7818,80.57209,0,80.57209,341.5115,81.3121,0.1209664,41.37807,31.48616,81,211.1395
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,82.73502,244.2967,66.7829,0,66.7829,404.8673,96.39679,0.1205934,0,53.42632,0,311.0796
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,82.51132,68.7,0,-1,0,68.7,146.539,12.40436,13.81132,22.06245,100.6723,72.31579,68.7,0,0,15.95213,304.4013,15.95213,0,15.95213,420.0009,100,0.1205047,90.76245,80.53783,0,405.0736
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205047,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,57.34122,57.34122,0,-1,0,57.34122,163.092,33.15977,0,0,93.51894,60.35918,57.34122,0,0,0,318.7582,0,0,0,420.0009,100,0.1205047,63.07534,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,113.6326,68.7,0,-1,0,68.7,166.6044,42.14146,44.9326,56.29586,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1205047,124.9959,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,79.00713,68.7,0,-1,0,68.7,136.0037,21.11878,10.30712,18.20784,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1205047,86.90784,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,64.23545,64.23545,0,-1,0,64.23545,105.1015,0,0,1.958995,67.5124,67.61626,64.23545,0,0,0,318.7582,0,0.1038632,-0.1038632,419.8914,99.97393,0.1205047,70.659,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,44.08385,44.08385,0,-1,0,44.08385,107.0736,0.6826989,0,0,47.20216,46.40406,44.08385,0,0,0.1154036,318.6544,0.1154036,0,0.1154036,420.0009,100,0.1205041,48.49224,37.76173,0,365.8565
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,95.02712,68.7,0,-1,0,68.7,44.4702,0,26.32712,35.82983,30.55103,72.31579,68.7,0,0,0,318.7582,0,41.76476,-41.76476,375.9769,89.51814,0.1205041,104.5298,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,118.9593,68.7,0,-1,0,68.7,6.625215,0,50.25933,62.15526,4.551523,72.31579,68.7,0,0,46.40529,276.9935,0,67.76427,-67.76427,304.5471,72.51107,0.1205041,130.8553,3.641218,0,281.545
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,53.48407,53.48407,0,-1,0,53.48407,0,0,7.105427E-15,0,0,56.29902,53.48407,0,0,121.6989,209.2292,0,56.29902,-56.29902,245.2027,58.38149,0.1205041,58.83247,0,0,209.2292
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,9.661995,9.661995,0,-1,0,9.661995,0,0,1.776357E-15,0,0,10.17052,9.661995,0,0,184.2534,152.9302,0,10.17052,-10.17052,234.4821,55.82895,0.1205041,10.62819,0,0,152.9302
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3170238,0.3170238,0,-1,0,0.3170238,0,0,0,0,0,0.3337092,0.3170238,0,0,195.554,142.7597,0,0.3337092,-0.3337092,234.1303,55.7452,0.1205041,0.3487262,0,0,142.7597
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,22.06865,22.06865,0,-1,0,22.06865,0,0,0,0,0,23.23016,22.06865,0,0,195.9247,142.4259,0,23.23016,-23.23016,209.6436,49.91504,0.1205041,24.27551,0,0,142.4259
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,45.78756,45.78756,0,-1,0,45.78756,0,0,7.105427E-15,0,0,48.19743,45.78756,0,0,221.736,119.1958,0,48.19743,-48.19743,158.839,37.81874,0.1205041,50.36631,0,0,119.1958
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,41.51733,41.51733,0,-1,0,41.51733,0,0,7.105427E-15,0,0,43.70246,41.51733,0,0,275.2887,70.99837,0,43.70246,-43.70246,112.7726,26.85056,0.1205041,45.66907,0,0,70.99837
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,3.573547,3.573547,0,-1,0,3.573547,0,0,0,0,0,3.761628,3.573547,0,0,323.847,27.29591,0,3.761628,-3.761628,108.8075,25.90649,0.1205041,3.930901,0,0,27.29591
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.0266,23.53428,0,0,0,108.8075,25.90649,0.1205041,0,0,0,23.53428
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,77.44455,22.35757,0,-1,0,22.35757,0,0,55.08698,62.83143,0,23.53428,22.35757,0,0,328.0266,23.53428,0,23.53428,-23.53428,84.00017,20,0.1205041,85.189,0,0,23.53428
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205041,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,93.02346,81,81,0,22.761,81,0,0,12.02346,21.32581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205041,102.3258,0,81,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1207964,0,0,81,0
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,32.79096,32.79096,81,0,22.761,32.79096,49.40162,0,0,0,16.19926,0,0,48.20904,45.79859,285.4758,61.83,61.99785,0,61.99785,207.991,49.52158,0.1212361,36.07005,12.95941,81,78.02927
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,44.20795,44.20795,81,0,22.761,44.20795,87.38073,0,0,0,38.62923,0,0,36.79205,34.95244,223.478,117.6281,73.58167,0,73.58167,277.7968,66.14195,0.1216088,48.62875,30.90339,81,156.2573
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,98.55003,68.7,0,-1,0,68.7,109.769,0,29.85004,39.70504,75.41127,72.31579,68.7,0,0,149.8963,183.8516,3.095483,0,3.095483,280.7334,66.84115,0.1215916,108.405,60.32902,0,259.2628
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,123.8068,68.7,0,-1,0,68.7,124.3211,0,55.10681,67.4875,85.40861,72.31579,68.7,0,0,146.8008,186.6375,13.09282,0,13.09282,293.1543,69.79851,0.1215189,136.1875,68.32689,0,272.0461
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,127.9475,68.7,0,-1,0,68.7,129.8108,0,59.24754,72.0423,89.18003,72.31579,68.7,0,0,133.708,198.4211,16.86424,0,16.86424,309.1531,73.60774,0.1214254,140.7423,71.34402,0,287.6011
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,110.8954,68.7,0,-1,0,68.7,154.6977,0,42.19542,53.28497,106.2773,72.31579,68.7,0,0,116.8437,213.5989,33.96151,0,33.96151,341.3719,81.27885,0.1212375,121.985,85.02184,0,319.8762
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,31.41561,0,0,114.2978,0,0,0,0,82.88223,244.1642,82.88223,0,82.88223,420.0009,100,0.1207815,0,91.43827,0,358.4621
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,25.7402,25.7402,0,-1,0,25.7402,361.2052,65.88,0,0,92.97495,27.09495,25.7402,0,0,0,318.7582,0,0,0,420.0009,100,0.1207815,28.31422,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,-1,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207815,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,23.22518,23.22518,0,-1,0,23.22518,263.6246,36.77974,0,0,61.22729,24.44756,23.22518,0,0,0,318.7582,0,0,0,420.0009,100,0.1207815,25.5477,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,25.45343,25.45343,0,-1,0,25.45343,109.6843,1.125334,0,0,27.91842,26.79308,25.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1207815,27.99877,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,58.72029,58.72029,0,-1,0,58.72029,7.957502,0,0,0,4.672668,61.81083,58.72029,0,0,0,318.7582,0,57.13816,-57.13816,359.7719,85.65981,0.1207815,64.59232,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,8.564816,8.564816,0,-1,0,8.564816,0,0,1.776357E-15,0,0,9.015595,8.564816,0,0,63.48685,261.6201,0,9.015595,-9.015595,350.2686,83.39713,0.1207815,9.421297,0,0,261.6201
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,127.9522,68.7,0,-1,0,68.7,0,0,59.25218,72.0474,0,72.31579,68.7,0,0,73.50418,252.6045,0,72.31579,-72.31579,274.0411,65.24776,0.1207815,140.7474,0,0,252.6045
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,4.813059,4.813059,0,-1,0,4.813059,0,0,8.881784E-16,0,0,5.066378,4.813059,0,0,153.8551,180.2887,0,5.066378,-5.066378,268.7007,63.97623,0.1207815,5.294365,0,0,180.2887
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,54.97462,54.97462,0,-1,0,54.97462,0,0,0,0,0,57.86802,54.97462,0,0,159.4844,175.2223,0,57.86802,-57.86802,207.7024,49.45286,0.1207815,60.47208,0,0,175.2223
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,39.43963,39.43963,0,-1,0,39.43963,0,0,0,0,0,41.5154,39.43963,0,0,223.7822,117.3543,0,41.5154,-41.5154,163.9414,39.03358,0.1207815,43.38359,0,0,117.3543
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,52.89037,52.89037,0,-1,0,52.89037,0,0,7.105427E-15,0,0,55.67407,52.89037,0,0,269.9104,75.83887,0,55.67407,-55.67407,105.2557,25.06084,0.1207815,58.1794,0,0,75.83887
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.7705,20.1648,0,0,0,105.2557,25.06084,0.1207815,0,0,0,20.1648
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,4.252744,4.252744,0,-1,0,4.252744,0,0,0,0,0,4.476573,4.252744,0,0,331.7705,20.1648,0,4.476573,-4.476573,100.537,23.93734,0.1207815,4.678019,0,0,20.1648
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.7444,15.68823,0,0,0,100.537,23.93734,0.1207815,0,0,0,15.68823
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,53.90363,14.90382,0,-1,0,14.90382,0,0,38.99981,44.39017,0,15.68823,14.90382,0,0,336.7444,15.68823,0,15.68823,-15.68823,84.00017,20,0.1207815,59.29399,0,0,15.68823
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,49.71524,49.71524,81,0,22.761,49.71524,0,0,0,0,0,0,0,31.28476,29.72052,354.1758,0,29.72052,0,29.72052,112.1955,26.71317,0.1210174,54.68676,0,81,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,33.20131,33.20131,81,0,22.761,33.20131,0,0,0,0,0,0,0,47.79869,45.40876,324.4553,26.74847,45.40876,0,45.40876,155.2741,36.96994,0.1213766,36.52144,0,81,26.74847
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,6.363767,6.363767,78.67956,0,22.17393,6.363767,291.59,0,0,0,18.55611,0,0,72.31579,68.7,279.0465,67.61635,87.25611,0,87.25611,238.0525,56.67905,0.1216395,7.000144,14.84489,81,86.17246
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,94.02384,94.02384,81,0,22.761,94.02384,53.23833,0,0,0,50.05672,13.70931,13.02384,0,0,191.7904,146.1469,36.34741,0,36.34741,272.5347,64.88908,0.1218772,103.4262,40.04538,81,196.2036
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,12.26131,12.26131,0,-1,0,12.26131,638.9758,0,0,0,78.34682,12.90664,12.26131,0,0,155.443,178.8595,65.44018,0,65.44018,334.6167,79.67047,0.1215195,13.48744,62.67746,0,257.2063
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,91.6404,68.7,0,-1,0,68.7,140.566,0,22.9404,32.10444,96.56885,72.31579,68.7,0,0,90.00283,237.7557,24.25306,0,24.25306,357.6251,85.14867,0.1213875,100.8044,77.25508,0,334.3245
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,45.25634,45.25634,0,-1,0,45.25634,237.1606,0,0,0,107.3302,47.63825,45.25634,0,0,65.74977,259.5834,59.69196,0,59.69196,414.2539,98.63168,0.1210637,49.78197,85.86417,0,366.9136
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,109.6239,68.7,0,-1,0,68.7,154.4613,27.74129,40.92391,51.8863,106.1149,72.31579,68.7,0,0,6.057808,313.3062,6.057808,0,6.057808,420.0009,100,0.1210309,120.5863,84.89191,0,419.4211
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,70.93494,68.7,0,-1,0,68.7,177.8621,49.87547,2.234939,9.328432,122.1913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1210309,78.02843,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,84.50705,68.7,0,-1,0,68.7,132.1332,18.45969,15.80705,24.25776,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1210309,92.95776,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,166.8847,68.7,0,-1,0,68.7,115.2822,6.883072,98.18468,114.8732,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1210309,183.5732,63.35909,0,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,39.00208,39.00208,0,-1,0,39.00208,117.7431,4.867435,0,0,45.92226,41.05482,39.00208,0,0,0,318.7582,0,0,0,420.0009,100,0.1210309,42.90229,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,73.91171,68.7,0,-1,0,68.7,36.68895,0,5.211709,12.60288,25.20531,72.31579,68.7,0,0,0,318.7582,0,47.11048,-47.11048,370.342,88.1765,0.1210309,81.30288,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,-1,0,0,0,0,0,0,3.985996,0,0,0,0,52.34498,271.6477,3.985996,0,3.985996,374.1235,89.07684,0.1210094,0,3.188797,0,275.6337
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,64.40719,64.40719,0,-1,0,64.40719,0,0,0,2.147907,0,67.79704,64.40719,0,0,48.35898,275.2351,0,67.79704,-67.79704,302.6591,72.06155,0.1210094,70.84791,0,0,275.2351
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.689,207.4381,0,0,0,302.6591,72.06155,0.1210094,0,0,0,207.4381
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,41.7798,41.7798,0,-1,0,41.7798,0,0,7.105427E-15,0,0,43.97874,41.7798,0,0,123.689,207.4381,0,43.97874,-43.97874,256.3015,61.02404,0.1210094,45.95778,0,0,207.4381
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,87.06058,68.7,0,-1,0,68.7,0,0,18.36058,27.06663,0,72.31579,68.7,0,0,172.5543,163.4594,0,72.31579,-72.31579,180.0739,42.87466,0.1210094,95.76663,0,0,163.4594
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,10.73755,10.73755,0,-1,0,10.73755,0,0,0,0,0,11.30268,10.73755,0,0,252.9052,91.14358,0,11.30268,-11.30268,168.1599,40.03798,0.1210094,11.8113,0,0,91.14358
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,86.34879,68.7,0,-1,0,68.7,0,0,17.64878,26.28366,0,72.31579,68.7,0,0,265.4637,79.8409,0,72.31579,-72.31579,91.93233,21.88861,0.1210094,94.98367,0,0,79.8409
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,32.4774,7.14885,0,-1,0,7.14885,0,0,25.32855,28.57629,0,7.525105,7.14885,0,0,345.8146,7.525105,0,7.525105,-7.525105,84.00017,20,0.1210094,35.72514,0,0,7.525105
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,67.32696,0,0,-1,0,0,0,0,67.32696,74.05965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210094,74.05965,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,31.24044,0,0,-1,0,0,0,0,31.24044,34.36448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210094,34.36448,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,85.52821,0,0,-1,0,0,0,0,85.52821,94.08102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210094,94.08102,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,38.50816,38.50816,81,0,22.761,38.50816,0,0,0,0,0,0,0,42.49184,40.36724,354.1758,0,40.36724,0,40.36724,122.2959,29.11801,0.1213242,42.35898,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,47.01952,47.01952,81,0,22.761,47.01952,0,0,0,0,0,0,0,33.98048,32.28146,313.8086,36.33052,32.28146,0,32.28146,152.9208,36.40964,0.121575,51.72147,0,81,36.33052
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,74.53246,74.53246,81,0,22.761,74.53246,29.90876,8.881784E-16,0,0,22.29173,0,0,6.467538,6.144161,281.5271,65.38383,28.43589,0,28.43589,179.8974,42.83264,0.1217669,81.98571,17.83339,81,87.67557
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,253.0912,90.97614,126.3123,0,126.3123,299.7278,71.36362,0.1217339,0,46.08985,81,148.5884
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,80.57456,68.7,0,-1,0,68.7,125.6657,0,11.87456,19.93202,86.33233,72.31579,68.7,0,0,126.7789,204.6572,14.01654,0,14.01654,313.0251,74.52963,0.1216585,88.63202,69.06586,0,290.9895
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,34.45761,34.45761,0,-1,0,34.45761,289.7428,0,0,0,99.83843,36.27117,34.45761,0,0,112.7624,217.2721,63.56727,0,63.56727,373.3303,88.88799,0.1213178,37.90337,79.87075,0,317.1105
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,105.389,68.7,0,-1,0,68.7,166.0148,0,36.68899,47.22789,114.0521,72.31579,68.7,0,0,49.1951,274.4826,41.73635,0,41.73635,412.9249,98.31525,0.1210951,115.9279,91.24171,0,388.5348
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,96.54948,68.7,0,-1,0,68.7,173.9297,39.71516,27.84949,37.50444,119.4897,72.31579,68.7,0,0,7.458747,312.0453,7.458747,0,7.458747,420.0009,100,0.1210554,106.2044,95.59176,0,431.535
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,68.41598,68.41598,0,-1,0,68.41598,156.8495,35.29329,0,6.557571,107.3101,72.01682,68.41598,0,0,0,318.7582,0,0,0,420.0009,100,0.1210554,75.25757,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,13.10462,13.10462,0,-1,0,13.10462,816.0671,93.14814,0,0,106.9425,13.79433,13.10462,0,0,0,318.7582,0,0,0,420.0009,100,0.1210554,14.41508,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,51.82131,51.82131,0,-1,0,51.82131,188.3112,43.03661,0,0,97.58537,54.54875,51.82131,0,0,0,318.7582,0,0,0,420.0009,100,0.1210554,57.00344,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,102.5475,68.7,0,-1,0,68.7,90.81009,0,33.84745,44.1022,62.38653,72.31579,68.7,0,0,0,318.7582,0,9.92926,-9.92926,409.5345,97.50802,0.1210554,112.8022,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,76.62254,68.7,0,-1,0,68.7,52.7024,0,7.922542,15.5848,36.20655,72.31579,68.7,0,0,11.03251,308.829,0,36.10924,-36.10924,371.472,88.44553,0.1210554,84.2848,28.96524,0,345.0355
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,84.34117,68.7,0,-1,0,68.7,10.26638,0,15.64117,24.07528,7.053005,72.31579,68.7,0,0,51.15389,272.7197,0,65.26279,-65.26279,302.679,72.06628,0.1210554,92.77528,5.642404,0,279.7727
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.6681,207.4569,0,0,0,302.679,72.06628,0.1210554,0,0,0,207.4569
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,24.20402,24.20402,0,-1,0,24.20402,0,0,0,0,0,25.47791,24.20402,0,0,123.6681,207.4569,0,25.47791,-25.47791,275.8229,65.67199,0.1210554,26.62442,0,0,207.4569
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9769,181.979,0,0,0,275.8229,65.67199,0.1210554,0,0,0,181.979
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.9769,181.979,0,0,0,275.8229,65.67199,0.1210554,0,0,0,181.979
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,36.24641,36.24641,0,-1,0,36.24641,0,0,7.105427E-15,0,0,38.15412,36.24641,0,0,151.9769,181.979,0,38.15412,-38.15412,235.6049,56.0963,0.1210554,39.87106,0,0,181.979
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,39.93905,39.93905,0,-1,0,39.93905,0,0,0,0,0,42.04111,39.93905,0,0,194.3704,143.8249,0,42.04111,-42.04111,191.2897,45.54508,0.1210554,43.93296,0,0,143.8249
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,21.66315,21.66315,0,-1,0,21.66315,0,0,3.552714E-15,0,0,22.80332,21.66315,0,0,241.0827,101.7838,0,22.80332,-22.80332,167.2529,39.82204,0.1210554,23.82947,0,0,101.7838
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,49.79833,49.79833,0,-1,0,49.79833,0,0,0,0,0,52.4193,49.79833,0,0,266.4197,78.98048,0,52.4193,-52.4193,111.9981,26.66616,0.1210554,54.77816,0,0,78.98048
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.6634,26.56118,0,0,0,111.9981,26.66616,0.1210554,0,0,0,26.56118
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,55.20627,25.23312,0,-1,0,25.23312,0,0,29.97315,35.49378,0,26.56118,25.23312,0,0,324.6634,26.56118,0,26.56118,-26.56118,84.00017,20,0.1210554,60.7269,0,0,26.56118
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,24.08471,24.08471,81,0,22.761,24.08471,0,0,0,0,0,0,0,56.91529,54.06953,354.1758,0,54.06953,0,54.06953,135.295,32.21304,0.1214701,26.49318,0,81,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,13.51805,13.51805,81,0,22.761,13.51805,0,0,0,0,0,0,0,67.48196,64.10786,300.1063,48.66257,64.10786,0,64.10786,196.1131,46.6935,0.1218764,14.86985,0,81,48.66257
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,57.36002,57.36002,81,0,22.761,57.36002,27.98992,0,0,0,16.05502,0,0,23.63998,22.45798,235.9984,106.3596,38.51301,0,38.51301,232.6497,55.39268,0.1221489,63.09602,12.84402,81,122.4147
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,29.76981,29.76981,81,0,22.761,29.76981,170.0297,0,0,0,50.61752,0,0,51.23019,48.66869,197.4854,141.0213,99.28621,0,99.28621,326.8409,77.81911,0.1223641,32.74678,40.49401,81,191.6389
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,73.27676,68.7,0,-1,0,68.7,99.67538,0,4.576764,11.90444,68.47698,72.31579,68.7,0,0,98.19921,230.3789,0,3.838805,-3.838805,322.7944,76.85567,0.1223641,80.60444,54.78159,0,298.8559
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,27.34817,27.34817,0,-1,0,27.34817,311.314,0,0,0,85.13866,28.78754,27.34817,0,0,102.4645,226.5401,56.35112,0,56.35112,376.2538,89.58406,0.122065,30.08298,68.11093,0,311.6788
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,58.24034,0,0,104.3538,0,0,0,0,46.11342,277.2561,46.11342,0,46.11342,420.0009,100,0.1218214,0,83.48301,0,381.6099
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,83.96484,68.7,0,-1,0,68.7,178.2512,50.1428,15.26484,23.66133,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1218214,92.36133,97.96687,0,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,81.76351,68.7,0,-1,0,68.7,167.3945,42.68424,13.06351,21.23986,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1218214,89.93986,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,16.94517,16.94517,0,-1,0,16.94517,399.5672,49.87032,0,0,67.70734,17.83702,16.94517,0,0,0,318.7582,0,0,0,420.0009,100,0.1218214,18.63968,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,13.9976,13.9976,0,-1,0,13.9976,194.9281,12.55094,0,0,27.28526,14.73432,13.9976,0,0,0,318.7582,0,0,0,420.0009,100,0.1218214,15.39736,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,63.78668,63.78668,0,-1,0,63.78668,41.62539,0,7.105427E-15,1.465352,26.55145,67.14388,63.78668,0,0,0,318.7582,0,40.59242,-40.59242,377.2127,89.81236,0.1218214,70.16535,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,112.3566,68.7,0,-1,0,68.7,22.76187,0,43.65657,54.89222,15.63741,72.31579,68.7,0,0,45.10269,278.1658,0,56.67838,-56.67838,317.4684,75.58756,0.1218214,123.5922,12.50992,0,293.8032
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.132029,2.132029,0,-1,0,2.132029,136.2695,0,0,0,2.905305,2.244241,2.132029,0,0,108.0787,221.4874,0.6610632,0,0.6610632,318.0956,75.73689,0.1218179,2.345232,2.324244,0,224.3927
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.4176,222.0824,0,0,0,318.0956,75.73689,0.1218179,0,0,0,222.0824
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.313021,2.313021,0,-1,0,2.313021,0,0,0,0,0,2.434759,2.313021,0,0,107.4176,222.0824,0,2.434759,-2.434759,315.5291,75.12582,0.1218179,2.544323,0,0,222.0824
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,88.55843,68.7,0,-1,0,68.7,0,0,19.85843,28.71427,0,72.31579,68.7,0,0,110.1229,219.6476,0,72.31579,-72.31579,239.3015,56.97644,0.1218179,97.41427,0,0,219.6476
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.4738,147.3318,0,0,0,239.3015,56.97644,0.1218179,0,0,0,147.3318
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,14.83332,14.83332,0,-1,0,14.83332,0,0,1.776357E-15,0,0,15.61403,14.83332,0,0,190.4738,147.3318,0,15.61403,-15.61403,222.8429,53.05773,0.1218179,16.31666,0,0,147.3318
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,16.96547,16.96547,0,-1,0,16.96547,0,0,0,0,0,17.85839,16.96547,0,0,207.8227,131.7178,0,17.85839,-17.85839,204.0185,48.57574,0.1218179,18.66201,0,0,131.7178
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,26.36222,26.36222,0,-1,0,26.36222,0,0,0,0,0,27.74971,26.36222,0,0,227.6653,113.8594,0,27.74971,-27.74971,174.7678,41.61129,0.1218179,28.99844,0,0,113.8594
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,37.5308,37.5308,0,-1,0,37.5308,0,0,7.105427E-15,0,0,39.5061,37.5308,0,0,258.4984,86.10971,0,39.5061,-39.5061,133.1247,31.69629,0.1218179,41.28388,0,0,86.10971
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.394,46.60361,0,0,0,133.1247,31.69629,0.1218179,0,0,0,46.60361
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,17.20361,17.20361,0,-1,0,17.20361,0,0,0,0,0,18.10906,17.20361,0,0,302.394,46.60361,0,18.10906,-18.10906,114.0361,27.15139,0.1218179,18.92397,0,0,46.60361
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,19.65885,19.65885,0,0,0,19.65885,0,0,0,0,0,20.69353,19.65885,0,0,322.5152,28.49455,0,20.69353,-20.69353,92.22317,21.95785,0.1218179,21.62474,0,0,28.49455
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,3.954726,3.954726,0,0,0,3.954726,0,0,4.440892E-16,0,0,4.162869,3.954726,0,0,345.508,7.80102,0,4.162869,-4.162869,87.83511,20.91308,0.1218179,4.350198,0,0,7.80102
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,42.13023,42.13023,81,0,22.761,42.13023,15.28399,0,0,0,6.439182,0,0,38.86977,36.92628,350.1334,3.63815,43.36547,0,43.36547,128.9752,30.70832,0.122136,46.34325,5.151345,81,10.07733
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,72.5817,72.5817,81,0,22.761,72.5817,24.60623,0,0,0,17.85962,0,0,8.4183,7.997385,306.7679,42.66707,25.857,0,25.857,153.5053,36.54881,0.1223077,79.83987,14.28769,81,60.52669
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,28.54467,28.54467,0,-1,0,28.54467,142.3146,0,0,0,40.62324,30.04702,28.54467,0,0,280.9109,65.93837,10.57622,0,10.57622,163.5388,38.93773,0.1222519,31.39914,32.49859,0,106.5616
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,73.67178,68.7,0,-1,0,68.7,94.56165,0,4.971779,12.33896,64.96385,72.31579,68.7,0,0,270.3347,75.45697,0,7.351938,-7.351938,155.7892,37.09259,0.1222519,81.03896,51.97108,0,140.4208
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,36.80393,36.80393,0,-1,0,36.80393,154.4254,0,0,0,56.83461,38.74098,36.80393,0,0,278.5035,68.10503,18.09364,0,18.09364,172.9543,41.17952,0.1221565,40.48432,45.46769,0,124.9396
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,35.52162,35.52162,0,-1,0,35.52162,214.3061,0,0,0,76.12501,37.39118,35.52162,0,0,260.4099,84.38931,38.73383,0,38.73383,209.7004,49.92858,0.1219529,39.07378,60.90001,0,160.5143
