Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,45.44823,45.44823,0,-1,0,45.44823,165.3445,0,0,0,75.14614,47.84024,45.44823,0,0,221.6761,119.2498,27.30589,0,27.30589,235.6051,56.09634,0.1218098,49.99306,60.11691,0,194.3959
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.478665,2.478665,0,-1,0,2.478665,2492.685,0,0,0,61.78532,2.609121,2.478665,0,0,194.3702,143.8251,59.1762,0,59.1762,291.7446,69.46285,0.1215008,2.726532,49.42826,0,205.6104
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,57.42435,57.42435,0,-1,0,57.42435,124.3609,0,0,0,71.41346,60.44669,57.42435,0,0,135.194,197.0836,10.96677,0,10.96677,302.1486,71.93999,0.1214437,63.16679,57.13077,0,268.4971
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,-1,0,0,0,0,0,0,23.36454,0,0,0,0,124.2272,206.9537,23.36454,0,23.36454,324.3141,77.21749,0.1213223,0,18.69164,0,230.3183
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,86.35767,68.7,0,-1,0,68.7,12.29479,0,17.65767,26.29343,8.446521,72.31579,68.7,0,0,100.8627,227.9818,0,63.86927,-63.86927,256.99,61.18797,0.1213223,94.99343,6.757217,0,236.4283
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,71.57555,68.7,0,-1,0,68.7,4.846265,0,2.875543,10.0331,3.329384,72.31579,68.7,0,0,171.8285,164.1125,0,68.9864,-68.9864,184.2719,43.87418,0.1213223,78.73309,2.663507,0,167.4419
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,6.831347,6.831347,0,-1,0,6.831347,0,0,0,0,0,7.190891,6.831347,0,0,248.4801,95.12615,0,7.190891,-7.190891,176.6921,42.06946,0.1213223,7.514481,0,0,95.12615
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,41.5815,41.5815,0,-1,0,41.5815,0,0,0,0,0,43.77,41.5815,0,0,256.47,87.93526,0,43.77,-43.77,130.5544,31.08433,0.1213223,45.73965,0,0,87.93526
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,133.8754,41.957,0,-1,0,41.957,0,0,91.91837,105.3059,0,44.16526,41.957,0,0,305.1033,44.16526,0,44.16526,-44.16526,84.00017,20,0.1213223,147.2629,0,0,44.16526
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,68.93088,0,0,-1,0,0,0,0,68.93088,75.82397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213223,75.82397,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,65.67114,0,0,-1,0,0,0,0,65.67114,72.23826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213223,72.23826,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,71.71717,0,0,-1,0,0,0,0,71.71717,78.88889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213223,78.88889,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,59.47823,0,0,-1,0,0,0,0,59.47823,65.42605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213223,65.42605,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,36.36459,0,0,-1,0,0,0,0,36.36459,40.00105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213223,40.00105,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,82.7078,0,0,-1,0,0,0,0,82.7078,90.97858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213223,90.97858,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,65.03085,0,0,-1,0,0,0,0,65.03085,71.53394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213223,71.53394,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,23.43526,23.43526,81,0,22.761,23.43526,0,0,0,0,0,0,0,57.56474,54.6865,354.1758,0,54.6865,0,54.6865,135.8803,32.3524,0.12173,25.77879,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,81.88499,81.88499,81,0,22.761,81.88499,0,0,0,0,0,0.9315696,0.8849911,0,0,299.4893,49.21785,0,0.9315696,-0.9315696,134.8984,32.1186,0.12173,90.07349,0,81,49.21785
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,101.5438,101.5438,81,0,22.761,101.5438,21.34575,0,0,0,21.67529,21.62508,20.54383,0,0,300.5244,48.28628,0.05021021,0,0.05021021,134.946,32.12994,0.1217303,111.6982,17.34023,81,69.96157
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,65.76949,65.76949,81,0,22.761,65.76949,84.63181,0,0,0,55.66191,0,0,15.2305,14.46898,300.4742,48.33147,70.13089,0,70.13089,201.478,47.97086,0.1220939,72.34644,44.52953,81,103.9934
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,135.0827,68.7,0,-1,0,68.7,110.121,0,66.38274,79.89101,75.65316,72.31579,68.7,0,0,230.3433,111.4493,3.337373,0,3.337373,204.6441,48.72469,0.1220766,148.591,60.52253,0,187.1024
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,49.37973,49.37973,0,-1,0,49.37973,199.0142,0,0,0,98.27264,51.97866,49.37973,0,0,227.0059,114.4529,46.29399,0,46.29399,248.5625,59.18142,0.1218365,54.3177,78.61812,0,212.7256
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,122.2079,68.7,0,-1,0,68.7,144.7483,0,53.50785,65.72864,99.44206,72.31579,68.7,0,0,180.7119,156.1175,27.12628,0,27.12628,274.2967,65.30861,0.1216962,134.4286,79.55365,0,255.5596
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,89.07641,68.7,0,-1,0,68.7,178.9134,0,20.37641,29.28405,122.9135,72.31579,68.7,0,0,153.5856,180.5311,50.59769,0,50.59769,322.2979,76.73744,0.1214354,97.98405,98.33079,0,303.4446
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,28.37319,28.37319,0,-1,0,28.37319,414.8602,0,0,0,117.7091,29.86652,28.37319,0,0,102.988,226.0691,87.84257,0,87.84257,405.6327,96.57901,0.1209854,31.21051,94.16727,0,343.7782
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,57.38002,57.38002,0,-1,0,57.38002,185.6668,30.99024,0,0,106.5356,60.40002,57.38002,0,0,15.14538,305.1274,15.14538,0,15.14538,420.0009,100,0.1209081,63.11802,85.22852,0,411.663
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,-1,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209081,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,-1,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209081,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.8875705,0.8875705,0,-1,0,0.8875705,3454.786,29.72938,0,0,30.66366,0.9342847,0.8875705,0,0,0,318.7582,0,0,0,420.0009,100,0.1209081,0.9763275,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,-1,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209081,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,41.51934,41.51934,0,-1,0,41.51934,0,0,0,0,0,43.70457,41.51934,0,0,0,318.7582,0,43.70457,-43.70457,373.9322,89.03129,0.1209081,45.67128,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,116.1006,68.7,0,-1,0,68.7,0,0,47.40056,59.01061,0,72.31579,68.7,0,0,48.56064,275.0536,0,72.31579,-72.31579,297.7047,70.88191,0.1209081,127.7106,0,0,275.0536
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,51.10689,51.10689,0,-1,0,51.10689,0,0,7.105427E-15,0,0,53.79673,51.10689,0,0,128.9115,202.7379,0,53.79673,-53.79673,240.9979,57.38034,0.1209081,56.21758,0,0,202.7379
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,14.80294,14.80294,0,-1,0,14.80294,0,0,1.776357E-15,0,0,15.58204,14.80294,0,0,188.6857,148.9411,0,15.58204,-15.58204,224.573,53.46965,0.1209081,16.28324,0,0,148.9411
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,9.623528,9.623528,0,-1,0,9.623528,0,0,1.776357E-15,0,0,10.13003,9.623528,0,0,205.999,133.3591,0,10.13003,-10.13003,213.895,50.92728,0.1209081,10.58588,0,0,133.3591
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,37.11189,37.11189,0,-1,0,37.11189,0,0,0,0,0,39.06515,37.11189,0,0,217.2546,123.2291,0,39.06515,-39.06515,172.7167,41.12295,0.1209081,40.82308,0,0,123.2291
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,87.90025,68.7,0,-1,0,68.7,0,0,19.20025,27.99028,0,72.31579,68.7,0,0,260.6603,84.16391,0,72.31579,-72.31579,96.48919,22.97357,0.1209081,96.69028,0,0,84.16391
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,37.8842,11.25572,0,-1,0,11.25572,0,0,26.62849,30.41691,0,11.84812,11.25572,0,0,341.0112,11.84812,0,11.84812,-11.84812,84.00017,20,0.1209081,41.67263,0,0,11.84812
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,25.71915,0,0,-1,0,0,0,0,25.71915,28.29106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209081,28.29106,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,46.12061,0,0,-1,0,0,0,0,46.12061,50.73267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209081,50.73267,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,76.18175,76.18175,81,0,22.761,76.18175,0,0,0,2.799921,0,0,0,4.818254,4.577341,354.1758,0,4.577341,0,4.577341,88.34261,21.03391,0.1209419,83.79992,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,349.5985,4.119606,68.7,0,68.7,153.5172,36.55163,0.1212079,0,0,81,4.119606
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,26.70916,26.70916,81,0,22.761,26.70916,62.08849,0,0,0,16.58332,0,0,54.29084,51.57629,280.8985,65.94961,68.15961,0,68.15961,218.179,51.94729,0.1215774,29.38008,13.26665,81,82.53292
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,101.946,101.946,81,0,22.761,101.946,47.54045,0,0,0,48.4656,22.04846,20.94604,0,0,212.7389,127.2933,26.41714,0,26.41714,243.2405,57.9143,0.1217383,112.1406,38.77248,81,175.7589
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,58.98037,58.98037,0,-1,0,58.98037,141.0054,0,0,0,83.1655,62.0846,58.98037,0,0,186.3217,151.0687,21.0809,0,21.0809,263.2396,62.67598,0.1216309,64.8784,66.53239,0,234.2342
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,121.3526,68.7,0,-1,0,68.7,148.6718,0,52.6526,64.78786,102.1375,72.31579,68.7,0,0,165.2408,170.0415,29.8217,0,29.8217,291.531,69.412,0.1214794,133.4879,81.70999,0,272.179
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,119.1276,68.7,0,-1,0,68.7,143.8853,0,50.42763,62.34039,98.84917,72.31579,68.7,0,0,135.4191,196.881,26.53338,0,26.53338,316.7028,75.40527,0.1213449,131.0404,79.07933,0,295.7302
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,52.74788,52.74788,0,-1,0,52.74788,215.7399,0,0,0,113.7982,55.52408,52.74788,0,0,108.8857,220.7611,58.27416,0,58.27416,371.9865,88.56803,0.1210505,58.02266,91.03859,0,334.5593
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,21.83208,21.83208,0,-1,0,21.83208,463.8318,27.67142,0,0,101.2641,22.98114,21.83208,0,0,50.61158,273.2078,50.61158,0,50.61158,420.0009,100,0.120796,24.01529,81.01131,0,374.4719
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,87.80179,68.7,0,-1,0,68.7,94.52665,0,19.10179,27.88196,64.93981,72.31579,68.7,0,0,0,318.7582,0,7.375981,-7.375981,412.2259,98.14882,0.120796,96.58196,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,7.272227,7.272227,0,-1,0,7.272227,709.815,35.76884,0,0,51.61936,7.654976,7.272227,0,0,8.195535,311.3822,8.195535,0,8.195535,420.0009,100,0.1207548,7.99945,41.29549,0,363.0016
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,59.63434,59.63434,0,-1,0,59.63434,61.07903,0,7.105427E-15,0,36.42408,62.77299,59.63434,0,0,0,318.7582,0,26.34891,-26.34891,392.2267,93.38711,0.1207548,65.59777,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,10.99125,10.99125,0,-1,0,10.99125,92.39339,0,0,0,10.15519,11.56973,10.99125,0,0,29.27657,292.4093,0,1.414548,-1.414548,390.7356,93.0321,0.1207548,12.09037,8.124148,0,302.5645
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,22.16373,22.16373,0,-1,0,22.16373,14.21924,0,0,0,3.151513,23.33024,22.16373,0,0,30.84829,290.9948,0,20.17873,-20.17873,369.4653,87.96776,0.1207548,24.3801,2.521211,0,294.1463
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,36.50587,36.50587,0,-1,0,36.50587,0,0,0,0,0,38.42723,36.50587,0,0,53.2691,270.816,0,38.42723,-38.42723,328.9595,78.32352,0.1207548,40.15646,0,0,270.816
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,21.73287,21.73287,0,-1,0,21.73287,0,0,3.552714E-15,0,0,22.87671,21.73287,0,0,95.96603,232.3888,0,22.87671,-22.87671,304.8453,72.58207,0.1207548,23.90616,0,0,232.3888
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3846,209.5121,0,0,0,304.8453,72.58207,0.1207548,0,0,0,209.5121
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3846,209.5121,0,0,0,304.8453,72.58207,0.1207548,0,0,0,209.5121
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,54.1261,54.1261,0,-1,0,54.1261,0,0,7.105427E-15,0,0,56.97484,54.1261,0,0,121.3846,209.5121,0,56.97484,-56.97484,244.7886,58.28287,0.1207548,59.53871,0,0,209.5121
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,54.18802,54.18802,0,-1,0,54.18802,0,0,7.105427E-15,0,0,57.04002,54.18802,0,0,184.69,152.5373,0,57.04002,-57.04002,184.6631,43.96732,0.1207548,59.60682,0,0,152.5373
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.0678,95.49724,0,0,0,184.6631,43.96732,0.1207548,0,0,0,95.49724
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,39.10737,39.10737,0,-1,0,39.10737,0,0,7.105427E-15,0,0,41.16565,39.10737,0,0,248.0678,95.49724,0,41.16565,-41.16565,141.2707,33.63581,0.1207548,43.01811,0,0,95.49724
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,61.66,51.615,0,-1,0,51.615,0,0,10.045,16.211,0,54.33158,51.615,0,0,293.8074,54.33158,0,54.33158,-54.33158,84.00017,20,0.1207548,67.826,0,0,54.33158
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,23.5201,1.280752E-14,0,-1,0,1.280752E-14,0,0,23.5201,25.87211,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1207548,25.87211,0,0,1.34816E-14
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,85.80247,81,81,0,22.761,81,0,0,4.802471,13.38272,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1207548,94.38272,0,81,1.34816E-14
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,94.77836,81,81,0,22.761,81,0,0,13.77836,23.2562,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1207548,104.2562,0,81,1.34816E-14
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,77.25753,77.25753,81,0,22.761,77.25753,11.01843,0,0,2.365896,8.512568,0,0,3.742469,3.555345,354.1758,1.34816E-14,12.06791,0,12.06791,95.4488,22.72586,0.1208324,84.98328,6.810054,81,8.512568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,75.19781,75.19781,81,0,22.761,75.19781,44.74961,0,0,0,33.65073,0,0,5.802188,5.512079,342.1079,10.86112,39.1628,0,39.1628,132.6019,31.57182,0.1210763,82.71759,26.92058,81,44.51185
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,65.11118,65.11118,0,-1,0,65.11118,59.85415,0,0,20.4154,38.97174,68.53808,65.11118,0,0,302.9451,46.10765,0,29.56634,-29.56634,101.4362,24.15144,0.1210763,71.6223,31.17739,0,85.07939
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,41.6811,41.6811,0,-1,0,41.6811,204.0236,0,0,13.9775,85.0393,43.87484,41.6811,0,0,335.7966,16.54131,41.16445,0,41.16445,140.4883,33.44952,0.1208701,45.84921,68.03144,0,101.5806
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,86.51464,68.7,0,-1,0,68.7,85.74869,0,17.81464,33.06348,58.90935,72.31579,68.7,0,0,294.6321,53.58931,0,13.40644,-13.40644,126.3566,30.08485,0.1208701,95.16611,47.12748,0,112.4987
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,37.9149,37.9149,0,-1,0,37.9149,213.4594,0,0,0,80.93293,39.91042,37.9149,0,0,309.5282,40.18287,41.02251,0,41.02251,165.274,39.35088,0.1206653,41.70639,64.74635,0,121.1158
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,91.01111,68.7,0,-1,0,68.7,135.6788,0,22.31111,31.41222,93.21133,72.31579,68.7,0,0,268.5056,77.10313,20.89554,0,20.89554,185.0973,44.07069,0.1205613,100.1122,74.56907,0,170.3145
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,62.60199,62.60199,0,-1,0,62.60199,92.88518,0,7.105427E-15,0.1621924,58.14797,65.89684,62.60199,0,0,247.6101,95.90913,0,7.748862,-7.748862,176.9292,42.12593,0.1205613,68.86219,46.51838,0,154.0571
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,51.25602,51.25602,0,-1,0,51.25602,68.07191,0,0,0,34.89095,53.9537,51.25602,0,0,256.22,88.16026,0,19.06276,-19.06276,156.8353,37.34167,0.1205613,56.38162,27.91276,0,123.0512
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,7.662942,7.662942,0,-1,0,7.662942,388.0293,0,0,0,29.73446,8.066256,7.662942,0,0,277.4008,69.0975,21.66821,0,21.66821,177.3916,42.23601,0.1204536,8.429236,23.78757,0,98.83197
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,23.6272,23.6272,0,-1,0,23.6272,73.14182,0,0,0,17.28136,24.87074,23.6272,0,0,255.7326,88.59889,0,7.589374,-7.589374,169.3917,40.33128,0.1204536,25.98992,13.82509,0,105.8803
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,-1,0,0,0,0,0,0,5.999705,0,0,0,0,264.1652,81.00951,5.999705,0,5.999705,175.0835,41.68647,0.1204238,0,4.799764,0,87.00922
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,111.7069,68.7,0,-1,0,68.7,0,0,43.0069,54.17759,0,72.31579,68.7,0,0,258.1655,86.40925,0,72.31579,-72.31579,98.85598,23.53709,0.1204238,122.8776,0,0,86.40925
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,86.69379,13.38879,0,-1,0,13.38879,0,0,73.30501,81.97439,0,14.09346,13.38879,0,0,338.5164,14.09346,0,14.09346,-14.09346,84.00017,20,0.1204238,95.36317,0,0,14.09346
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,15.13857,0,0,-1,0,0,0,0,15.13857,16.65243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204238,16.65243,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204238,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,41.0345,0,0,-1,0,0,0,0,41.0345,45.13795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204238,45.13795,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,53.48423,0,0,-1,0,0,0,0,53.48423,58.83265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204238,58.83265,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,58.74035,0,0,-1,0,0,0,0,58.74035,64.61438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204238,64.61438,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,32.13049,0,0,-1,0,0,0,0,32.13049,35.34354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204238,35.34354,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,18.13747,0,0,-1,0,0,0,0,18.13747,19.95122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204238,19.95122,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204238,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204238,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.05978398,0.05978398,72.37557,0,20.57902,0.05978398,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.120686,0.06576239,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,38.26646,38.26646,81,0,22.761,38.26646,61.99282,0,0,0,23.72246,0,0,42.73354,40.59687,285.4758,61.83,64.31932,0,64.31932,210.1934,50.04594,0.1210679,42.0931,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,24.9203,24.9203,81,0,22.761,24.9203,205.709,0,0,0,51.26329,0,0,56.0797,53.27571,221.1565,119.7174,104.539,0,104.539,309.3678,73.65885,0.1212483,27.41233,41.01063,81,170.9807
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,116.6175,213.8025,79.57042,0,79.57042,384.8549,91.63194,0.1208558,0,63.65633,0,293.3729
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,70.23351,68.7,0,-1,0,68.7,116.1839,0,1.533513,8.556865,79.81836,72.31579,68.7,0,0,37.04705,285.4159,7.502568,0,7.502568,391.9725,93.32659,0.1208189,77.25687,63.85469,0,365.2342
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,47.03803,0,0,76.58252,0,0,0,0,29.54449,292.1682,29.54449,0,29.54449,420.0009,100,0.1206739,0,61.26602,0,368.7507
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,59.85569,59.85569,0,-1,0,59.85569,153.0847,28.62394,0,0,91.62993,63.00599,59.85569,0,0,0,318.7582,0,0,0,420.0009,100,0.1206739,65.84126,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,81.76624,68.7,0,-1,0,68.7,185.2322,54.93873,13.06624,21.24286,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1206739,89.94286,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,41.92125,41.92125,0,-1,0,41.92125,283.2549,74.61639,0,0,118.744,44.12764,41.92125,0,0,0,318.7582,0,0,0,420.0009,100,0.1206739,46.11338,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,19.3043,19.3043,0,-1,0,19.3043,385.5362,54.10474,0,0,74.42506,20.32032,19.3043,0,0,0,318.7582,0,0,0,420.0009,100,0.1206739,21.23473,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,71.008,68.7,0,-1,0,68.7,79.9874,0,2.308007,9.408808,54.95134,72.31579,68.7,0,0,0,318.7582,0,17.36444,-17.36444,401.6971,95.64198,0.1206739,78.10881,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,20.29753,20.29753,0,-1,0,20.29753,141.7056,0,0,0,28.76274,21.36582,20.29753,0,0,19.29383,301.3938,7.396919,0,7.396919,408.7144,97.31277,0.1206376,22.32728,23.01019,0,330.1565
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,19.07476,19.07476,0,-1,0,19.07476,36.13363,0,0,0,6.892404,20.0787,19.07476,0,0,11.89691,308.051,0,13.1863,-13.1863,394.8149,94.00335,0.1206376,20.98224,5.513923,0,314.9434
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.54835,294.8647,0,0,0,394.8149,94.00335,0.1206376,0,0,0,294.8647
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,29.98067,29.98067,0,-1,0,29.98067,0,0,0,0,0,31.5586,29.98067,0,0,26.54835,294.8647,0,31.5586,-31.5586,361.5492,86.08297,0.1206376,32.97873,0,0,294.8647
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,41.4025,41.4025,0,-1,0,41.4025,0,0,7.105427E-15,0,0,43.58158,41.4025,0,0,61.61345,263.3061,0,43.58158,-43.58158,315.6102,75.14513,0.1206376,45.54275,0,0,263.3061
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,91.18866,68.7,0,-1,0,68.7,0,0,22.48866,31.60753,0,72.31579,68.7,0,0,110.0374,219.7245,0,72.31579,-72.31579,239.3826,56.99575,0.1206376,100.3075,0,0,219.7245
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,16.76678,16.76678,0,-1,0,16.76678,0,0,3.552714E-15,0,0,17.64924,16.76678,0,0,190.3883,147.4088,0,17.64924,-17.64924,220.7787,52.56625,0.1206376,18.44346,0,0,147.4088
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9986,129.7595,0,0,0,220.7787,52.56625,0.1206376,0,0,0,129.7595
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,48.45958,48.45958,0,-1,0,48.45958,0,0,7.105427E-15,0,0,51.01009,48.45958,0,0,209.9986,129.7595,0,51.01009,-51.01009,167.0093,39.76405,0.1206376,53.30554,0,0,129.7595
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.6765,78.74941,0,0,0,167.0093,39.76405,0.1206376,0,0,0,78.74941
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,80.64922,68.7,0,-1,0,68.7,0,0,11.94922,20.01414,0,72.31579,68.7,0,0,266.6765,78.74941,0,72.31579,-72.31579,90.78181,21.61467,0.1206376,88.71413,0,0,78.74941
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,35.93983,6.111945,0,-1,0,6.111945,0,0,29.82789,33.42188,0,6.433626,6.111945,0,0,347.0273,6.433626,0,6.433626,-6.433626,84.00017,20,0.1206376,39.53382,0,0,6.433626
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,17.28321,17.28321,81,0,22.761,17.28321,0,0,0,0,0,0,0,63.7168,60.53096,354.1758,0,60.53096,0,60.53096,141.4249,33.67252,0.1210337,19.01152,0,81,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,80.99478,80.99478,81,0,22.761,80.99478,0,0,0,0,0,0,0,0.005219426,0.004958454,293.6448,54.47786,0.004958454,0,0.004958454,141.4296,33.67364,0.1210337,89.09426,0,81,54.47786
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,21.05026,21.05026,81,0,22.761,21.05026,36.77502,0,0,0,7.741237,0,0,59.94975,56.95226,293.6399,54.48232,64.6935,0,64.6935,202.8032,48.28638,0.1214074,23.15528,6.192989,81,62.22356
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,112.0406,112.0406,81,0,22.761,112.0406,25.14,7.105427E-15,0,0,28.16701,32.6743,31.04058,0,0,228.9464,112.7065,0,4.507293,-4.507293,198.0521,47.15517,0.1214074,123.2446,22.5336,81,140.8735
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,17.72671,17.72671,0,-1,0,17.72671,320.9554,0,0,0,56.89483,18.65969,17.72671,0,0,233.9545,108.1992,38.23514,0,38.23514,234.3251,55.79159,0.1212201,19.49938,45.51587,0,165.094
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,56.13919,56.13919,0,-1,0,56.13919,98.726,0,0,0,55.42398,59.09389,56.13919,0,0,195.7194,142.6108,0,3.66991,-3.66991,230.4567,54.87054,0.1212201,61.75311,44.33918,0,198.0348
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,91.60766,68.7,0,-1,0,68.7,66.11856,0,22.90766,32.06843,45.42345,72.31579,68.7,0,0,199.797,138.9409,0,26.89234,-26.89234,202.1097,48.12126,0.1212201,100.7684,36.33876,0,184.3643
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,33.7079,33.7079,0,-1,0,33.7079,193.3624,0,0,0,65.17839,35.482,33.7079,0,0,229.6774,112.0485,29.69639,0,29.69639,230.2822,54.82898,0.121075,37.07869,52.14271,0,177.2269
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,19.90885,19.90885,0,-1,0,19.90885,363.4245,0,0,0,72.35365,20.95669,19.90885,0,0,199.981,138.7753,51.39697,0,51.39697,279.0416,66.43835,0.1208248,21.89974,57.88292,0,211.129
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,103.1884,68.7,0,-1,0,68.7,149.1549,0,34.48842,44.80726,102.4694,72.31579,68.7,0,0,148.5841,185.0326,30.15365,0,30.15365,307.6479,73.24935,0.1206785,113.5073,81.97555,0,287.502
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,80.12491,68.7,0,-1,0,68.7,123.8972,0,11.42491,19.4374,85.11736,72.31579,68.7,0,0,118.4304,212.1709,12.80157,0,12.80157,319.7925,76.14092,0.1206164,88.1374,68.09389,0,297.2882
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,66.21188,66.21188,0,-1,0,66.21188,84.42072,0,0,4.133073,55.89655,69.69672,66.21188,0,0,105.6288,223.6923,0,13.80017,-13.80017,305.2458,72.67744,0.1206164,72.83308,44.71724,0,279.5888
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,74.69749,68.7,0,-1,0,68.7,45.52787,0,5.997484,13.46723,31.27765,72.31579,68.7,0,0,120.9624,209.8921,0,41.03814,-41.03814,261.9879,62.37794,0.1206164,82.16724,25.02212,0,241.1697
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,111.8585,68.7,0,-1,0,68.7,7.056189,0,43.15854,54.34439,4.847601,72.31579,68.7,0,0,166.5603,168.854,0,67.46819,-67.46819,190.8701,45.44518,0.1206164,123.0444,3.878081,0,173.7016
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,66.78041,66.78041,0,-1,0,66.78041,0,0,1.421085E-14,4.758454,0,70.29517,66.78041,0,0,241.5249,101.3858,0,70.29517,-70.29517,116.7725,27.80293,0.1206164,73.45846,0,0,101.3858
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,16.24569,16.24569,0,-1,0,16.24569,0,0,0,0,0,17.10073,16.24569,0,0,319.6307,31.0906,0,17.10073,-17.10073,98.74679,23.51109,0.1206164,17.87026,0,0,31.0906
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,71.14363,13.29038,0,-1,0,13.29038,0,0,57.85325,64.96761,0,13.98987,13.29038,0,0,338.6315,13.98987,0,13.98987,-13.98987,84.00017,20,0.1206164,78.258,0,0,13.98987
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,36.6292,0,0,-1,0,0,0,0,36.6292,40.29212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206164,40.29212,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,93.9388,0,0,-1,0,0,0,0,93.9388,103.3327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206164,103.3327,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,38.63646,0,0,-1,0,0,0,0,38.63646,42.5001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206164,42.5001,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,21.64871,0,0,-1,0,0,0,0,21.64871,23.81358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206164,23.81358,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,49.52774,0,0,-1,0,0,0,0,49.52774,54.48051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206164,54.48051,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206164,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206164,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,84.56998,81,81,0,22.761,81,0,0,3.569976,12.02697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206164,93.02697,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,40.22113,40.22113,81,0,22.761,40.22113,0,0,0,0,0,0,0,40.77887,38.73993,354.1758,0,38.73993,0,38.73993,120.7521,28.75044,0.1208886,44.24324,0,81,0
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,81.82069,81.82069,81,0,22.761,81.82069,18.7113,0,0,0,15.30972,0.8638897,0.8206952,0,0,315.4359,34.86593,14.44583,0,14.44583,134.4566,32.01341,0.1209732,90.00276,12.24778,81,50.17565
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,4.819857,4.819857,77.13564,0,21.78332,4.819857,949.2639,0,0,0,45.75315,0,0,72.31579,68.7,300.9901,47.86718,114.4532,0,114.4532,243.0364,57.8657,0.1210588,5.301842,36.60252,81,93.62033
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,99.16425,68.7,0,-1,0,68.7,110.6198,0,30.46425,40.38068,75.99582,72.31579,68.7,0,0,186.5369,150.875,3.680031,0,3.680031,246.5276,58.69693,0.121041,109.0807,60.79666,0,226.8708
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,29.92328,29.92328,0,-1,0,29.92328,294.5488,0,0,0,88.13867,31.49819,29.92328,0,0,182.8569,154.187,56.64048,0,56.64048,300.2615,71.49068,0.1207683,32.91561,70.51094,0,242.3257
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,109.0855,68.7,0,-1,0,68.7,170.6993,0,40.3855,51.29405,117.2704,72.31579,68.7,0,0,126.2164,205.1635,44.95466,0,44.95466,342.9092,81.64488,0.1205527,119.994,93.81636,0,322.4339
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,80.15971,68.7,0,-1,0,68.7,171.737,0,11.4597,19.47567,117.9833,72.31579,68.7,0,0,81.26173,245.6227,45.66755,0,45.66755,386.2332,91.96011,0.1203345,88.17567,94.38667,0,363.606
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,49.88334,49.88334,0,-1,0,49.88334,240.8935,32.06275,0,0,120.1657,52.50877,49.88334,0,0,35.59417,286.7235,35.59417,0,35.59417,420.0009,100,0.1201649,54.87167,96.13256,0,406.8892
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,73.67623,68.7,0,-1,0,68.7,140.098,23.93154,4.976229,12.34385,96.24733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1201649,81.04385,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,59.01484,59.01484,0,-1,0,59.01484,104.4304,0,0,0,61.62946,62.12089,59.01484,0,0,0,318.7582,0,0.4914263,-0.4914263,419.4828,99.87666,0.1201649,64.91633,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,51.35717,51.35717,0,-1,0,51.35717,121.915,8.005908,0,0,62.61211,54.06017,51.35717,0,0,0.5460292,318.2668,0.5460292,0,0.5460292,420.0009,100,0.1201623,56.49288,50.08969,0,380.8789
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,120.9445,68.7,0,-1,0,68.7,38.36488,0,52.24446,64.33891,26.35668,72.31579,68.7,0,0,0,318.7582,0,45.95911,-45.95911,371.5557,88.46546,0.1201623,133.0389,21.08534,0,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,62.93464,62.93464,0,-1,0,62.93464,7.025989,0,0,0.5280973,4.421781,66.24699,62.93464,0,0,51.06568,272.7991,0,61.8252,-61.8252,306.3862,72.94895,0.1201623,69.2281,3.537425,0,277.2209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.7604,210.9739,0,0,0,306.3862,72.94895,0.1201623,0,0,0,210.9739
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,62.81646,62.81646,0,-1,0,62.81646,0,0,7.105427E-15,0.3981005,0,66.12258,62.81646,0,0,119.7604,210.9739,0,66.12258,-66.12258,236.6869,56.3539,0.1201623,69.0981,0,0,210.9739
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,58.63792,58.63792,0,-1,0,58.63792,0,0,0,0,0,61.72412,58.63792,0,0,193.2299,144.8513,0,61.72412,-61.72412,171.6239,40.86276,0.1201623,64.50171,0,0,144.8513
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,101.8867,68.7,0,-1,0,68.7,0,0,33.18668,43.37535,0,72.31579,68.7,0,0,261.8123,83.1272,0,72.31579,-72.31579,95.39639,22.71338,0.1201623,112.0754,0,0,83.1272
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,37.65031,10.27084,0,-1,0,10.27084,0,0,27.37947,31.1445,0,10.81141,10.27084,0,0,342.1631,10.81141,0,10.81141,-10.81141,84.00017,20,0.1201623,41.41534,0,0,10.81141
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,63.17645,0,0,-1,0,0,0,0,63.17645,69.49409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201623,69.49409,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,31.96346,0,0,-1,0,0,0,0,31.96346,35.15981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201623,35.15981,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,27.48416,0,0,-1,0,0,0,0,27.48416,30.23257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201623,30.23257,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,85.26983,0,0,-1,0,0,0,0,85.26983,93.79681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201623,93.79681,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,11.52674,0,0,-1,0,0,0,0,11.52674,12.67941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201623,12.67941,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,149.443,81,81,0,22.761,81,0,0,68.44298,83.38728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201623,164.3873,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,40.13979,40.13979,81,0,22.761,40.13979,0,7.105427E-15,0,0,0,0,0,40.86021,38.8172,354.1758,0,38.8172,0,38.8172,120.8254,28.76789,0.1204319,44.15377,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,35.49607,35.49607,81,0,22.761,35.49607,39.48959,0,0,0,14.01725,0,0,45.50393,43.22874,315.3586,34.93547,57.24599,0,57.24599,175.1337,41.69842,0.1208121,39.04567,11.2138,81,48.95272
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,148.3996,148.3996,81,0,22.761,148.3996,20.04402,0,0,13.53952,29.74524,70.94691,67.39957,0,0,258.1126,86.45686,0,41.20167,-41.20167,131.7033,31.35787,0.1208121,163.2395,23.79619,81,116.2021
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,8.967186,8.967186,0,-1,0,8.967186,441.7236,0,0,0,39.61017,9.439142,8.967186,0,0,303.8922,45.2552,30.17103,0,30.17103,160.3261,38.1728,0.1206685,9.863904,31.68814,0,84.86537
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,71.1115,68.7,0,-1,0,68.7,107.5973,0,2.411504,9.522655,73.91933,72.31579,68.7,0,0,273.7212,72.40913,1.603536,0,1.603536,161.8473,38.535,0.1206609,78.22266,59.13546,0,146.3284
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,86.23244,68.7,0,-1,0,68.7,151.8225,0,17.53244,26.15568,104.302,72.31579,68.7,0,0,272.1177,73.85231,31.98625,0,31.98625,192.1922,45.75994,0.1205091,94.85568,83.44164,0,178.1544
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,61.51477,61.51477,0,-1,0,61.51477,156.3058,0,0,0,96.15113,64.75239,61.51477,0,0,240.1314,102.6399,31.39875,0,31.39875,221.9796,52.85219,0.1203605,67.66624,76.92091,0,198.7911
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,39.73487,39.73487,0,-1,0,39.73487,262.3293,0,0,0,104.2362,41.82618,39.73487,0,0,208.7327,130.8988,62.41004,0,62.41004,281.187,66.94915,0.1200661,43.70836,83.38898,0,235.135
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,53.66611,53.66611,0,-1,0,53.66611,129.5087,0,0,0,69.50228,56.49064,53.66611,0,0,146.3226,187.0678,13.01164,0,13.01164,293.5309,69.88818,0.1200049,59.03271,55.60183,0,256.5701
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,48.4816,48.4816,0,-1,0,48.4816,133.5752,0,0,0,64.7594,51.03326,48.4816,0,0,133.311,198.7783,13.72614,0,13.72614,306.5527,72.98859,0.1199404,53.32976,51.80752,0,263.5377
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,-1,0,0,0,0,0,0,32.31929,0,0,0,0,119.5849,211.1319,32.31929,0,32.31929,337.2134,80.28876,0.1197889,0,25.85543,0,243.4511
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,85.47884,68.7,0,-1,0,68.7,24.78629,0,16.77885,25.32673,17.02818,72.31579,68.7,0,0,87.26557,240.2192,0,55.28761,-55.28761,278.9352,66.41301,0.1197889,94.02673,13.62255,0,257.2474
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,77.33918,68.7,0,-1,0,68.7,7.892157,0,8.639182,16.3731,5.421912,72.31579,68.7,0,0,148.6962,184.9316,0,66.89388,-66.89388,208.4229,49.62439,0.1197889,85.0731,4.337529,0,190.3535
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,85.1597,68.7,0,-1,0,68.7,0,0,16.4597,24.97567,0,72.31579,68.7,0,0,223.0228,118.0377,0,72.31579,-72.31579,132.1953,31.47501,0.1197889,93.67567,0,0,118.0377
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,61.23827,43.43584,0,-1,0,43.43584,0,0,17.80243,23.92625,0,45.72194,43.43584,0,0,303.3737,45.72194,0,45.72194,-45.72194,84.00017,20,0.1197889,67.36209,0,0,45.72194
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197889,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,61.47341,0,0,-1,0,0,0,0,61.47341,67.62075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197889,67.62075,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,33.83133,0,0,-1,0,0,0,0,33.83133,37.21446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197889,37.21446,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,52.49128,0,0,-1,0,0,0,0,52.49128,57.74041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197889,57.74041,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,77.79715,0,0,-1,0,0,0,0,77.79715,85.57686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197889,85.57686,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,82.06404,0,0,-1,0,0,0,0,82.06404,90.27044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197889,90.27044,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,82.99761,0,0,-1,0,0,0,0,82.99761,91.29737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197889,91.29737,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,46.3288,0,0,-1,0,0,0,0,46.3288,50.96168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197889,50.96168,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,21.66615,21.66615,81,0,22.761,21.66615,0,0,0,0,0,0,0,59.33385,56.36716,354.1758,0,56.36716,0,56.36716,137.4747,32.73202,0.1201761,23.83276,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,86.58495,86.58495,81,0,22.761,86.58495,0,0,0,0,0,5.8789,5.584955,0,0,297.8087,50.73044,0,5.8789,-5.8789,131.2778,31.25657,0.1201761,95.24345,0,81,50.73044
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,17.93706,17.93706,81,0,22.761,17.93706,81.11116,0,0,0,14.54895,0,0,63.06294,59.9098,304.3408,44.85154,74.45875,0,74.45875,201.9156,48.07505,0.1204924,19.73076,11.63916,81,59.4005
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,11.74313,11.74313,81,0,22.761,11.74313,367.3666,1.421085E-14,0,0,43.14034,0,0,69.25687,65.79403,229.882,111.8644,108.9344,0,108.9344,305.2598,72.68077,0.1206454,12.91744,34.51227,81,155.0048
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,120.9476,209.9053,75.46686,0,75.46686,376.854,89.72696,0.1202938,0,60.37349,0,285.3722
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,35.57573,35.57573,0,-1,0,35.57573,218.7101,0,0,0,77.8077,37.44814,35.57573,0,0,45.48078,277.8255,40.35956,0,40.35956,415.1424,98.84324,0.1201066,39.1333,62.24616,0,355.6332
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,97.4028,0,0,102.524,0,0,0,0,5.121221,314.1491,5.121221,0,5.121221,420.0009,100,0.1200829,0,82.01922,0,416.6732
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,36.17321,36.17321,0,-1,0,36.17321,350.4831,88.70393,0,0,126.781,38.07706,36.17321,0,0,0,318.7582,0,0,0,420.0009,100,0.1200829,39.79053,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,51.32486,51.32486,0,-1,0,51.32486,242.5673,70.47115,0,0,124.4973,54.02617,51.32486,0,0,0,318.7582,0,0,0,420.0009,100,0.1200829,56.45735,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200829,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,98.86162,68.7,0,-1,0,68.7,105.4208,0.1083251,30.16162,40.04778,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1200829,108.7478,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,61.49087,61.49087,0,-1,0,61.49087,64.70745,0,7.105427E-15,0,39.78917,64.72723,61.49087,0,0,0,318.7582,0,24.93806,-24.93806,393.7138,93.7412,0.1200829,67.63995,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,108.8037,68.7,0,-1,0,68.7,23.73427,0,40.10369,50.98406,16.30544,72.31579,68.7,0,0,27.70895,293.8202,0,56.01035,-56.01035,334.6737,79.68407,0.1200829,119.6841,13.04436,0,310.1256
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,47.26242,47.26242,0,-1,0,47.26242,11.28452,0,1.421085E-14,0,5.333337,49.74991,47.26242,0,0,89.94267,237.8098,0,44.41658,-44.41658,287.8546,68.53666,0.1200829,51.98866,4.26667,0,243.1432
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,81.40939,68.7,0,-1,0,68.7,0,0,12.70938,20.85032,0,72.31579,68.7,0,0,139.2944,193.3932,0,72.31579,-72.31579,211.627,50.38728,0.1200829,89.55032,0,0,193.3932
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,57.68971,57.68971,0,-1,0,57.68971,0,0,7.105427E-15,0,0,60.72601,57.68971,0,0,219.6453,121.0775,0,60.72601,-60.72601,147.6162,35.14664,0.1200829,63.45868,0,0,121.0775
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.214793,2.214793,0,-1,0,2.214793,0,0,4.440892E-16,0,0,2.331361,2.214793,0,0,287.1187,60.35145,0,2.331361,-2.331361,145.1587,34.56153,0.1200829,2.436272,0,0,60.35145
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,71.39964,55.11909,0,-1,0,55.11909,0,0,16.28056,23.42052,0,58.02009,55.11909,0,0,289.709,58.02009,0,58.02009,-58.02009,84.00017,20,0.1200829,78.53961,0,0,58.02009
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,51.24386,0,0,-1,0,0,0,0,51.24386,56.36825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200829,56.36825,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200829,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200829,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,50.10279,0,0,-1,0,0,0,0,50.10279,55.11307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200829,55.11307,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,21.21673,0,0,-1,0,0,0,0,21.21673,23.3384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200829,23.3384,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,14.16713,0,0,-1,0,0,0,0,14.16713,15.58385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200829,15.58385,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,11.15182,11.15182,81,0,22.761,11.15182,0,0,0,0,0,0,0,69.84818,66.35577,354.1758,0,66.35577,0,66.35577,146.9508,34.98821,0.1204332,12.267,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.82,59.7202,68.7,0,68.7,212.1253,50.50593,0.1206772,0,0,81,59.7202
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,28.99018,28.99018,81,0,22.761,28.99018,68.07524,0,0,0,19.73513,0,0,52.00982,49.40933,219.12,121.5502,69.14446,0,69.14446,277.7215,66.12404,0.1210112,31.8892,15.78811,81,141.2853
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,51.42573,51.42573,81,0,22.761,51.42573,74.6046,0,0,0,38.36596,0,0,29.57427,28.09556,149.9756,183.7802,66.46152,0,66.46152,340.7725,81.13614,0.121356,56.5683,30.69277,81,222.1462
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,101.3379,68.7,0,-1,0,68.7,113.6005,0,32.63789,42.77168,78.04357,72.31579,68.7,0,0,83.51405,243.5956,5.727783,0,5.727783,346.2063,82.42991,0.1213295,111.4717,62.43486,0,321.6392
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,19.86459,19.86459,0,-1,0,19.86459,404.252,0,0,0,80.30299,20.91009,19.86459,0,0,77.78626,248.7506,59.39291,0,59.39291,402.5514,95.84538,0.1210552,21.85105,64.24239,0,329.0536
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,70.67469,68.7,0,-1,0,68.7,148.6244,11.39581,1.974687,9.042155,102.105,72.31579,68.7,0,0,18.39336,302.2042,18.39336,0,18.39336,420.0009,100,0.1209705,77.74216,81.68397,0,404.3092
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,13.44525,13.44525,0,-1,0,13.44525,719.0059,82.51923,0,0,96.67212,14.15289,13.44525,0,0,0,318.7582,0,0,0,420.0009,100,0.1209705,14.78977,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209705,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,4.939497,4.939497,0,-1,0,4.939497,1926.472,89.95855,0,0,95.15802,5.199471,4.939497,0,0,0,318.7582,0,0,0,420.0009,100,0.1209705,5.433447,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,92.69667,68.7,0,-1,0,68.7,81.35074,0,23.99667,33.26634,55.88795,72.31579,68.7,0,0,0,318.7582,0,16.42783,-16.42783,402.6844,95.87704,0.1209705,101.9663,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.5805754,0.5805754,0,-1,0,0.5805754,4539.522,7.491069,0,0,26.35535,0.611132,0.5805754,0,0,18.25315,302.3304,18.25315,0,18.25315,420.0009,100,0.1208866,0.638633,21.08428,0,328.6857
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,113.0174,68.7,0,-1,0,68.7,23.81663,0,44.31738,55.61912,16.36202,72.31579,68.7,0,0,0,318.7582,0,55.95377,-55.95377,361.0204,85.95706,0.1208866,124.3191,13.08962,0,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,99.96554,68.7,0,-1,0,68.7,5.954782,0,31.26554,41.26209,4.090935,72.31579,68.7,0,0,62.17085,262.8044,0,68.22485,-68.22485,289.1051,68.8344,0.1208866,109.9621,3.272748,0,266.8954
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.9762,194.5796,0,0,0,289.1051,68.8344,0.1208866,0,0,0,194.5796
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,52.57341,52.57341,0,-1,0,52.57341,0,0,7.105427E-15,0,0,55.34043,52.57341,0,0,137.9762,194.5796,0,55.34043,-55.34043,230.7711,54.9454,0.1208866,57.83075,0,0,194.5796
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,54.06495,54.06495,0,-1,0,54.06495,0,0,7.105427E-15,0,0,56.91047,54.06495,0,0,199.4656,139.2392,0,56.91047,-56.91047,170.7822,40.66236,0.1208866,59.47144,0,0,139.2392
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,28.73235,28.73235,0,-1,0,28.73235,0,0,3.552714E-15,0,0,30.24458,28.73235,0,0,262.6995,82.3287,0,30.24458,-30.24458,138.9017,33.07175,0.1208866,31.60559,0,0,82.3287
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.3046,52.08412,0,0,0,138.9017,33.07175,0.1208866,0,0,0,52.08412
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,105.1734,49.47992,0,-1,0,49.47992,0,0,55.69345,66.21079,0,52.08412,49.47992,0,0,296.3046,52.08412,0,52.08412,-52.08412,84.00017,20,0.1208866,115.6907,0,0,52.08412
