Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,21.75262,0,0,-1,0,0,0,0,21.75262,23.92788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208866,23.92788,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,30.10574,0,0,-1,0,0,0,0,30.10574,33.11631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208866,33.11631,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,63.88008,0,0,-1,0,0,0,0,63.88008,70.26809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208866,70.26809,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,66.08688,0,0,-1,0,0,0,0,66.08688,72.69557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208866,72.69557,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,36.11834,36.11834,81,0,22.761,36.11834,0,0,0,0,0,0,0,44.88166,42.63758,354.1758,0,42.63758,0,42.63758,124.4497,29.63083,0.1211698,39.73018,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,40.28694,40.28694,81,0,22.761,40.28694,0,0,0,0,0,0,0,40.71306,38.67741,311.5382,38.37382,38.67741,0,38.67741,161.1423,38.36715,0.1214258,44.31563,0,81,38.37382
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,24.13082,24.13082,81,0,22.761,24.13082,100.2215,0,0,0,24.18428,0,0,56.86918,54.02572,272.8608,73.18349,78.21001,0,78.21001,235.3389,56.03295,0.1217122,26.5439,19.34743,81,97.36777
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,60.1024,60.1024,81,0,22.761,60.1024,88.64101,0,0,0,53.27537,0,0,20.8976,19.85272,194.6508,143.5725,73.12809,0,73.12809,304.7143,72.55087,0.1220203,66.11264,42.6203,81,196.8479
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,18.88615,18.88615,0,-1,0,18.88615,439.1429,0,0,0,82.93716,19.88015,18.88615,0,0,121.5227,209.3878,63.057,0,63.057,364.5354,86.79397,0.1217311,20.77476,66.34972,0,292.3249
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,49.14953,49.14953,0,-1,0,49.14953,194.7448,0,0,0,95.71615,51.73634,49.14953,0,0,58.46572,266.1391,43.9798,0,43.9798,406.2583,96.72797,0.1215302,54.06448,76.57292,0,361.8552
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,88.49976,68.7,0,-1,0,68.7,182.6249,38.66158,19.79976,28.64974,125.4633,72.31579,68.7,0,0,14.48592,305.7209,14.48592,0,14.48592,420.0009,100,0.1214642,97.34974,100.3706,0,431.1842
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,68.56087,68.56087,0,-1,0,68.56087,178.6424,50.30944,0,6.716953,122.4788,72.16933,68.56087,0,0,0,318.7582,0,0,0,420.0009,100,0.1214642,75.41695,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,52.23825,52.23825,0,-1,0,52.23825,196.056,47.42858,0,0,102.4162,54.98763,52.23825,0,0,0,318.7582,0,0,0,420.0009,100,0.1214642,57.46207,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,56.39639,56.39639,0,-1,0,56.39639,140.6727,19.96969,0,0,79.33431,59.36462,56.39639,0,0,0,318.7582,0,0,0,420.0009,100,0.1214642,62.03603,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,55.33993,55.33993,0,-1,0,55.33993,56.41108,0,0,0,31.21786,58.25256,55.33993,0,0,0,318.7582,0,27.0347,-27.0347,391.5038,93.215,0.1214642,60.87392,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,71.12798,68.7,0,-1,0,68.7,58.44752,0,2.427979,9.540777,40.15344,72.31579,68.7,0,0,30.03856,291.7235,0,32.16235,-32.16235,357.6017,85.14308,0.1214642,78.24078,32.12275,0,331.877
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,26.45809,26.45809,0,-1,0,26.45809,64.83743,0,0,0,17.15474,27.85062,26.45809,0,0,65.7745,259.5612,0,10.69588,-10.69588,346.3272,82.4587,0.1214642,29.1039,13.72379,0,276.7159
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,82.86563,68.7,0,-1,0,68.7,4.785898,0,14.16564,22.4522,3.287912,72.31579,68.7,0,0,77.65881,248.8653,0,69.02788,-69.02788,273.5655,65.1345,0.1214642,91.1522,2.63033,0,252.1532
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,54.95985,54.95985,0,-1,0,54.95985,0,0,7.105427E-15,0,0,57.85248,54.95985,0,0,154.3564,179.8374,0,57.85248,-57.85248,212.5836,50.61504,0.1214642,60.45584,0,0,179.8374
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,67.18336,67.18336,0,-1,0,67.18336,0,0,1.421085E-14,5.201692,0,70.71932,67.18336,0,0,218.637,121.9849,0,70.71932,-70.71932,138.0389,32.86633,0.1214642,73.9017,0,0,121.9849
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,72.16999,48.70234,0,-1,0,48.70234,0,0,23.46765,30.68465,0,51.26562,48.70234,0,0,297.214,51.26562,0,51.26562,-51.26562,84.00017,20,0.1214642,79.38699,0,0,51.26562
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,6.058035,0,0,-1,0,0,0,0,6.058035,6.663838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214642,6.663838,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,15.10587,0,0,-1,0,0,0,0,15.10587,16.61646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214642,16.61646,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,5.205861,0,0,-1,0,0,0,0,5.205861,5.726447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214642,5.726447,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,96.77412,0,0,-1,0,0,0,0,96.77412,106.4515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214642,106.4515,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,72.19071,0,0,-1,0,0,0,0,72.19071,79.40978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214642,79.40978,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,19.38571,0,0,-1,0,0,0,0,19.38571,21.32428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214642,21.32428,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,55.80039,0,0,-1,0,0,0,0,55.80039,61.38043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214642,61.38043,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,80.80966,80.80966,81,0,22.761,80.80966,0,0,0,7.890627,0,0,0,0.1903388,0.1808219,354.1758,0,0.1808219,0,0.1808219,84.17171,20.04084,0.1214654,88.89062,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,17.62354,17.62354,81,0,22.761,17.62354,0,0,0,0,0,0,0,63.37646,60.20764,353.995,0.1627397,60.20764,0,60.20764,141.2897,33.64034,0.1218307,19.38589,0,81,0.1627397
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,293.7874,54.34961,92.33073,0,92.33073,228.8823,54.49568,0.121957,0,18.90458,81,77.98034
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,39.56577,39.56577,81,0,22.761,39.56577,131.2062,0,0,0,51.91275,0,0,41.43423,39.36251,201.4566,137.4473,91.27526,0,91.27526,315.4736,75.11262,0.122178,43.52235,41.5302,81,189.36
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,110.1814,219.595,85.20966,0,85.20966,396.3106,94.35948,0.1217923,0,68.16772,0,304.8047
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,80.22657,0,0,105.1983,0,0,0,0,24.9717,296.2837,24.9717,0,24.9717,420.0009,100,0.1216798,0,84.15862,0,401.482
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216798,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216798,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,141.5469,68.7,0,-1,0,68.7,166.6479,42.1713,72.84693,87.00162,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1216798,155.7016,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,35.26168,35.26168,0,-1,0,35.26168,281.4957,62.14256,0,0,99.26012,37.11755,35.26168,0,0,0,318.7582,0,0,0,420.0009,100,0.1216798,38.78785,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,25.19201,25.19201,0,-1,0,25.19201,325.5536,55.4956,0,0,82.0135,26.5179,25.19201,0,0,0,318.7582,0,0,0,420.0009,100,0.1216798,27.71121,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,60.38024,60.38024,0,-1,0,60.38024,89.13575,0,7.105427E-15,0,53.82038,63.55814,60.38024,0,0,0,318.7582,0,9.737767,-9.737767,409.7363,97.55608,0.1216798,66.41826,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,30.0234,30.0234,0,-1,0,30.0234,77.61552,0,0,0,23.30282,31.60358,30.0234,0,0,10.81974,309.0204,0,8.300759,-8.300759,400.9866,95.4728,0.1216798,33.02574,18.64225,0,332.3233
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,4.833386,4.833386,0,-1,0,4.833386,80.55768,0,8.881784E-16,0,3.893663,5.087774,4.833386,0,0,20.04281,300.7197,0,1.194111,-1.194111,399.7279,95.17311,0.1216798,5.316724,3.114931,0,304.6134
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,116.9531,68.7,0,-1,0,68.7,0,0,48.25305,59.94836,0,72.31579,68.7,0,0,21.3696,299.5256,0,72.31579,-72.31579,323.5003,77.02374,0.1216798,128.6484,0,0,299.5256
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,90.18514,68.7,0,-1,0,68.7,0,0,21.48514,30.50366,0,72.31579,68.7,0,0,101.7205,227.2098,0,72.31579,-72.31579,247.2728,58.87436,0.1216798,99.20366,0,0,227.2098
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,11.10367,11.10367,0,-1,0,11.10367,0,0,0,0,0,11.68807,11.10367,0,0,182.0714,154.894,0,11.68807,-11.68807,234.9525,55.94096,0.1216798,12.21403,0,0,154.894
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,53.50969,53.50969,0,-1,0,53.50969,0,0,0,0,0,56.32599,53.50969,0,0,195.0581,143.2059,0,56.32599,-56.32599,175.5797,41.8046,0.1216798,58.86066,0,0,143.2059
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,34.63881,34.63881,0,-1,0,34.63881,0,0,0,0,0,36.46191,34.63881,0,0,257.6425,86.87995,0,36.46191,-36.46191,137.1454,32.65361,0.1216798,38.10269,0,0,86.87995
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,29.63493,29.63493,0,-1,0,29.63493,0,0,3.552714E-15,0,0,31.19466,29.63493,0,0,298.1558,50.41804,0,31.19466,-31.19466,104.2634,24.82457,0.1216798,32.59842,0,0,50.41804
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,10.44835,10.44835,0,-1,0,10.44835,0,0,1.776357E-15,0,0,10.99827,10.44835,0,0,332.8165,19.22338,0,10.99827,-10.99827,92.6702,22.06429,0.1216798,11.49319,0,0,19.22338
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,39.74862,7.813859,0,-1,0,7.813859,0,0,31.93476,35.90963,0,8.225115,7.813859,0,0,345.0368,8.225115,0,8.225115,-8.225115,84.00017,20,0.1216798,43.72348,0,0,8.225115
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,38.64451,0,0,-1,0,0,0,0,38.64451,42.50896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216798,42.50896,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,17.85807,0,0,-1,0,0,0,0,17.85807,19.64388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216798,19.64388,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,56.41637,56.41637,81,0,22.761,56.41637,0,3.552714E-15,0,0,0,0,0,24.58363,23.35445,354.1758,0,23.35445,0,23.35445,106.1561,25.27522,0.1218302,62.058,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,24.37496,24.37496,81,0,22.761,24.37496,0,0,0,0,0,0,0,56.62503,53.79379,330.8214,21.01901,53.79379,0,53.79379,157.1894,37.42598,0.1221758,26.81246,0,81,21.01901
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,21.951,21.951,81,0,22.761,21.951,95.9504,0,0,0,21.06208,0,0,59.049,56.09655,277.0276,69.43341,77.15862,0,77.15862,230.3885,54.8543,0.1224574,24.1461,16.84966,81,90.49549
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,56.82729,56.82729,81,0,22.761,56.82729,97.16806,0,0,0,55.21798,0,0,24.1727,22.96407,199.8689,138.8762,78.18205,0,78.18205,304.5585,72.51379,0.1227327,62.51003,44.17439,81,194.0941
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,33.18318,33.18318,0,-1,0,33.18318,236.9764,0,0,0,78.63632,34.92966,33.18318,0,0,121.6869,209.24,43.70666,0,43.70666,346.0223,82.38609,0.1225362,36.5015,62.90906,0,287.8763
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,66.25334,66.25334,0,-1,0,66.25334,157.5614,0,0,4.178675,104.3897,69.74036,66.25334,0,0,77.98024,248.576,34.64934,0,34.64934,378.8936,90.21257,0.1223808,72.87868,83.51176,0,352.9657
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,38.57982,38.57982,0,-1,0,38.57982,282.8257,25.17241,0,0,109.1136,40.61033,38.57982,0,0,43.3309,279.7604,43.3309,0,43.3309,420.0009,100,0.1221871,42.4378,87.29092,0,388.8741
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,129.4439,68.7,0,-1,0,68.7,148.8464,29.94166,60.74394,73.68833,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1221871,142.3883,81.80596,0,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,18.77483,18.77483,0,-1,0,18.77483,646.425,101.6022,0,0,121.3652,19.76298,18.77483,0,0,0,318.7582,0,0,0,420.0009,100,0.1221871,20.65231,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,65.67285,65.67285,0,-1,0,65.67285,167.1902,40.66927,0,3.540139,109.7986,69.12932,65.67285,0,0,0,318.7582,0,0,0,420.0009,100,0.1221871,72.24014,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,80.97015,68.7,0,-1,0,68.7,114.5066,6.35025,12.27015,20.36717,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1221871,89.06717,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,70.52095,68.7,0,-1,0,68.7,85.612,0,1.82095,8.873045,58.81544,72.31579,68.7,0,0,0,318.7582,0,13.50035,-13.50035,405.7702,96.61176,0.1221871,77.57304,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,91.40344,68.7,0,-1,0,68.7,52.30975,0,22.70344,31.84378,35.9368,72.31579,68.7,0,0,15.00038,305.2579,0,36.37899,-36.37899,367.4234,87.48159,0.1221871,100.5438,28.74944,0,341.1947
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,68.93356,68.7,0,-1,0,68.7,6.573368,0,0.2335646,7.126921,4.515903,72.31579,68.7,0,0,55.42148,268.8789,0,67.79989,-67.79989,295.9561,70.46558,0.1221871,75.82692,3.612723,0,273.3948
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,180.6233,68.7,0,-1,0,68.7,0,0,111.9233,129.9856,0,72.31579,68.7,0,0,130.7547,201.079,0,72.31579,-72.31579,219.7285,52.31621,0.1221871,198.6857,0,0,201.079
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,140.1766,68.7,0,-1,0,68.7,0,0,71.4766,85.49426,0,72.31579,68.7,0,0,211.1056,128.7632,0,72.31579,-72.31579,143.501,34.16683,0.1221871,154.1943,0,0,128.7632
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,77.13914,53.62505,0,-1,0,53.62505,0,0,23.51409,31.22801,0,56.44743,53.62505,0,0,291.4565,56.44743,0,56.44743,-56.44743,84.00017,20,0.1221871,84.85307,0,0,56.44743
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,65.731,1.280752E-14,0,-1,0,1.280752E-14,0,0,65.731,72.30409,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221871,72.30409,0,0,1.34816E-14
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,39.05169,1.280752E-14,0,-1,0,1.280752E-14,0,0,39.05169,42.95686,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221871,42.95686,0,0,1.34816E-14
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,67.34061,1.280752E-14,0,-1,0,1.280752E-14,0,0,67.34061,74.07467,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221871,74.07467,0,0,1.34816E-14
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,22.96899,1.280752E-14,0,-1,0,1.280752E-14,0,0,22.96899,25.26589,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221871,25.26589,0,0,1.34816E-14
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,43.64827,1.280752E-14,0,-1,0,1.280752E-14,0,0,43.64827,48.01309,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221871,48.01309,0,0,1.34816E-14
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,54.05202,1.280752E-14,0,-1,0,1.280752E-14,0,0,54.05202,59.45723,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221871,59.45723,0,0,1.34816E-14
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,14.08848,1.280752E-14,0,-1,0,1.280752E-14,0,0,14.08848,15.49733,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1221871,15.49733,0,0,1.34816E-14
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,36.12263,36.12263,81,0,22.761,36.12263,0,0,0,0,0,0,0,44.87737,42.6335,354.1758,1.34816E-14,42.6335,0,42.6335,124.4459,29.62991,0.1224573,39.7349,0,81,1.34816E-14
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,6.255635,6.255635,78.57143,0,22.14657,6.255635,0,0,0,0,0,0,0,72.31579,68.7,311.5423,38.37015,68.7,0,68.7,189.6204,45.14762,0.1227477,6.881198,0,81,38.37015
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,29.79693,29.79693,81,0,22.761,29.79693,56.10616,7.105427E-15,0,0,16.71791,0,0,51.20307,48.64291,242.8423,100.2001,65.36083,0,65.36083,251.6271,59.9111,0.1230763,32.77663,13.37433,81,116.9181
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,64.73057,64.73057,81,0,22.761,64.73057,71.31316,0,0,0,46.16142,0,0,16.26943,15.45596,177.4815,159.0249,61.61737,0,61.61737,310.0825,73.82902,0.1234138,71.20363,36.92913,81,205.1863
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,74.30054,68.7,0,-1,0,68.7,92.33501,0,5.600545,13.0306,63.43415,72.31579,68.7,0,0,115.8641,214.4805,0,8.881639,-8.881639,300.7204,71.59996,0.1234138,81.7306,50.74732,0,277.9147
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,14.38614,14.38614,0,-1,0,14.38614,518.255,0,0,0,74.55686,15.1433,14.38614,0,0,125.7326,205.5989,59.41356,0,59.41356,357.0851,85.02009,0.1231488,15.82475,59.64549,0,280.1558
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,37.22998,37.22998,0,-1,0,37.22998,199.1158,0,0,0,74.13074,39.18945,37.22998,0,0,66.31903,259.0711,34.9413,0,34.9413,390.2333,92.91251,0.1229935,40.95297,59.3046,0,333.2018
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,73.75805,68.7,0,-1,0,68.7,46.04531,0,5.05805,12.43386,31.63313,72.31579,68.7,0,0,31.37774,290.5182,0,40.68266,-40.68266,347.35,82.70222,0.1229935,81.13386,25.3065,0,322.1514
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,5.552467,0,0,82.13316,0,0,0,0,76.5807,249.8356,76.5807,0,76.5807,420.0009,100,0.1226545,0,65.70653,0,331.9688
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,35.88957,35.88957,0,-1,0,35.88957,169.7043,23.12764,0,0,60.90614,37.7785,35.88957,0,0,0,318.7582,0,0,0,420.0009,100,0.1226545,39.47853,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,9.839586,9.839586,0,-1,0,9.839586,608.1997,49.48687,0,0,59.84433,10.35746,9.839586,0,0,0,318.7582,0,0,0,420.0009,100,0.1226545,10.82354,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,-1,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226545,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,25.8498,25.8498,0,-1,0,25.8498,76.68151,0,0,0,19.82202,27.21031,25.8498,0,0,0,318.7582,0,7.388298,-7.388298,412.2129,98.14573,0.1226545,28.43478,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,71.32877,68.7,0,-1,0,68.7,7.838402,0,2.628771,9.761648,5.384983,72.31579,68.7,0,0,8.20922,311.3699,0,66.93081,-66.93081,341.6616,81.34785,0.1226545,78.46165,4.307986,0,316.7549
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,36.8755,36.8755,0,-1,0,36.8755,0,0,7.105427E-15,0,0,38.81631,36.8755,0,0,82.57678,244.4391,0,38.81631,-38.81631,300.7456,71.60596,0.1226545,40.56305,0,0,244.4391
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,15.34338,15.34338,0,-1,0,15.34338,0,0,0,0,0,16.15092,15.34338,0,0,125.706,205.6228,0,16.15092,-16.15092,283.7211,67.5525,0.1226545,16.87772,0,0,205.6228
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,144.6094,68.7,0,-1,0,68.7,0,0,75.90937,90.37031,0,72.31579,68.7,0,0,143.6515,189.4719,0,72.31579,-72.31579,207.4935,49.40312,0.1226545,159.0703,0,0,189.4719
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.0024,117.1561,0,0,0,207.4935,49.40312,0.1226545,0,0,0,117.1561
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,49.81203,49.81203,0,-1,0,49.81203,0,0,0,0,0,52.43372,49.81203,0,0,224.0024,117.1561,0,52.43372,-52.43372,152.2235,36.24363,0.1226545,54.79323,0,0,117.1561
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.2621,64.72237,0,0,0,152.2235,36.24363,0.1226545,0,0,0,64.72237
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,11.33784,11.33784,0,-1,0,11.33784,0,0,0,0,0,11.93457,11.33784,0,0,282.2621,64.72237,0,11.93457,-11.93457,139.6434,33.24836,0.1226545,12.47163,0,0,64.72237
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,48.73323,48.73323,0,-1,0,48.73323,0,0,7.105427E-15,3.458143,0,51.29814,48.73323,0,0,295.5227,52.7878,0,51.29814,-51.29814,85.57041,20.37387,0.1226545,53.60656,0,0,52.7878
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,70.82351,1.41518,0,-1,0,1.41518,0,0,69.40833,76.49068,0,1.489663,1.41518,0,0,352.5206,1.489663,0,1.489663,-1.489663,84.00017,20,0.1226545,77.90586,0,0,1.489663
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,15.02232,0,0,-1,0,0,0,0,15.02232,16.52455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226545,16.52455,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,41.80667,41.80667,81,0,22.761,41.80667,0,0,0,0,0,0,0,39.19333,37.23366,354.1758,0,37.23366,0,37.23366,119.3231,28.41021,0.1228864,45.98734,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,4.3153,4.3153,76.63109,0,21.65567,4.3153,0,0,0,0,0,0,0,72.31579,68.7,316.9421,33.51029,68.7,0,68.7,184.4977,43.92793,0.123152,4.74683,0,81,33.51029
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,248.2421,95.34029,79.57635,0,79.57635,259.9904,61.90236,0.1233249,0,8.701081,81,106.2166
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,39.66233,39.66233,81,0,22.761,39.66233,23.3408,0,0,0,9.257504,0,0,41.33767,39.27079,168.6658,166.959,48.52829,0,48.52829,306.0284,72.86376,0.1236143,43.62856,7.406003,81,176.2165
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,120.1375,210.6345,23.18074,0,23.18074,328.0196,78.09975,0.1235121,0,18.54459,0,233.8152
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,122.4443,68.7,0,-1,0,68.7,69.23599,0,53.74429,65.98872,47.56512,72.31579,68.7,0,0,96.95676,231.4971,0,24.75066,-24.75066,301.9301,71.88797,0.1235121,134.6887,38.0521,0,279.0623
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,119.3386,68.7,0,-1,0,68.7,71.92001,0,50.63865,62.57251,49.40905,72.31579,68.7,0,0,124.4575,206.7465,0,22.90674,-22.90674,277.7843,66.13898,0.1235121,131.2725,39.52724,0,256.1555
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,84.02441,68.7,0,-1,0,68.7,63.1327,0,15.32441,23.72685,43.37217,72.31579,68.7,0,0,149.9094,183.8397,0,28.94362,-28.94362,247.275,58.87489,0.1235121,92.42685,34.69773,0,227.2119
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,147.5102,68.7,0,-1,0,68.7,108.4455,0,78.81017,93.56118,74.50203,72.31579,68.7,0,0,182.069,154.8961,2.186241,0,2.186241,249.3491,59.36871,0.1235025,162.2612,59.60162,0,229.3981
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,29.96714,29.96714,0,-1,0,29.96714,147.3589,0,0,0,44.15926,31.54436,29.96714,0,0,179.8828,156.8637,12.61491,0,12.61491,261.3166,62.21812,0.1234469,32.96385,35.32741,0,201.023
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,58.72022,58.72022,0,-1,0,58.72022,53.89157,0,0,0,31.64525,61.81076,58.72022,0,0,167.2679,168.2171,0,30.16551,-30.16551,229.5194,54.64736,0.1234469,64.59225,25.3162,0,199.8624
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,19.07029,19.07029,0,-1,0,19.07029,47.5305,0,0,0,9.064202,20.07399,19.07029,0,0,200.7851,138.0516,0,11.00978,-11.00978,217.914,51.88419,0.1234469,20.97732,7.251362,0,147.1158
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,75.44708,68.7,0,-1,0,68.7,14.84931,0,6.74708,14.29179,10.20148,72.31579,68.7,0,0,213.0182,127.0419,0,62.11431,-62.11431,152.4398,36.29512,0.1234469,82.99179,8.161182,0,137.2433
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,43.76264,43.76264,0,-1,0,43.76264,11.73987,0,7.105427E-15,0,5.137678,46.06594,43.76264,0,0,282.0341,64.92754,0,40.92826,-40.92826,109.2976,26.02319,0.1234469,48.1389,4.110142,0,70.06522
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,21.73559,21.73559,0,-1,0,21.73559,0,0,0,1.109837,0,22.87957,21.73559,0,0,327.5099,23.99928,0,22.87957,-22.87957,85.18044,20.28102,0.1234469,23.90915,0,0,23.99928
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,61.03854,1.063722,0,-1,0,1.063722,0,0,59.97482,66.07867,0,1.119707,1.063722,0,0,352.9317,1.119707,0,1.119707,-1.119707,84.00017,20,0.1234469,67.1424,0,0,1.119707
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,43.78614,0,0,-1,0,0,0,0,43.78614,48.16475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234469,48.16475,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,53.36108,0,0,-1,0,0,0,0,53.36108,58.69719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234469,58.69719,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,106.248,0,0,-1,0,0,0,0,106.248,116.8728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234469,116.8728,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,41.1777,0,0,-1,0,0,0,0,41.1777,45.29547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234469,45.29547,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,25.96764,0,0,-1,0,0,0,0,25.96764,28.56441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234469,28.56441,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,32.52049,0,0,-1,0,0,0,0,32.52049,35.77254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234469,35.77254,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234469,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,4.086329,0,0,-1,0,0,0,0,4.086329,4.494962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234469,4.494962,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234469,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,36.36228,36.36228,81,0,22.761,36.36228,0,0,0,0,0,0,0,44.63772,42.40583,354.1758,0,42.40583,0,42.40583,124.2299,29.57848,0.1237072,39.9985,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,5.762367,5.762367,78.07816,0,22.02177,5.762367,253.6429,1.421085E-14,0,0,14.61584,0,0,72.31579,68.7,311.77,38.16525,83.31583,0,83.31583,203.2702,48.39758,0.1239183,6.338603,11.69267,81,52.78109
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,228.4541,113.1495,96.48435,0,96.48435,294.8033,70.19112,0.1240131,0,22.22748,81,140.9339
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,7.007235,7.007235,0,-1,0,7.007235,494.7076,0,0,0,34.66532,7.376037,7.007235,0,0,131.9698,199.9854,27.28928,0,27.28928,320.6922,76.35513,0.1238935,7.707958,27.73226,0,234.6507
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,50.3706,50.3706,0,-1,0,50.3706,122.1984,0,0,0,61.55207,53.02168,50.3706,0,0,104.6805,224.5458,8.530384,0,8.530384,328.7848,78.28194,0.1238562,55.40766,49.24165,0,286.0978
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,76.3396,68.7,0,-1,0,68.7,114.4833,0,7.639597,15.27356,78.65001,72.31579,68.7,0,0,96.15011,232.2231,6.334222,0,6.334222,334.794,79.7127,0.1238285,83.97356,62.92001,0,310.8731
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,38.82651,38.82651,0,-1,0,38.82651,213.3523,0,0,0,82.83723,40.87001,38.82651,0,0,89.81589,237.9239,41.96722,0,41.96722,374.6076,89.19211,0.1236453,42.70916,66.26978,0,320.7612
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,40.95585,0,0,88.80451,0,0,0,0,47.84866,275.6944,47.84866,0,47.84866,420.0009,100,0.123437,0,71.04361,0,364.4989
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,87.73526,68.7,0,-1,0,68.7,58.65902,0,19.03526,27.80879,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.123437,96.50879,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,125.2137,68.7,0,-1,0,68.7,51.12492,0,56.51374,69.03512,35.12282,72.31579,68.7,0,0,35.57449,286.7412,0,37.19297,-37.19297,347.0471,82.63009,0.123437,137.7351,28.09826,0,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,117.5908,68.7,0,-1,0,68.7,75.12932,0,48.89079,60.64986,51.61384,72.31579,68.7,0,0,76.90002,249.5482,0,20.70195,-20.70195,325.2253,77.43444,0.123437,129.3499,41.29107,0,301.162
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,-1,0,0,0,0,0,0,15.34126,0,0,0,0,99.90218,228.8463,15.34126,0,15.34126,339.7793,80.89967,0.1233704,0,12.27301,0,244.1875
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,-1,0,0,0,0,0,0,4.980995,0,0,0,0,84.56091,242.6534,4.980995,0,4.980995,344.5047,82.02477,0.1233488,0,3.984796,0,247.6344
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,52.96336,52.96336,0,-1,0,52.96336,0,0,7.105427E-15,0,0,55.7509,52.96336,0,0,79.57992,247.1363,0,55.7509,-55.7509,285.7381,68.03275,0.1233488,58.25969,0,0,247.1363
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,92.7851,68.7,0,-1,0,68.7,0,0,24.0851,33.36361,0,72.31579,68.7,0,0,141.5254,191.3854,0,72.31579,-72.31579,209.5106,49.88337,0.1233488,102.0636,0,0,191.3854
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,94.00124,68.7,0,-1,0,68.7,0,0,25.30124,34.70136,0,72.31579,68.7,0,0,221.8763,119.0696,0,72.31579,-72.31579,133.283,31.73399,0.1233488,103.4014,0,0,119.0696
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,29.78955,29.78955,0,-1,0,29.78955,0,0,3.552714E-15,0,0,31.35742,29.78955,0,0,302.2271,46.75381,0,31.35742,-31.35742,100.2294,23.86409,0.1233488,32.76851,0,0,46.75381
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0687,15.39639,0,0,0,100.2294,23.86409,0.1233488,0,0,0,15.39639
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,73.34899,14.62657,0,-1,0,14.62657,0,0,58.72242,66.05731,0,15.39639,14.62657,0,0,337.0687,15.39639,0,15.39639,-15.39639,84.00017,20,0.1233488,80.68388,0,0,15.39639
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,74.02831,0,0,-1,0,0,0,0,74.02831,81.43114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233488,81.43114,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233488,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,36.64146,0,0,-1,0,0,0,0,36.64146,40.3056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233488,40.3056,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,81.90434,0,0,-1,0,0,0,0,81.90434,90.09478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233488,90.09478,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,13.6275,13.6275,81,0,22.761,13.6275,0,0,0,0,0,0,0,67.3725,64.00388,354.1758,0,64.00388,0,64.00388,144.7196,34.45697,0.1236711,14.99025,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,32.15355,32.15355,81,0,22.761,32.15355,0,0,0,0,0,0,0,48.84645,46.40413,290.1719,57.60349,46.40413,0,46.40413,188.7424,44.93858,0.1239511,35.3689,0,81,57.60349
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,104.4434,104.4434,81,0,22.761,104.4434,17.96192,7.105427E-15,0,0,18.76003,24.67723,23.44337,0,0,243.7678,99.3672,0,5.917196,-5.917196,182.5051,43.45351,0.1239511,114.8877,15.00802,81,118.1272
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,14.63911,14.63911,81,0,22.761,14.63911,297.1928,0,0,0,43.50637,0,0,66.36089,63.04285,250.3425,93.45,106.5492,0,106.5492,283.5866,67.52048,0.1240862,16.10302,34.8051,81,136.9564
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,151.9797,68.7,0,-1,0,68.7,124.9202,0,83.27968,98.47765,85.82021,72.31579,68.7,0,0,143.7932,189.3443,13.50441,0,13.50441,296.398,70.57081,0.1240278,167.1776,68.65616,0,275.1645
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,31.38824,31.38824,0,-1,0,31.38824,282.5818,0,0,0,88.69743,33.04025,31.38824,0,0,130.2888,201.4983,55.65718,0,55.65718,349.199,83.14246,0.1237874,34.52706,70.95795,0,290.1957
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,103.8548,68.7,0,-1,0,68.7,47.26126,0,35.15484,45.54033,32.46849,72.31579,68.7,0,0,74.63165,251.5897,0,39.8473,-39.8473,307.1963,73.14183,0.1237874,114.2403,25.97479,0,284.0582
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,76.74893,68.7,0,-1,0,68.7,111.5859,0,8.048933,15.72383,76.65948,72.31579,68.7,0,0,118.9064,211.7424,4.343689,0,4.343689,311.3171,74.12297,0.1237686,84.42383,61.32758,0,288.4019
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,59.50929,59.50929,0,-1,0,59.50929,168.7551,0,0,0,100.4249,62.64136,59.50929,0,0,114.5627,215.6518,37.78359,0,37.78359,347.1617,82.65739,0.123606,65.46022,80.33996,0,316.0767
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,24.35959,24.35959,0,-1,0,24.35959,313.844,0,0,0,76.45111,25.64167,24.35959,0,0,76.77915,249.657,50.80944,0,50.80944,395.3638,94.13405,0.123388,26.79555,61.16089,0,326.1081
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,65.87689,65.87689,0,-1,0,65.87689,95.58501,0,0,3.764584,62.96843,69.3441,65.87689,0,0,25.96971,295.3855,0,6.375666,-6.375666,388.6433,92.53393,0.123388,72.46458,50.37475,0,358.3539
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,57.90102,57.90102,0,-1,0,57.90102,43.42056,0,0,0,25.14094,60.94844,57.90102,0,0,33.05378,289.0098,0,35.8075,-35.8075,350.8989,83.54718,0.123388,63.69112,20.11275,0,314.1508
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,104.598,68.7,0,-1,0,68.7,31.9963,0,35.89801,46.35781,21.98146,72.31579,68.7,0,0,72.83989,253.2023,0,50.33433,-50.33433,297.8418,70.91457,0.123388,115.0578,17.58517,0,275.1838
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,86.58712,68.7,0,-1,0,68.7,5.670128,0,17.88712,26.54583,3.895378,72.31579,68.7,0,0,128.7669,202.868,0,68.42041,-68.42041,225.7204,53.74284,0.123388,95.24583,3.116303,0,206.7634
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,70.08947,68.7,0,-1,0,68.7,0,0,1.389469,8.398416,0,72.31579,68.7,0,0,204.7896,134.4476,0,72.31579,-72.31579,149.4928,35.59346,0.123388,77.09842,0,0,134.4476
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,130.5214,59.0252,0,-1,0,59.0252,0,0,71.49616,84.5483,0,62.13179,59.0252,0,0,285.1405,62.13179,0,62.13179,-62.13179,84.00017,20,0.123388,143.5735,0,0,62.13179
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,61.40117,0,0,-1,0,0,0,0,61.40117,67.54129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123388,67.54129,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,17.43467,0,0,-1,0,0,0,0,17.43467,19.17814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123388,19.17814,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,64.86145,0,0,-1,0,0,0,0,64.86145,71.3476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123388,71.3476,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123388,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,35.29122,0,0,-1,0,0,0,0,35.29122,38.82035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123388,38.82035,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123388,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,37.57558,0,0,-1,0,0,0,0,37.57558,41.33314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123388,41.33314,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123388,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03086759,0.03086759,72.34666,0,20.5717,0.03086759,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1236016,0.03395435,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,18.66211,18.66211,81,0,22.761,18.66211,0,0,0,0,0,0,0,62.33789,59.22099,285.4758,61.83,59.22099,0,59.22099,205.3567,48.89435,0.1239388,20.52833,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,16.65565,16.65565,81,0,22.761,16.65565,37.56704,0,0,0,6.257032,0,0,64.34435,61.12714,226.2548,115.1289,67.38417,0,67.38417,269.2829,64.11485,0.1242397,18.32121,5.005626,81,121.3859
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,158.8707,175.7746,100.0459,0,100.0459,364.1948,86.71287,0.1243155,0,25.07671,81,207.1205
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,58.82476,265.8159,48.16969,0,48.16969,409.8925,97.59327,0.1241101,0,38.53576,0,313.9856
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,22.90419,22.90419,0,-1,0,22.90419,275.5257,28.34219,0,0,63.10692,24.10967,22.90419,0,0,10.65507,309.1687,10.65507,0,10.65507,420.0009,100,0.1240648,25.1946,50.48554,0,372.2756
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,28.51253,28.51253,0,-1,0,28.51253,212.6404,30.61597,0,0,60.62915,30.01319,28.51253,0,0,0,318.7582,0,0,0,420.0009,100,0.1240648,31.36378,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240648,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,44.26038,44.26038,0,-1,0,44.26038,132.9253,12.24338,0,0,58.83325,46.58987,44.26038,0,0,0,318.7582,0,0,0,420.0009,100,0.1240648,48.68642,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,140.4354,68.7,0,-1,0,68.7,106.7022,0.9886237,71.7354,85.77895,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1240648,154.4789,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,71.28721,68.7,0,-1,0,68.7,54.00726,0,2.587205,9.715926,37.10299,72.31579,68.7,0,0,0,318.7582,0,35.2128,-35.2128,382.8833,91.16251,0.1240648,78.41592,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,146.8237,68.7,0,-1,0,68.7,58.62281,0,78.12373,92.80611,40.27387,72.31579,68.7,0,0,39.12534,283.5454,0,32.04192,-32.04192,349.1082,83.12082,0.1240648,161.5061,32.2191,0,323.8193
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,54.33001,54.33001,0,-1,0,54.33001,28.43913,0,7.105427E-15,0,15.45098,57.18948,54.33001,0,0,74.72747,251.5035,0,41.73849,-41.73849,305.1119,72.64555,0.1240648,59.76301,12.36079,0,266.9545
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,94.24094,68.7,0,-1,0,68.7,6.165943,0,25.54093,34.96503,4.236003,72.31579,68.7,0,0,121.1036,209.765,0,68.07979,-68.07979,233.3495,55.5593,0.1240648,103.665,3.388802,0,214.001
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,43.81898,43.81898,0,-1,0,43.81898,0,0,7.105427E-15,0,0,46.12525,43.81898,0,0,196.7478,141.6852,0,46.12525,-46.12525,184.7292,43.98306,0.1240648,48.20089,0,0,141.6852
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,45.68362,45.68362,0,-1,0,45.68362,0,0,7.105427E-15,0,0,48.08802,45.68362,0,0,247.9981,95.55997,0,48.08802,-48.08802,134.04,31.91422,0.1240648,50.25199,0,0,95.55997
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,8.363899,8.363899,0,-1,0,8.363899,0,0,1.776357E-15,0,0,8.804105,8.363899,0,0,301.4292,47.47195,0,8.804105,-8.804105,124.7597,29.70462,0.1240648,9.20029,0,0,47.47195
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,69.47234,36.73445,0,-1,0,36.73445,0,0,32.73789,39.68513,0,38.66784,36.73445,0,0,311.2115,38.66784,0,38.66784,-38.66784,84.00017,20,0.1240648,76.41958,0,0,38.66784
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,17.54288,0,0,-1,0,0,0,0,17.54288,19.29716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240648,19.29716,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,77.53471,0,0,-1,0,0,0,0,77.53471,85.28819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240648,85.28819,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,82.78288,0,0,-1,0,0,0,0,82.78288,91.06117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240648,91.06117,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,91.01402,0,0,-1,0,0,0,0,91.01402,100.1154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240648,100.1154,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,44.64362,0,0,-1,0,0,0,0,44.64362,49.10798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240648,49.10798,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,9.457505,0,0,-1,0,0,0,0,9.457505,10.40326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240648,10.40326,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,16.75876,16.75876,81,0,22.761,16.75876,0,0,0,0,0,0,0,64.24124,61.02918,354.1758,0,61.02918,0,61.02918,141.8975,33.78506,0.12439,18.43464,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,48.21636,48.21636,81,0,22.761,48.21636,0,0,0,0,0,0,0,32.78364,31.14446,293.1466,54.92626,31.14446,0,31.14446,171.4438,40.81986,0.1245726,53.038,0,81,54.92626
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,82.52187,82.52187,81,0,22.761,82.52187,4.384989,0,0,0,3.618575,1.601974,1.521875,0,0,262.0022,82.95628,2.016602,0,2.016602,173.3569,41.27536,0.1245825,90.77406,2.89486,81,86.57485
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,110.4264,110.4264,81,0,22.761,110.4264,7.094617,7.105427E-15,0,0,7.834332,30.97517,29.42641,0,0,259.9856,84.77122,0,23.14084,-23.14084,148.9643,35.46762,0.1245825,121.469,6.267465,81,92.60555
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,28.12632,28.12632,0,-1,0,28.12632,81.0717,0,0,0,22.80248,29.60665,28.12632,0,0,285.6976,61.63038,0,6.804167,-6.804167,141.7921,33.75995,0.1245825,30.93895,18.24199,0,84.43286
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,49.4584,49.4584,0,-1,0,49.4584,29.34381,0,7.105427E-15,0,14.51298,52.06147,49.4584,0,0,293.2578,54.82621,0,37.5485,-37.5485,102.2125,24.33626,0.1245825,54.40424,11.61038,0,69.33919
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,90.20335,63.41934,0,-1,0,63.41934,78.01955,0,26.78401,73.40875,49.47948,66.75719,63.41934,0,0,334.9783,17.27772,0,17.27772,-17.27772,84.00017,20,0.1245825,99.22369,39.58358,0,66.75719
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,53.42213,14.65453,0,-1,0,14.65453,105.2632,0,38.7676,55.83344,15.42582,15.42582,14.65453,0,0,354.1758,0,0,0,0,84.00017,20,0.1245825,58.76434,12.34066,0,15.42582
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,354.1758,0,5.55623,0,5.55623,89.27127,21.25502,0.1245588,0,4.444983,0,5.55623
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,62.17552,11.58477,0,-1,0,11.58477,62.09781,0,50.59075,62.27566,7.193887,12.19449,11.58477,0,0,348.6196,5.000607,0,5.000607,-5.000607,84.00017,20,0.1245588,68.39307,5.75511,0,12.19449
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,28.47742,3.168669,0,-1,0,3.168669,105.2632,0,25.30875,30.69142,3.335441,3.335441,3.168669,0,0,354.1758,0,0,0,0,84.00017,20,0.1245588,31.32516,2.668353,0,3.335441
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,86.08251,7.045597,0,-1,0,7.045597,105.2632,0,79.03691,93.28164,7.416418,7.416418,7.045597,0,0,354.1758,0,0,0,0,84.00017,20,0.1245588,94.69076,5.933134,0,7.416418
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,-1,0,0,0,0,0,0,9.897711,0,0,0,0,354.1758,0,9.897711,0,9.897711,93.38996,22.23566,0.1245167,0,7.918169,0,9.897711
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,55.7094,12.35887,0,-1,0,12.35887,33.18585,0,43.35053,52.03853,4.101396,13.00934,12.35887,0,0,344.2781,8.90794,0,8.90794,-8.90794,84.00017,20,0.1245167,61.28033,3.281116,0,13.00934
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,11.47682,0,0,-1,0,0,0,0,11.47682,12.6245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245167,12.6245,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,31.75389,0,0,-1,0,0,0,0,31.75389,34.92928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245167,34.92928,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,79.35401,0,0,-1,0,0,0,0,79.35401,87.28941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245167,87.28941,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,24.70476,0,0,-1,0,0,0,0,24.70476,27.17524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245167,27.17524,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,32.3344,0,0,-1,0,0,0,0,32.3344,35.56783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245167,35.56783,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245167,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,87.44748,0,0,-1,0,0,0,0,87.44748,96.19223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245167,96.19223,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,25.44726,0,0,-1,0,0,0,0,25.44726,27.99199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245167,27.99199,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,48.90591,0,0,-1,0,0,0,0,48.90591,53.7965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245167,53.7965,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,26.96888,0,0,-1,0,0,0,0,26.96888,29.66577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245167,29.66577,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,37.84428,37.84428,81,0,22.761,37.84428,0,0,0,0,0,0,0,43.15572,40.99793,354.1758,0,40.99793,0,40.99793,122.8942,29.26047,0.1247564,41.62871,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,313.1779,36.89814,68.7,0,68.7,188.0688,44.77819,0.1249628,0,0,81,36.89814
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,143.797,143.797,81,0,22.761,143.797,17.59485,0,0,8.476698,25.30087,66.1021,62.797,0,0,244.4779,98.72814,0,40.80123,-40.80123,145.0605,34.53814,0.1249628,158.1767,20.2407,81,124.029
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,178.8369,149.7,81,0,22.761,149.7,38.60607,0,29.13694,49.70934,57.79328,72.31579,68.7,0,0,289.8126,57.92691,0,14.52251,-14.52251,129.7524,30.89337,0.1249628,196.7206,46.23463,81,115.7202
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,14.11545,14.11545,0,-1,0,14.11545,502.8727,0,0,0,70.98273,14.85837,14.11545,0,0,305.9487,43.4044,56.12437,0,56.12437,182.9967,43.57055,0.1247246,15.52699,56.78619,0,114.3871
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,119.1149,68.7,0,-1,0,68.7,153.0942,0,50.41488,62.32636,105.1757,72.31579,68.7,0,0,249.8243,93.91633,32.85995,0,32.85995,214.1704,50.99284,0.1245855,131.0264,84.14059,0,199.0921
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,49.10192,49.10192,0,-1,0,49.10192,229.9657,0,0,0,112.9176,51.68623,49.10192,0,0,216.9644,123.4903,61.23134,0,61.23134,272.2595,64.82356,0.1243272,54.01212,90.33406,0,236.4079
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,107.0072,68.7,0,-1,0,68.7,153.8412,0,38.3072,49.00792,105.6889,72.31579,68.7,0,0,155.733,178.5985,33.37309,0,33.37309,303.92,72.36176,0.1241869,117.7079,84.5511,0,284.2874
