Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,171.0408,68.7,0,-1,0,68.7,167.0128,0,102.3408,119.4449,114.7378,72.31579,68.7,0,0,122.3599,208.6343,42.422,0,42.422,344.165,81.94389,0.1240089,188.1449,91.79023,0,323.3721
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,35.70983,35.70983,0,-1,0,35.70983,311.7456,0,0,0,111.3238,37.58929,35.70983,0,0,79.93795,246.8141,73.73453,0,73.73453,414.1158,98.59879,0.1237009,39.28081,89.05905,0,358.1379
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,42.50056,42.50056,0,-1,0,42.50056,213.614,39.84632,0,0,90.78718,44.73744,42.50056,0,0,6.203423,313.1751,6.203423,0,6.203423,420.0009,100,0.123675,46.75062,72.62975,0,403.9623
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,103.6373,68.7,0,-1,0,68.7,82.77261,0,34.9373,45.30103,56.86479,72.31579,68.7,0,0,0,318.7582,0,15.451,-15.451,403.7141,96.1222,0.123675,114.001,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,19.04917,19.04917,0,-1,0,19.04917,135.0239,0,0,0,25.72093,20.05176,19.04917,0,0,17.16778,303.3072,5.669176,0,5.669176,409.0923,97.40273,0.1236514,20.95409,20.57675,0,329.0282
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,27.57525,27.57525,0,-1,0,27.57525,11.20911,0,0,0,3.090941,29.02658,27.57525,0,0,11.49861,308.4095,0,25.93564,-25.93564,381.7538,90.89357,0.1236514,30.33278,2.472753,0,311.5004
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,99.19636,68.7,0,-1,0,68.7,0,0,30.49636,40.41599,0,72.31579,68.7,0,0,40.31598,282.4738,0,72.31579,-72.31579,305.5262,72.74419,0.1236514,109.116,0,0,282.4738
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,100.9033,68.7,0,-1,0,68.7,0,0,32.20331,42.29364,0,72.31579,68.7,0,0,120.6669,210.1581,0,72.31579,-72.31579,229.2987,54.59481,0.1236514,110.9936,0,0,210.1581
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,66.46554,66.46554,0,-1,0,66.46554,0,0,1.421085E-14,4.412089,0,69.96372,66.46554,0,0,201.0177,137.8423,0,69.96372,-69.96372,155.5504,37.03574,0.1236514,73.11209,0,0,137.8423
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,87.45071,64.48462,0,-1,0,64.48462,0,0,22.9661,31.71117,0,67.87854,64.48462,0,0,278.7552,67.87854,0,67.87854,-67.87854,84.00017,20,0.1236514,96.19579,0,0,67.87854
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,65.79577,0,0,-1,0,0,0,0,65.79577,72.37535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236514,72.37535,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,63.73122,0,0,-1,0,0,0,0,63.73122,70.10434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236514,70.10434,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.226082,0,0,-1,0,0,0,0,3.226082,3.54869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236514,3.54869,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,43.15599,0,0,-1,0,0,0,0,43.15599,47.47159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236514,47.47159,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,18.15187,0,0,-1,0,0,0,0,18.15187,19.96706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236514,19.96706,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,84.46051,0,0,-1,0,0,0,0,84.46051,92.90656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236514,92.90656,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,88.4697,81,81,0,22.761,81,0,0,7.469698,16.31667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236514,97.31667,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1238578,0,0,81,0
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,4.465899,4.465899,76.78168,0,21.69377,4.465899,523.3556,0,0,0,23.37253,0,0,72.31579,68.7,285.4758,61.83,92.07253,0,92.07253,236.5224,56.31474,0.1240081,4.912489,18.69802,81,85.20253
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,63.93812,63.93812,81,0,22.761,63.93812,76.42725,0,0,0,48.86614,0,0,17.06188,16.20879,193.4033,144.6953,65.07493,0,65.07493,298.2579,71.01364,0.1243092,70.33193,39.09291,81,193.5614
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,128.3283,203.2627,81.59956,0,81.59956,375.67,89.44506,0.123971,0,65.27964,0,284.8623
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,79.79575,68.7,0,-1,0,68.7,145.8559,0,11.09575,19.07533,100.203,72.31579,68.7,0,0,46.72879,276.7023,27.88718,0,27.88718,402.1261,95.74413,0.1238559,87.77533,80.16238,0,376.9053
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,33.25181,33.25181,0,-1,0,33.25181,360.3347,65.97431,0,0,119.8178,35.0019,33.25181,0,0,18.84161,301.8008,18.84161,0,18.84161,420.0009,100,0.1237782,36.57699,95.85426,0,421.6186
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237782,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,86.18752,68.7,0,-1,0,68.7,161.4575,38.60552,17.48752,26.10627,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1237782,94.80627,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,98.02671,68.7,0,-1,0,68.7,151.417,31.70766,29.32671,39.12938,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1237782,107.8294,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,53.00653,53.00653,0,-1,0,53.00653,151.0306,24.25974,0,0,80.05609,55.79635,53.00653,0,0,0,318.7582,0,0,0,420.0009,100,0.1237782,58.30719,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,-1,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237782,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,-1,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237782,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,49.79355,49.79355,0,-1,0,49.79355,10.04167,0,0,0,5.000105,52.41426,49.79355,0,0,0,318.7582,0,47.41415,-47.41415,370.0219,88.10028,0.1237782,54.7729,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,73.10272,68.7,0,-1,0,68.7,0,0,4.402721,11.71299,0,72.31579,68.7,0,0,52.6824,271.3441,0,72.31579,-72.31579,293.7944,69.9509,0.1237782,80.41299,0,0,271.3441
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,118.1023,68.7,0,-1,0,68.7,0,0,49.40232,61.21256,0,72.31579,68.7,0,0,133.0333,199.0283,0,72.31579,-72.31579,217.5669,51.80153,0.1237782,129.9126,0,0,199.0283
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,73.95162,68.7,0,-1,0,68.7,0,0,5.251619,12.64678,0,72.31579,68.7,0,0,213.3842,126.7125,0,72.31579,-72.31579,141.3393,33.65215,0.1237782,81.34678,0,0,126.7125
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.735,54.3967,0,0,0,141.3393,33.65215,0.1237782,0,0,0,54.3967
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,101.7286,51.67686,0,-1,0,51.67686,0,0,50.05171,60.22457,0,54.3967,51.67686,0,0,293.735,54.3967,0,54.3967,-54.3967,84.00017,20,0.1237782,111.9014,0,0,54.3967
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,37.09959,1.280752E-14,0,-1,0,1.280752E-14,0,0,37.09959,40.80956,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1237782,40.80956,0,0,1.34816E-14
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,38.35138,1.280752E-14,0,-1,0,1.280752E-14,0,0,38.35138,42.18651,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1237782,42.18651,0,0,1.34816E-14
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,74.73222,1.280752E-14,0,-1,0,1.280752E-14,0,0,74.73222,82.20545,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1237782,82.20545,0,0,1.34816E-14
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1237782,0,0,0,1.34816E-14
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1237782,0,0,0,1.34816E-14
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,34.95342,34.95342,81,0,22.761,34.95342,0,0,0,0,0,0,0,46.04658,43.74425,354.1758,1.34816E-14,43.74425,0,43.74425,125.4996,29.8808,0.1240285,38.44876,0,81,1.34816E-14
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,36.27058,36.27058,81,0,22.761,36.27058,0,0,0,0,0,0,0,44.72942,42.49294,310.4315,39.36983,42.49294,0,42.49294,165.812,39.47896,0.1242708,39.89764,0,81,39.36983
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,53.75019,53.75019,81,0,22.761,53.75019,46.94157,0,0,0,25.23118,0,0,27.24981,25.88732,267.9386,77.61348,51.1185,0,51.1185,214.3072,51.02543,0.1245374,59.12521,20.18494,81,102.8447
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,167.7652,149.7,81,0,22.761,149.7,39.51521,0,18.06519,34.84171,59.15426,72.31579,68.7,0,0,216.8201,123.6201,0,13.16153,-13.16153,200.4338,47.72223,0.1245374,184.5417,47.32341,81,182.7744
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,70.25566,68.7,0,-1,0,68.7,123.6838,0,1.555664,8.58123,84.97079,72.31579,68.7,0,0,231.444,110.4586,12.655,0,12.655,212.4393,50.5807,0.1244852,77.28123,67.97663,0,195.4294
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,30.89673,30.89673,0,-1,0,30.89673,307.4991,0,0,0,95.00718,32.52287,30.89673,0,0,218.789,121.8481,62.48431,0,62.48431,271.7172,64.69444,0.1242282,33.9864,76.00574,0,216.8553
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,103.4613,68.7,0,-1,0,68.7,151.2817,0,34.76128,45.1074,103.9305,72.31579,68.7,0,0,156.3047,178.084,31.61473,0,31.61473,301.7095,71.83546,0.1240985,113.8074,83.14442,0,282.0145
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,18.97286,18.97286,0,-1,0,18.97286,541.3965,0,0,0,102.7184,19.97143,18.97286,0,0,124.69,206.5372,82.74698,0,82.74698,380.2102,90.52605,0.1237604,20.87015,82.17473,0,309.2556
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,198.4197,68.7,0,-1,0,68.7,138.1323,0,129.7197,149.5617,94.8969,72.31579,68.7,0,0,41.94301,281.0095,22.58111,0,22.58111,401.6325,95.6266,0.1236685,218.2617,75.91752,0,375.9064
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,20.35883,20.35883,0,-1,0,20.35883,495.8166,60.15022,0,0,100.9425,21.43035,20.35883,0,0,19.3619,301.3325,19.3619,0,19.3619,420.0009,100,0.1235898,22.39472,80.75398,0,402.275
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,-1,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235898,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,52.88091,52.88091,0,-1,0,52.88091,99.5679,0,0,0,52.6524,55.66411,52.88091,0,0,0,318.7582,0,3.011704,-3.011704,416.8262,99.24414,0.1235898,58.16899,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,66.50352,66.50352,0,-1,0,66.50352,49.91915,0,1.421085E-14,4.453881,33.19799,70.00372,66.50352,0,0,3.346337,315.7465,0,36.80572,-36.80572,378.0296,90.00687,0.1235898,73.15388,26.5584,0,348.9445
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,100.5287,68.7,0,-1,0,68.7,6.302301,0,31.82868,41.88155,4.32968,72.31579,68.7,0,0,44.24158,278.9408,0,67.98611,-67.98611,306.3659,72.94412,0.1235898,110.5815,3.463744,0,283.2705
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.7817,210.9547,0,0,0,306.3659,72.94412,0.1235898,0,0,0,210.9547
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,56.7078,56.7078,0,-1,0,56.7078,0,0,7.105427E-15,0,0,59.69242,56.7078,0,0,119.7817,210.9547,0,59.69242,-59.69242,243.4446,57.96289,0.1235898,62.37858,0,0,210.9547
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,66.68748,66.68748,0,-1,0,66.68748,0,0,0,4.656228,0,70.19735,66.68748,0,0,186.1066,151.2623,0,70.19735,-70.19735,169.4501,40.34518,0.1235898,73.35622,0,0,151.2623
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,49.33225,49.33225,0,-1,0,49.33225,0,0,7.105427E-15,0,0,51.92868,49.33225,0,0,264.1037,81.06493,0,51.92868,-51.92868,114.7125,27.31244,0.1235898,54.26548,0,0,81.06493
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,71.78181,27.67943,0,-1,0,27.67943,0,0,44.10238,51.28056,0,29.13624,27.67943,0,0,321.8022,29.13624,0,29.13624,-29.13624,84.00017,20,0.1235898,78.96,0,0,29.13624
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,19.23088,0,0,-1,0,0,0,0,19.23088,21.15397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235898,21.15397,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,63.77044,0,0,-1,0,0,0,0,63.77044,70.14748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235898,70.14748,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,67.64507,0,0,-1,0,0,0,0,67.64507,74.40958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235898,74.40958,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235898,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,59.36137,0,0,-1,0,0,0,0,59.36137,65.2975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235898,65.2975,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,43.8358,43.8358,81,0,22.761,43.8358,0,0,0,0,0,0,0,37.1642,35.30599,354.1758,0,35.30599,0,35.30599,117.4944,27.97479,0.1237895,48.21938,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,6.321201,6.321201,78.63699,0,22.16316,6.321201,0,0,0,0,0,0,0,72.31579,68.7,318.8698,31.77539,68.7,0,68.7,182.6689,43.49251,0.1240487,6.953321,0,81,31.77539
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,86.2587,86.2587,81,0,22.761,86.2587,23.23798,0,0,0,20.04478,5.535474,5.258701,0,0,250.1698,93.60539,14.5093,0,14.5093,196.4337,46.76982,0.1241166,94.88457,16.03582,81,113.6502
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,62.92096,62.92096,81,0,22.761,62.92096,74.84881,0,0,0,47.09559,0,0,18.07904,17.17509,235.6605,106.6638,64.27068,0,64.27068,257.4062,61.28706,0.124414,69.21306,37.67648,81,153.7594
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,98.05946,68.7,0,-1,0,68.7,116.5154,0,29.35945,39.1654,80.04606,72.31579,68.7,0,0,171.3898,164.5074,7.730273,0,7.730273,264.7397,63.03315,0.1243826,107.8654,64.03685,0,244.5534
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,96.08322,68.7,0,-1,0,68.7,140.7171,0,27.38322,36.99154,96.67268,72.31579,68.7,0,0,163.6596,171.4646,24.3569,0,24.3569,287.8467,68.5348,0.1242837,105.6915,77.33815,0,268.1373
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,90.82539,68.7,0,-1,0,68.7,162.5952,0,22.12539,31.20792,111.7029,72.31579,68.7,0,0,139.3027,193.3858,39.38708,0,39.38708,325.2126,77.43142,0.1241241,99.90792,89.3623,0,305.0887
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.333771,2.333771,0,-1,0,2.333771,3963.352,0,0,0,92.49554,2.456601,2.333771,0,0,99.91558,228.8342,90.03893,0,90.03893,410.631,97.7691,0.1237608,2.567148,73.99643,0,321.3297
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,68.72091,68.7,0,-1,0,68.7,121.0859,0.9935662,0.02091007,6.893001,83.186,72.31579,68.7,0,0,9.876646,309.8692,9.876646,0,9.876646,420.0009,100,0.1237211,75.593,66.5488,0,393.0552
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,129.1477,68.7,0,-1,0,68.7,155.7984,34.71769,60.4477,73.36247,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1237211,142.0625,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,104.9776,68.7,0,-1,0,68.7,115.7694,7.217805,36.27765,46.77541,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1237211,115.4754,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,64.82767,64.82767,0,-1,0,64.82767,68.4054,0,0,2.61044,44.34563,68.23965,64.82767,0,0,0,318.7582,0,23.89403,-23.89403,394.8143,94.00322,0.1237211,71.31044,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,56.8307,56.8307,0,-1,0,56.8307,35.25328,0,7.105427E-15,0,20.03469,59.82178,56.8307,0,0,26.54892,294.8642,0,39.7871,-39.7871,352.875,84.0177,0.1237211,62.51377,16.02775,0,314.8989
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,169.1739,68.7,0,-1,0,68.7,5.881411,0,100.4739,117.3913,4.040529,72.31579,68.7,0,0,70.75681,255.0771,0,68.27526,-68.27526,280.9066,66.88239,0.1237211,186.0913,3.232423,0,259.1176
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,107.1902,68.7,0,-1,0,68.7,0,0,38.49021,49.20923,0,72.31579,68.7,0,0,146.6182,186.8018,0,72.31579,-72.31579,204.6791,48.73301,0.1237211,117.9092,0,0,186.8018
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,84.33527,68.7,0,-1,0,68.7,0,0,15.63527,24.0688,0,72.31579,68.7,0,0,226.9691,114.486,0,72.31579,-72.31579,128.4515,30.58364,0.1237211,92.7688,0,0,114.486
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.32,42.17026,0,0,0,128.4515,30.58364,0.1237211,0,0,0,42.17026
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,37.60088,37.60088,0,-1,0,37.60088,0,0,7.105427E-15,1.299217,0,39.57987,37.60088,0,0,307.32,42.17026,0,39.57987,-39.57987,86.73068,20.65012,0.1237211,41.36096,0,0,42.17026
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,19.51042,2.460871,0,-1,0,2.460871,0,0,17.04955,19.00059,0,2.59039,2.460871,0,0,351.2976,2.59039,0,2.59039,-2.59039,84.00017,20,0.1237211,21.46146,0,0,2.59039
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,45.17091,0,0,-1,0,0,0,0,45.17091,49.688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237211,49.688,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,56.12482,0,0,-1,0,0,0,0,56.12482,61.7373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237211,61.7373,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237211,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,55.32424,0,0,-1,0,0,0,0,55.32424,60.85666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237211,60.85666,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,34.49795,0,0,-1,0,0,0,0,34.49795,37.94775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237211,37.94775,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,25.19921,25.19921,81,0,22.761,25.19921,0,0,0,0,0,0,0,55.80079,53.01075,354.1758,0,53.01075,0,53.01075,134.2906,31.97388,0.1240172,27.71913,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,124.9784,124.9784,81,0,22.761,124.9784,0,0,0,11.1521,0,46.2931,43.97844,0,0,301.1651,47.70967,0,46.2931,-46.2931,85.49337,20.35552,0.1240172,137.4763,0,81,47.70967
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,91.45921,91.45921,81,0,22.761,91.45921,18.0891,0,0,15.11599,16.54414,11.00969,10.45921,0,0,352.6018,1.416574,5.534453,0,5.534453,90.74381,21.60563,0.1240429,100.6051,13.23532,81,17.96072
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,96.69106,96.69106,81,0,22.761,96.69106,23.91045,0,0,14.8898,23.11927,16.5169,15.69106,0,0,347.0674,6.397582,6.602361,0,6.602361,97.00736,23.09694,0.1240735,106.3602,18.49541,81,29.51685
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,82.57843,49.56823,0,-1,0,49.56823,80.36877,0,33.0102,71.54445,39.83738,52.17709,49.56823,0,0,340.465,12.33971,0,12.33971,-12.33971,84.00017,20,0.1240735,90.83627,31.8699,0,52.17709
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.9286178,0.9286178,0,-1,0,0.9286178,4126.86,0,0,0,38.32276,0.9774924,0.9286178,0,0,354.1758,0,37.34527,0,37.34527,119.429,28.43542,0.1239234,1.02148,30.65821,0,38.32276
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,43.74041,43.74041,0,-1,0,43.74041,142.8482,0,0,4.312594,62.48241,46.04254,43.74041,0,0,316.8305,33.61074,16.43987,0,16.43987,135.0252,32.1488,0.1238575,48.11446,49.98593,0,96.09315
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,24.74242,24.74242,0,-1,0,24.74242,314.6194,0,0,0,77.84444,26.04465,24.74242,0,0,300.3907,48.40662,51.79979,0,51.79979,184.1668,43.84916,0.1236501,27.21666,62.27556,0,126.2511
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,75.36312,68.7,0,-1,0,68.7,132.1997,0,6.663125,14.19944,90.82119,72.31579,68.7,0,0,248.5909,95.02644,18.5054,0,18.5054,201.7226,48.02909,0.1235762,82.89944,72.65695,0,185.8476
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,17.07757,17.07757,0,-1,0,17.07757,401.4757,0,0,0,68.5623,17.97639,17.07757,0,0,230.0855,111.6813,50.58591,0,50.58591,249.7126,59.45526,0.1233746,18.78533,54.84984,0,180.2436
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,56.77045,56.77045,0,-1,0,56.77045,32.03369,0,0,0,18.18567,59.75837,56.77045,0,0,179.4996,157.2086,0,41.5727,-41.5727,205.8911,49.0216,0.1233746,62.44749,14.54854,0,175.3943
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,26.61264,26.61264,0,-1,0,26.61264,39.57211,0,3.552714E-15,0,10.53118,28.01331,26.61264,0,0,225.6915,115.6359,0,17.48212,-17.48212,187.4633,44.63404,0.1233746,29.27391,8.424947,0,126.1671
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,61.9129,61.9129,0,-1,0,61.9129,20.42418,0,7.105427E-15,0,12.6452,65.17147,61.9129,0,0,245.116,98.15379,0,52.52627,-52.52627,132.0958,31.45132,0.1233746,68.10419,10.11616,0,110.799
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,113.0056,47.3871,0,-1,0,47.3871,8.976367,0,65.61847,80.15179,4.253641,49.88116,47.3871,0,0,303.4785,45.62752,0,45.62752,-45.62752,84.00017,20,0.1233746,124.3061,3.402912,0,49.88116
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233746,0,0,0,0
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233746,0,0,0,0
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,21.76191,0,0,-1,0,0,0,0,21.76191,23.9381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233746,23.9381,0,0,0
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,15.74995,0,0,-1,0,0,0,0,15.74995,17.32495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233746,17.32495,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,23.14293,0,0,-1,0,0,0,0,23.14293,25.45723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233746,25.45723,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233746,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,80.33275,0,0,-1,0,0,0,0,80.33275,88.36602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233746,88.36602,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,6.118607,0,0,-1,0,0,0,0,6.118607,6.730468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233746,6.730468,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233746,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,78.94579,0,0,-1,0,0,0,0,78.94579,86.84036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233746,86.84036,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,21.92822,21.92822,81,0,22.761,21.92822,0,0,0,0,0,0,0,59.07178,56.11819,354.1758,0,56.11819,0,56.11819,137.2386,32.67578,0.1236863,24.12105,0,81,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,21.12796,21.12796,81,0,22.761,21.12796,0,0,0,0,0,0,0,59.87204,56.87844,298.0576,50.50637,56.87844,0,56.87844,191.1982,45.52328,0.124001,23.24076,0,81,50.50637
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,18.12239,18.12239,81,0,22.761,18.12239,81.16273,0,0,0,14.70863,0,0,62.87761,59.73373,241.1792,101.697,74.44236,0,74.44236,261.8204,62.33807,0.1242525,19.93463,11.7669,81,116.4056
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,166.7368,168.6951,104.7567,0,104.7567,361.2013,86.00014,0.1243043,0,28.84534,81,204.7518
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,12.03033,12.03033,0,-1,0,12.03033,426.8195,0,0,0,51.34778,12.6635,12.03033,0,0,61.98015,262.9761,38.68428,0,38.68428,397.9005,94.73801,0.1241508,13.23336,41.07822,0,314.3239
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,29.49134,29.49134,0,-1,0,29.49134,251.3036,19.77342,0,0,74.1128,31.04352,29.49134,0,0,23.29587,297.7919,23.29587,0,23.29587,420.0009,100,0.1240586,32.44048,59.29024,0,371.9048
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240586,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,10.72538,10.72538,0,-1,0,10.72538,950.5424,90.65939,0,0,101.9493,11.28987,10.72538,0,0,0,318.7582,0,0,0,420.0009,100,0.1240586,11.79791,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,83.61355,68.7,0,-1,0,68.7,87.03169,0,14.91355,23.27491,59.79077,72.31579,68.7,0,0,0,318.7582,0,12.52502,-12.52502,406.7983,96.85654,0.1240586,91.97491,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,150.1275,68.7,0,-1,0,68.7,72.74148,0,81.4275,96.44025,49.97339,72.31579,68.7,0,0,13.91669,306.2332,0,22.3424,-22.3424,383.2474,91.24919,0.1240586,165.1402,39.97871,0,356.2066
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,19.91557,19.91557,0,-1,0,19.91557,325.688,5.15729,0,0,64.86262,20.96376,19.91557,0,0,38.74157,283.8908,38.74157,0,38.74157,420.0009,100,0.1239056,21.90713,51.89009,0,348.7534
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,48.58501,48.58501,0,-1,0,48.58501,90.25999,0,0,0,43.85283,51.14212,48.58501,0,0,0,318.7582,0,7.289291,-7.289291,412.3173,98.17058,0.1239056,53.44352,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,6.524994,6.524994,0,-1,0,6.524994,140.8302,0,0,0,9.18916,6.868415,6.524994,0,0,8.099212,311.4689,2.320746,0,2.320746,414.5189,98.69478,0.1238964,7.177494,7.351328,0,320.6581
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,52.84512,52.84512,0,-1,0,52.84512,6.739111,0,0,0,3.561292,55.62645,52.84512,0,0,5.778466,313.5576,0,52.06516,-52.06516,359.6374,85.62778,0.1238964,58.12964,2.849033,0,317.1189
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,105.1522,68.7,0,-1,0,68.7,0,0,36.45218,46.96739,0,72.31579,68.7,0,0,63.62864,261.4925,0,72.31579,-72.31579,283.4099,67.47841,0.1238964,115.6674,0,0,261.4925
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.9795,189.1767,0,0,0,283.4099,67.47841,0.1238964,0,0,0,189.1767
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,80.68396,68.7,0,-1,0,68.7,0,0,11.98396,20.05236,0,72.31579,68.7,0,0,143.9795,189.1767,0,72.31579,-72.31579,207.1823,49.32903,0.1238964,88.75236,0,0,189.1767
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,67.90969,67.90969,0,-1,0,67.90969,0,0,0,6.000659,0,71.48389,67.90969,0,0,224.3304,116.8609,0,71.48389,-71.48389,131.8317,31.38844,0.1238964,74.70066,0,0,116.8609
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,26.143,26.143,0,-1,0,26.143,0,0,0,0,0,27.51894,26.143,0,0,303.7569,45.37699,0,27.51894,-27.51894,102.8242,24.4819,0.1238964,28.7573,0,0,45.37699
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,13.40282,13.40282,0,-1,0,13.40282,0,0,1.776357E-15,0,0,14.10823,13.40282,0,0,334.3335,17.85805,0,14.10823,-14.10823,87.95282,20.9411,0.1238964,14.7431,0,0,17.85805
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,44.97267,3.562323,0,-1,0,3.562323,0,0,41.41035,45.90761,0,3.749814,3.562323,0,0,350.0093,3.749814,0,3.749814,-3.749814,84.00017,20,0.1238964,49.46994,0,0,3.749814
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,92.16533,0,0,-1,0,0,0,0,92.16533,101.3819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238964,101.3819,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,58.12347,0,0,-1,0,0,0,0,58.12347,63.93581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238964,63.93581,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,33.03313,0,0,-1,0,0,0,0,33.03313,36.33644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238964,36.33644,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238964,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,76.88358,76.88358,81,0,22.761,76.88358,0,0,0,3.571945,0,0,0,4.116414,3.910593,354.1758,0,3.910593,0,3.910593,87.71008,20.88331,0.1239178,84.57195,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,61.75857,61.75857,81,0,22.761,61.75857,34.84703,0,0,0,21.52102,0,0,19.24143,18.27936,350.2652,3.519534,39.80038,0,39.80038,125.468,29.87328,0.1241158,67.93443,17.21682,81,25.04056
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,310.4648,39.33988,106.841,0,106.841,226.8263,54.00615,0.1241594,0,30.51279,81,77.48087
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,12.21621,12.21621,0,-1,0,12.21621,638.8352,0,0,0,78.04147,12.85917,12.21621,0,0,203.6238,135.4968,65.1823,0,65.1823,288.6637,68.72931,0.1239034,13.43783,62.43318,0,213.5382
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,0,0,0,96.14759,0,0,0,0,138.4415,194.1608,96.14759,0,96.14759,379.8773,90.44679,0.1235278,0,76.91807,0,290.3084
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,56.29618,56.29618,0,-1,0,56.29618,165.2245,0,0,0,93.01506,59.25914,56.29618,0,0,42.29395,280.6937,33.75592,0,33.75592,411.9009,98.07146,0.1233965,61.9258,74.41205,0,373.7087
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,36.71222,36.71222,0,-1,0,36.71222,278.2875,54.98305,0,0,102.1655,38.64444,36.71222,0,0,8.538031,311.074,8.538031,0,8.538031,420.0009,100,0.1233633,40.38345,81.73242,0,413.2395
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,32.94287,32.94287,0,-1,0,32.94287,343.1379,78.36279,0,0,113.0395,34.67671,32.94287,0,0,0,318.7582,0,0,0,420.0009,100,0.1233633,36.23716,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.725343,1.725343,0,-1,0,1.725343,5353.665,90.55296,0,0,92.3691,1.816151,1.725343,0,0,0,318.7582,0,0,0,420.0009,100,0.1233633,1.897878,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,-1,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233633,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,52.76538,52.76538,0,-1,0,52.76538,91.30894,0,0,0,48.17951,55.54251,52.76538,0,0,0,318.7582,0,7.363,-7.363,412.2396,98.15208,0.1233633,58.04192,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,27.58257,27.58257,0,-1,0,27.58257,70.33965,0,0,0,19.40149,29.03429,27.58257,0,0,8.181111,311.3952,0,9.632802,-9.632802,402.0857,95.7345,0.1233633,30.34083,15.52119,0,330.7967
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,-1,0,0,0,0,0,0,4.155354,0,0,0,0,18.88422,301.7624,4.155354,0,4.155354,406.0278,96.6731,0.1233472,0,3.324284,0,305.9178
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.72887,305.5022,0,0,0,406.0278,96.6731,0.1233472,0,0,0,305.5022
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,9.686567,9.686567,0,-1,0,9.686567,0,0,1.776357E-15,0,0,10.19639,9.686567,0,0,14.72887,305.5022,0,10.19639,-10.19639,395.2799,94.11407,0.1233472,10.65522,0,0,305.5022
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.8645872,0.8645872,0,-1,0,0.8645872,0,0,1.110223E-16,0,0,0.9100918,0.8645872,0,0,26.05819,295.3058,0,0.9100918,-0.9100918,394.3206,93.88566,0.1233472,0.9510459,0,0,295.3058
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,29.55101,29.55101,0,-1,0,29.55101,0,0,3.552714E-15,0,0,31.10633,29.55101,0,0,27.0694,294.3958,0,31.10633,-31.10633,361.5316,86.07878,0.1233472,32.50611,0,0,294.3958
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,85.57349,68.7,0,-1,0,68.7,0,0,16.87349,25.43084,0,72.31579,68.7,0,0,61.63198,263.2894,0,72.31579,-72.31579,285.3041,67.92941,0.1233472,94.13084,0,0,263.2894
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.9829,190.9736,0,0,0,285.3041,67.92941,0.1233472,0,0,0,190.9736
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,12.44864,12.44864,0,-1,0,12.44864,0,0,1.776357E-15,0,0,13.10383,12.44864,0,0,141.9829,190.9736,0,13.10383,-13.10383,271.4914,64.64069,0.1233472,13.69351,0,0,190.9736
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,13.90011,13.90011,0,-1,0,13.90011,0,0,1.776357E-15,0,0,14.63169,13.90011,0,0,156.5427,177.8698,0,14.63169,-14.63169,256.0683,60.96851,0.1233472,15.29012,0,0,177.8698
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,33.08131,33.08131,0,-1,0,33.08131,0,0,0,0,0,34.82244,33.08131,0,0,172.8001,163.2381,0,34.82244,-34.82244,219.3622,52.22899,0.1233472,36.38945,0,0,163.2381
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,41.24955,41.24955,0,-1,0,41.24955,0,0,0,0,0,43.42057,41.24955,0,0,211.4917,128.4157,0,43.42057,-43.42057,173.5929,41.33156,0.1233472,45.3745,0,0,128.4157
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,49.3628,49.3628,0,0,0,49.3628,0,0,7.105427E-15,0,0,51.96084,49.3628,0,0,259.7368,84.99512,0,51.96084,-51.96084,118.8214,28.29074,0.1233472,54.29908,0,0,84.99512
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,90.81512,90.81512,81,0,22.761,90.81512,0,0,0,0,0,10.3317,9.815116,0,0,317.4711,33.03428,0,10.3317,-10.3317,107.9308,25.69775,0.1233472,99.89663,0,81,33.03428
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,43.1081,43.1081,81,0,22.761,43.1081,33.00211,0,0,0,14.22658,0,0,37.8919,35.99731,328.9507,22.70257,50.22389,0,50.22389,155.5773,37.04215,0.1236067,47.41891,11.38126,81,36.92915
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,66.8103,66.8103,81,0,22.761,66.8103,52.50426,0,0,0,35.07826,0,0,14.1897,13.48021,278.7268,67.90407,48.55847,0,48.55847,201.644,48.01037,0.1238375,73.49133,28.06261,81,102.9823
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,121.2321,68.7,0,-1,0,68.7,84.69036,0,52.53212,64.65533,58.18228,72.31579,68.7,0,0,230.1684,111.6067,0,14.13351,-14.13351,186.7459,44.46323,0.1238375,133.3553,46.54582,0,169.789
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,91.79556,68.7,0,-1,0,68.7,85.64682,0,23.09555,32.27511,58.83936,72.31579,68.7,0,0,245.8723,97.47318,0,13.47643,-13.47643,172.5405,41.081,0.1238375,100.9751,47.07149,0,156.3125
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,260.8461,83.99676,63.46505,0,63.46505,232.7488,55.41626,0.1235913,0,50.77204,0,147.4618
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,27.04005,27.04005,0,-1,0,27.04005,403.6841,0,0,0,109.1564,28.46321,27.04005,0,0,197.381,141.1153,80.69317,0,80.69317,309.301,73.64295,0.1232797,29.74405,87.3251,0,250.2717
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,2.396893,0,0,119.0847,0,0,0,0,116.6879,213.7392,116.6879,0,116.6879,420.0009,100,0.1228319,0,95.2678,0,332.8239
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,31.56322,31.56322,0,-1,0,31.56322,308.9922,64.30344,0,0,97.52787,33.22444,31.56322,0,0,0,318.7582,0,0,0,420.0009,100,0.1228319,34.71954,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,45.1663,45.1663,0,-1,0,45.1663,113.45,3.697693,0,0,51.24117,47.54347,45.1663,0,0,0,318.7582,0,0,0,420.0009,100,0.1228319,49.68293,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,51.99004,51.99004,0,-1,0,51.99004,54.27682,0,0,0,28.21854,54.72636,51.99004,0,0,0,318.7582,0,26.50782,-26.50782,392.0591,93.34723,0.1228319,57.18904,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,112.2567,68.7,0,-1,0,68.7,36.54393,0,43.55673,54.7824,25.10568,72.31579,68.7,0,0,29.45313,292.2504,0,47.21011,-47.21011,342.2953,81.49873,0.1228319,123.4824,20.08455,0,317.3561
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,145.4816,68.7,0,-1,0,68.7,6.218962,0,76.78163,91.32979,4.272427,72.31579,68.7,0,0,81.90881,245.0403,0,68.04337,-68.04337,270.5713,64.42162,0.1228319,160.0298,3.417941,0,249.3127
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,84.07978,68.7,0,-1,0,68.7,0,0,15.37978,23.78776,0,72.31579,68.7,0,0,157.5125,176.9969,0,72.31579,-72.31579,194.3438,46.27224,0.1228319,92.48776,0,0,176.9969
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,93.82201,68.7,0,-1,0,68.7,0,0,25.12201,34.50421,0,72.31579,68.7,0,0,237.8634,104.6811,0,72.31579,-72.31579,118.1162,28.12286,0.1228319,103.2042,0,0,104.6811
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,69.27134,30.74709,0,-1,0,30.74709,0,0,38.52425,45.45138,0,32.36536,30.74709,0,0,318.2143,32.36536,0,32.36536,-32.36536,84.00017,20,0.1228319,76.19847,0,0,32.36536
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,66.81393,0,0,-1,0,0,0,0,66.81393,73.49532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228319,73.49532,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.011797,0,0,-1,0,0,0,0,2.011797,2.212977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228319,2.212977,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,31.38586,0,0,-1,0,0,0,0,31.38586,34.52444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228319,34.52444,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,34.92849,0,0,-1,0,0,0,0,34.92849,38.42134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228319,38.42134,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,38.01649,0,0,-1,0,0,0,0,38.01649,41.81814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228319,41.81814,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,56.5157,0,0,-1,0,0,0,0,56.5157,62.16727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228319,62.16727,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228319,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,76.0141,76.0141,81,0,22.761,76.0141,0,0,0,2.615505,0,0,0,4.985904,4.736609,354.1758,0,4.736609,0,4.736609,88.49371,21.06989,0.1228574,83.61551,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,75.67075,75.67075,81,0,22.761,75.67075,0,0,0,0,0,0,0,5.329252,5.062789,349.4392,4.262948,5.062789,0,5.062789,93.29669,22.21345,0.1228847,83.23782,0,81,4.262948
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,47.09559,47.09559,81,0,22.761,47.09559,44.12266,0,0,0,20.77983,0,0,33.90441,32.20919,344.3764,8.819458,52.98902,0,52.98902,143.5665,34.18243,0.1231509,51.80515,16.62386,81,29.59929
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,291.3874,56.50957,120.821,0,120.821,258.1873,61.47305,0.1231434,0,41.69677,81,108.6305
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,97.51413,68.7,0,-1,0,68.7,110.6606,0,28.81413,38.56554,76.02383,72.31579,68.7,0,0,170.5664,165.2484,3.708044,0,3.708044,261.7051,62.31061,0.1231293,107.2655,60.81907,0,241.2723
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,109.6385,68.7,0,-1,0,68.7,140.1181,0,40.93851,51.90236,96.26117,72.31579,68.7,0,0,166.8584,168.5857,23.94538,0,23.94538,284.4217,67.71931,0.1230381,120.6024,77.00893,0,264.8469
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,13.37192,13.37192,0,-1,0,13.37192,652.2962,0,0,0,87.22449,14.0757,13.37192,0,0,142.913,190.1365,73.1488,0,73.1488,353.8167,84.24191,0.1227604,14.70911,69.77959,0,277.361
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,41.65439,41.65439,0,-1,0,41.65439,207.8564,0,0,0,86.5813,43.84673,41.65439,0,0,69.76421,255.9704,42.73457,0,42.73457,394.3583,93.89464,0.1225987,45.81983,69.26504,0,342.5517
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,56.45532,56.45532,0,-1,0,56.45532,183.3847,17.07413,0,0,103.5304,59.42665,56.45532,0,0,27.02964,294.4315,27.02964,0,27.02964,420.0009,100,0.1224967,62.10085,82.82434,0,397.962
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224967,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,32.75115,32.75115,0,-1,0,32.75115,228.207,40.26551,0,0,74.7404,34.47489,32.75115,0,0,0,318.7582,0,0,0,420.0009,100,0.1224967,36.02626,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,-1,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224967,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,89.12369,68.7,0,-1,0,68.7,36.40633,0,20.42369,29.33606,25.01114,72.31579,68.7,0,0,0,318.7582,0,47.30465,-47.30465,370.1374,88.12777,0.1224967,98.03606,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,21.39428,21.39428,0,-1,0,21.39428,19.40239,0,3.552714E-15,0,4.151001,22.52029,21.39428,0,0,52.56071,271.4536,0,18.36929,-18.36929,350.7744,83.51756,0.1224967,23.5337,3.320801,0,275.6046
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.97104,253.0843,0,0,0,350.7744,83.51756,0.1224967,0,0,0,253.0843
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,95.9953,68.7,0,-1,0,68.7,0,0,27.2953,36.89483,0,72.31579,68.7,0,0,72.97104,253.0843,0,72.31579,-72.31579,274.5469,65.36818,0.1224967,105.5948,0,0,253.0843
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,85.88435,68.7,0,-1,0,68.7,0,0,17.18435,25.77278,0,72.31579,68.7,0,0,153.3219,180.7685,0,72.31579,-72.31579,198.3194,47.2188,0.1224967,94.47278,0,0,180.7685
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,9.948538,9.948538,0,-1,0,9.948538,0,0,0,0,0,10.47215,9.948538,0,0,233.6728,108.4527,0,10.47215,-10.47215,187.2808,44.59057,0.1224967,10.94339,0,0,108.4527
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,47.0774,47.0774,0,-1,0,47.0774,0,0,0,0,0,49.55516,47.0774,0,0,245.3085,97.98057,0,49.55516,-49.55516,135.045,32.15351,0.1224967,51.78514,0,0,97.98057
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,12.16306,12.16306,0,-1,0,12.16306,0,0,0,0,0,12.80322,12.16306,0,0,300.3698,48.42541,0,12.80322,-12.80322,121.5493,28.94024,0.1224967,13.37937,0,0,48.42541
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,104.3849,33.84108,0,-1,0,33.84108,0,0,70.54378,80.98226,0,35.62219,33.84108,0,0,314.5956,35.62219,0,35.62219,-35.62219,84.00017,20,0.1224967,114.8233,0,0,35.62219
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,64.038,0,0,-1,0,0,0,0,64.038,70.4418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224967,70.4418,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,34.6426,0,0,-1,0,0,0,0,34.6426,38.10686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224967,38.10686,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,45.0878,0,0,-1,0,0,0,0,45.0878,49.59658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224967,49.59658,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,45.53281,45.53281,81,0,22.761,45.53281,0,0,0,0,0,0,0,35.46719,33.69383,354.1758,0,33.69383,0,33.69383,115.9649,27.61065,0.1226764,50.08609,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,52.1663,52.1663,81,0,22.761,52.1663,0,0,0,0,0,0,0,28.8337,27.39202,320.482,30.32445,27.39202,0,27.39202,141.9513,33.79786,0.1228222,57.38293,0,81,30.32445
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,98.40835,98.40835,81,0,22.761,98.40835,22.63933,0,0,0,22.27899,18.32458,17.40835,0,0,293.09,54.97726,3.954412,0,3.954412,145.7028,34.69107,0.1228398,108.2492,17.82319,81,77.25625
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,36.12825,36.12825,81,0,22.761,36.12825,116.2583,0,0,0,42.0021,0,0,44.87175,42.62817,289.1356,58.53623,84.63026,0,84.63026,225.9901,53.80706,0.1230445,39.74107,33.60168,81,100.5383
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,35.78547,35.78547,0,-1,0,35.78547,164.0153,0,0,0,58.69363,37.66891,35.78547,0,0,204.5053,134.7035,21.02471,0,21.02471,245.9359,58.55605,0.1229653,39.36401,46.9549,0,193.3971
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.293665,1.293665,0,-1,0,1.293665,3726.143,0,0,0,48.2038,1.361753,1.293665,0,0,183.4806,153.6257,46.84205,0,46.84205,290.3741,69.13657,0.1227891,1.423031,38.56304,0,201.8295
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,30.46219,30.46219,0,-1,0,30.46219,137.3792,0,0,0,41.84872,32.06546,30.46219,0,0,136.6385,195.7836,9.783255,0,9.783255,299.6554,71.34637,0.1227524,33.50841,33.47897,0,237.6323
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,26.24632,26.24632,0,-1,0,26.24632,137.7849,0,0,0,36.16347,27.6277,26.24632,0,0,126.8553,204.5885,8.535766,0,8.535766,307.7531,73.27441,0.1227204,28.87095,28.93077,0,240.752
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,118.8839,68.7,0,-1,0,68.7,63.10032,0,50.18394,62.07234,43.34992,72.31579,68.7,0,0,118.3195,212.2707,0,28.96587,-28.96587,277.2204,66.00472,0.1227204,130.7723,34.67994,0,255.6206
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,15.07469,15.07469,0,-1,0,15.07469,223.2875,0,0,0,33.65991,15.8681,15.07469,0,0,150.5038,183.3048,17.79181,0,17.79181,294.0992,70.02348,0.1226537,16.58216,26.92793,0,216.9647
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,-1,0,0,0,0,0,0,62.86414,0,0,0,0,132.712,199.3174,62.86414,0,62.86414,353.7374,84.22301,0.1224185,0,50.29131,0,262.1816
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,80.61767,68.7,0,-1,0,68.7,62.26221,0,11.91767,19.97943,42.77414,72.31579,68.7,0,0,69.84785,255.8952,0,29.54165,-29.54165,322.5977,76.80883,0.1224185,88.67944,34.21931,0,298.6693
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,40.85774,40.85774,0,-1,0,40.85774,40.99524,0,0,0,16.74973,43.00815,40.85774,0,0,102.6719,226.3535,0,26.25842,-26.25842,294.9189,70.21865,0.1224185,44.94352,13.39978,0,243.1032
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,56.78582,56.78582,0,-1,0,56.78582,4.871776,0,0,0,2.766478,59.77454,56.78582,0,0,131.8479,200.0951,0,57.00807,-57.00807,234.8271,55.91111,0.1224185,62.4644,2.213182,0,202.8616
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.1902,143.087,0,0,0,234.8271,55.91111,0.1224185,0,0,0,143.087
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,79.94591,68.7,0,-1,0,68.7,0,0,11.24591,19.2405,0,72.31579,68.7,0,0,195.1902,143.087,0,72.31579,-72.31579,158.5996,37.76173,0.1224185,87.9405,0,0,143.087
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,107.5907,67.23268,0,-1,0,67.23268,0,0,40.35805,51.11712,0,70.77124,67.23268,0,0,275.5411,70.77124,0,70.77124,-70.77124,84.00017,20,0.1224185,118.3498,0,0,70.77124
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,70.05934,0,0,-1,0,0,0,0,70.05934,77.06528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224185,77.06528,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,82.99844,0,0,-1,0,0,0,0,82.99844,91.29829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224185,91.29829,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,42.63079,0,0,-1,0,0,0,0,42.63079,46.89387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224185,46.89387,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,56.89755,0,0,-1,0,0,0,0,56.89755,62.58731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224185,62.58731,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,26.31017,0,0,-1,0,0,0,0,26.31017,28.94119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224185,28.94119,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,53.25138,0,0,-1,0,0,0,0,53.25138,58.57652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224185,58.57652,0,0,0
