Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,72.86815,0,0,-1,0,0,0,0,72.86815,80.15496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224185,80.15496,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,63.50008,63.50008,81,0,22.761,63.50008,0,0,0,0,0,0,0,17.49992,16.62493,354.1758,0,16.62493,0,16.62493,99.77196,23.75518,0.1225064,69.85008,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,22.29783,22.29783,81,0,22.761,22.29783,0,0,0,0,0,0,0,58.70217,55.76706,337.5509,14.96243,55.76706,0,55.76706,152.6772,36.35165,0.1228007,24.52762,0,81,14.96243
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,78.01649,78.01649,81,0,22.761,78.01649,19.89268,0,0,0,15.51957,0,0,2.983512,2.834337,281.7838,65.15279,18.3539,0,18.3539,170.0893,40.49736,0.1228837,85.81814,12.41565,81,80.67236
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,121.8356,121.8356,81,0,22.761,121.8356,39.92428,0,0,0,48.64198,42.98482,40.83558,0,0,263.4299,81.6713,5.657157,0,5.657157,175.4561,41.77518,0.1229085,134.0191,38.91358,81,130.3133
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,20.91619,20.91619,0,-1,0,20.91619,282.8713,0,0,0,59.16589,22.01704,20.91619,0,0,257.7728,86.76274,37.14885,0,37.14885,210.6986,50.16624,0.1227698,23.00781,47.33271,0,145.9286
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,120.7674,68.7,0,-1,0,68.7,127.3811,0,52.06738,64.14412,87.51082,72.31579,68.7,0,0,220.6239,120.1967,15.19503,0,15.19503,225.1139,53.59844,0.1227132,132.8441,70.00865,0,207.7075
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,61.68573,61.68573,0,-1,0,61.68573,145.8675,0,0,0,89.97942,64.93234,61.68573,0,0,205.4289,133.8722,25.04708,0,25.04708,248.8756,59.25599,0.1226199,67.8543,71.98354,0,223.8517
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,62.1929,62.1929,0,-1,0,62.1929,105.348,0,0,0,65.51899,65.46621,62.1929,0,0,180.3818,156.4146,0.05278058,0,0.05278058,248.9257,59.26791,0.1226197,68.41219,52.4152,0,221.9336
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,72.41074,68.7,0,-1,0,68.7,103.401,0,3.710732,10.95181,71.0365,72.31579,68.7,0,0,180.329,156.4621,0,1.279291,-1.279291,247.5772,58.94684,0.1226197,79.6518,56.8292,0,227.4986
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,37.30513,37.30513,0,-1,0,37.30513,190.4064,0,0,0,71.03138,39.26856,37.30513,0,0,181.7505,155.1828,31.76282,0,31.76282,277.7101,66.12132,0.1225017,41.03565,56.8251,0,226.2142
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,34.4952,34.4952,0,-1,0,34.4952,211.938,0,0,0,73.10842,36.31074,34.4952,0,0,149.9876,183.7693,36.79769,0,36.79769,312.6194,74.43304,0.1223653,37.94472,58.48674,0,256.8778
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,83.21425,68.7,0,-1,0,68.7,54.35364,0,14.51425,22.83567,37.34095,72.31579,68.7,0,0,113.19,216.8873,0,34.97484,-34.97484,275.7527,65.65527,0.1223653,91.53568,29.87276,0,254.2282
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,14.20311,14.20311,0,-1,0,14.20311,123.1236,0,0,0,17.48738,14.95064,14.20311,0,0,152.0509,181.9124,2.536745,0,2.536745,278.1593,66.22826,0.1223559,15.62342,13.98991,0,199.3998
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,128.3331,68.7,0,-1,0,68.7,5.530885,0,59.63315,72.46646,3.799718,72.31579,68.7,0,0,149.5141,184.1955,0,68.51608,-68.51608,205.937,49.03252,0.1223559,141.1665,3.039774,0,187.9952
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,109.589,68.7,0,-1,0,68.7,0,0,40.88898,51.84787,0,72.31579,68.7,0,0,225.6431,115.6794,0,72.31579,-72.31579,129.7095,30.88314,0.1223559,120.5479,0,0,115.6794
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,41.73056,41.19545,0,-1,0,41.19545,0,0,0.5351118,4.708168,0,43.36364,41.19545,0,0,305.994,43.36364,0,43.36364,-43.36364,84.00017,20,0.1223559,45.90362,0,0,43.36364
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,28.98654,0,0,-1,0,0,0,0,28.98654,31.88519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223559,31.88519,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,34.75222,0,0,-1,0,0,0,0,34.75222,38.22744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223559,38.22744,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,41.64789,0,0,-1,0,0,0,0,41.64789,45.81268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223559,45.81268,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,15.93314,0,0,-1,0,0,0,0,15.93314,17.52645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223559,17.52645,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,16.72996,0,0,-1,0,0,0,0,16.72996,18.40296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223559,18.40296,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,20.22058,0,0,-1,0,0,0,0,20.22058,22.24264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223559,22.24264,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,38.68242,0,0,-1,0,0,0,0,38.68242,42.55066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223559,42.55066,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,43.33428,0,0,-1,0,0,0,0,43.33428,47.66771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223559,47.66771,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,14.09505,14.09505,81,0,22.761,14.09505,0,0,0,0,0,0,0,66.90495,63.5597,354.1758,0,63.5597,0,63.5597,144.2982,34.35664,0.1226368,15.50455,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.6161,57.20374,68.7,0,68.7,209.4727,49.87436,0.1228241,0,0,81,57.20374
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,12.20006,12.20006,81,0,22.761,12.20006,59.89248,0,0,0,7.306921,0,0,68.79993,65.35994,221.9161,119.0337,72.66686,0,72.66686,278.4106,66.2881,0.1230693,13.42007,5.845537,81,126.3407
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,149.2492,184.4339,75.44585,0,75.44585,349.9848,83.32954,0.1232299,0,5.396679,81,191.1798
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,52.42915,52.42915,0,-1,0,52.42915,12.34346,0,7.105427E-15,0,6.47157,55.18858,52.42915,0,0,73.80339,252.3352,0,48.71701,-48.71701,298.6326,71.10284,0.1232299,57.67207,5.177256,0,258.8067
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,127.9334,203.6182,26.87277,0,26.87277,324.1263,77.17278,0.1231306,0,21.49822,0,230.4909
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,55.8935,55.8935,0,-1,0,55.8935,15.25557,0,7.105427E-15,0,8.526872,58.83527,55.8935,0,0,101.0606,227.8037,0,50.3084,-50.3084,271.0966,64.54668,0.1231306,61.48285,6.821497,0,236.3305
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,127.3465,68.7,0,-1,0,68.7,17.25779,0,58.64648,71.38113,11.8561,72.31579,68.7,0,0,156.9588,177.4953,0,60.45969,-60.45969,207.3665,49.37288,0.1231306,140.0811,9.484882,0,189.3514
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,127.7507,68.7,0,-1,0,68.7,53.42858,0,59.05066,71.82573,36.70543,72.31579,68.7,0,0,224.1363,117.0356,0,35.61036,-35.61036,169.8299,40.43561,0.1231306,140.5257,29.36435,0,153.741
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,28.60628,28.60628,0,-1,0,28.60628,251.4402,0,0,0,71.92768,30.11187,28.60628,0,0,263.7033,81.42522,41.81581,0,41.81581,209.4998,49.88082,0.1229764,31.46691,57.54215,0,153.3529
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,-1,0,0,0,0,0,0,46.32049,0,0,0,0,221.8875,119.0595,46.32049,0,46.32049,253.4433,60.34353,0.122806,0,37.05639,0,165.3799
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,84.93873,68.7,0,-1,0,68.7,13.47402,0,16.23873,24.7326,9.256651,72.31579,68.7,0,0,175.567,160.7479,0,63.05914,-63.05914,186.9732,44.51733,0.122806,93.43259,7.405321,0,170.0045
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,54.34051,54.34051,0,-1,0,54.34051,17.27006,0,0,0,9.384639,57.20054,54.34051,0,0,245.6328,97.68875,0,47.8159,-47.8159,136.5708,32.51678,0.122806,59.77456,7.507711,0,107.0734
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,108.7514,50.75626,0,-1,0,50.75626,7.003637,0,57.99516,71.57194,3.554784,53.42764,50.75626,0,0,298.7615,49.87285,0,49.87285,-49.87285,84.00017,20,0.122806,119.6266,2.843827,0,53.42764
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,23.89995,0,0,-1,0,0,0,0,23.89995,26.28995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122806,26.28995,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,101.0756,0,0,-1,0,0,0,0,101.0756,111.1831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122806,111.1831,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,64.21468,0,0,-1,0,0,0,0,64.21468,70.63615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122806,70.63615,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,37.98546,0,0,-1,0,0,0,0,37.98546,41.78401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122806,41.78401,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,15.32273,0,0,-1,0,0,0,0,15.32273,16.85501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122806,16.85501,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,13.32915,0,0,-1,0,0,0,0,13.32915,14.66206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122806,14.66206,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,19.11988,0,0,-1,0,0,0,0,19.11988,21.03187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122806,21.03187,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122806,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,19.58096,0,0,-1,0,0,0,0,19.58096,21.53906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122806,21.53906,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,6.627692,0,0,-1,0,0,0,0,6.627692,7.290461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122806,7.290461,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.501474,1.501474,73.81726,0,20.94377,1.501474,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1230037,1.651622,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,26.01125,26.01125,81,0,22.761,26.01125,0,0,0,0,0,0,0,54.98875,52.23931,285.4758,61.83,52.23931,0,52.23931,198.7333,47.31735,0.1232728,28.61238,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,233.2365,108.8454,88.94007,0,88.94007,283.1092,67.40682,0.123382,0,16.19205,81,129.0854
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,43.41343,43.41343,81,0,22.761,43.41343,83.83504,-7.105427E-15,0,0,36.39567,0,0,37.58657,35.70724,144.2964,188.8914,72.10291,0,72.10291,351.5121,83.69318,0.1236246,47.75478,29.11654,81,225.2871
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,78.78477,68.7,0,-1,0,68.7,68.99021,0,10.08477,17.96325,47.39628,72.31579,68.7,0,0,72.19352,253.7841,0,24.91951,-24.91951,325.2446,77.43903,0.1236246,86.66325,37.91702,0,301.1803
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,98.73862,68.7,0,-1,0,68.7,85.68643,0,30.03862,39.91248,58.86658,72.31579,68.7,0,0,99.88187,228.8645,0,13.44921,-13.44921,311.0679,74.06363,0.1236246,108.6125,47.09326,0,287.7311
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,30.76797,30.76797,0,-1,0,30.76797,291.7585,0,0,0,89.76814,32.38733,30.76797,0,0,114.8254,215.4153,57.38081,0,57.38081,365.5041,87.0246,0.1234146,33.84476,71.81451,0,305.1835
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,18.20164,18.20164,0,-1,0,18.20164,550.4032,23.57817,0,0,100.1824,19.15962,18.20164,0,0,57.44463,267.058,57.44463,0,57.44463,420.0009,100,0.1232051,20.02181,80.14594,0,367.2405
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,67.74725,67.74725,0,-1,0,67.74725,128.174,15.52146,0,5.821978,86.83436,71.3129,67.74725,0,0,0,318.7582,0,0,0,420.0009,100,0.1232051,74.52198,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,40.1113,40.1113,0,-1,0,40.1113,143.6351,15.3915,0,0,57.61392,42.22242,40.1113,0,0,0,318.7582,0,0,0,420.0009,100,0.1232051,44.12243,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,18.00949,18.00949,0,-1,0,18.00949,354.3562,44.86039,0,0,63.81775,18.95736,18.00949,0,0,0,318.7582,0,0,0,420.0009,100,0.1232051,19.81044,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,24.91879,24.91879,0,-1,0,24.91879,225.3866,29.93332,0,0,56.16362,26.2303,24.91879,0,0,0,318.7582,0,0,0,420.0009,100,0.1232051,27.41067,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,153.0671,68.7,0,-1,0,68.7,17.75071,0,84.36714,99.67386,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1232051,168.3739,9.755791,0,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,49.55825,49.55825,0,-1,0,49.55825,7.196477,0,7.105427E-15,0,3.566448,52.16657,49.55825,0,0,66.80117,258.6372,0,48.60012,-48.60012,305.3987,72.71382,0.1232051,54.51407,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,93.00639,68.7,0,-1,0,68.7,0,0,24.30638,33.60702,0,72.31579,68.7,0,0,120.8013,210.037,0,72.31579,-72.31579,229.1711,54.56445,0.1232051,102.307,0,0,210.037
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.1522,137.7213,0,0,0,229.1711,54.56445,0.1232051,0,0,0,137.7213
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,61.05327,61.05327,0,-1,0,61.05327,0,0,1.421085E-14,0,0,64.2666,61.05327,0,0,201.1522,137.7213,0,64.2666,-64.2666,161.4282,38.4352,0.1232051,67.1586,0,0,137.7213
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,81.47411,68.7,0,-1,0,68.7,0,0,12.77411,20.92152,0,72.31579,68.7,0,0,272.5595,73.45466,0,72.31579,-72.31579,85.20065,20.28583,0.1232051,89.62152,0,0,73.45466
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,4.484279,1.081926,0,-1,0,1.081926,0,0,3.402353,3.850781,0,1.13887,1.081926,0,0,352.9104,1.13887,0,1.13887,-1.13887,84.00017,20,0.1232051,4.932707,0,0,1.13887
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,88.32357,0,0,-1,0,0,0,0,88.32357,97.15593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232051,97.15593,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,18.57044,0,0,-1,0,0,0,0,18.57044,20.42748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232051,20.42748,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,52.69097,0,0,-1,0,0,0,0,52.69097,57.96006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232051,57.96006,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,99.89735,0,0,-1,0,0,0,0,99.89735,109.8871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232051,109.8871,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,76.14925,0,0,-1,0,0,0,0,76.14925,83.76417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232051,83.76417,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,46.454,46.454,81,0,22.761,46.454,0,0,0,0,0,0,0,34.546,32.8187,354.1758,0,32.8187,0,32.8187,115.1347,27.41298,0.1233724,51.0994,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,37.61484,37.61484,81,0,22.761,37.61484,0,0,0,0,0,0,0,43.38516,41.2159,321.3571,29.53683,41.2159,0,41.2159,154.2356,36.72268,0.1235822,41.37633,0,81,29.53683
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,54.78218,54.78218,81,0,22.761,54.78218,44.47845,0,0,0,24.36627,0,0,26.21782,24.90693,280.1412,66.63114,49.27319,0,49.27319,200.9802,47.85234,0.1238115,60.2604,19.49301,81,90.99741
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,230.868,110.977,97.1968,0,97.1968,293.1892,69.80682,0.1238879,0,22.79744,81,139.4738
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,133.6712,198.4541,24.38292,0,24.38292,316.3209,75.31434,0.1237993,0,19.50633,0,222.8371
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,80.72898,68.7,0,-1,0,68.7,127.1513,0,12.02899,20.10188,87.35296,72.31579,68.7,0,0,109.2883,220.3988,15.03717,0,15.03717,330.5864,78.71088,0.1237447,88.80188,69.88237,0,307.7517
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,60.00081,60.00081,0,-1,0,60.00081,150.1696,0,0,0,90.10297,63.15875,60.00081,0,0,94.25112,233.9322,26.94423,0,26.94423,356.1479,84.79695,0.123647,66.00089,72.08238,0,324.0352
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,98.665,68.7,0,-1,0,68.7,153.3092,0,29.965,39.8315,105.3234,72.31579,68.7,0,0,67.30689,258.182,33.00762,0,33.00762,387.4617,92.2526,0.1235275,108.5315,84.25873,0,363.5054
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,55.0425,55.0425,0,-1,0,55.0425,122.835,0,0,0,67.61146,57.93947,55.0425,0,0,34.29928,287.8889,9.671987,0,9.671987,396.6373,94.43727,0.1234925,60.54675,54.08916,0,355.5003
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,111.7783,68.7,0,-1,0,68.7,48.5458,0,43.07829,54.25612,33.35097,72.31579,68.7,0,0,24.62729,296.5937,0,38.96482,-38.96482,355.5648,84.65812,0.1234925,122.9561,26.68077,0,329.9446
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,56.34174,56.34174,0,-1,0,56.34174,30.93714,0,0,0,17.43052,59.30709,56.34174,0,0,67.92154,257.6288,0,41.87657,-41.87657,311.423,74.14819,0.1234925,61.97591,13.94442,0,275.0594
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,103.0413,68.7,0,-1,0,68.7,66.35822,0,34.34126,44.64538,45.5881,72.31579,68.7,0,0,114.4511,215.7523,0,26.72769,-26.72769,283.2496,67.44024,0.1234925,113.3454,36.47048,0,261.3404
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,27.59333,27.59333,0,-1,0,27.59333,76.6477,0,3.552714E-15,0,21.14965,29.04561,27.59333,0,0,144.1485,189.0246,0,7.895959,-7.895959,274.9265,65.45856,0.1234925,30.35267,16.91972,0,210.1742
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,145.2439,68.7,0,-1,0,68.7,5.257449,0,76.54386,91.06825,3.611867,72.31579,68.7,0,0,152.9218,181.1286,0,68.70393,-68.70393,202.5062,48.21566,0.1234925,159.7682,2.889494,0,184.7405
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,133.7004,68.7,0,-1,0,68.7,0,0,65.00043,78.37047,0,72.31579,68.7,0,0,229.2595,112.4247,0,72.31579,-72.31579,126.2787,30.06629,0.1234925,147.0705,0,0,112.4247
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,82.38382,38.10346,0,-1,0,38.10346,0,0,44.28036,52.51875,0,40.10891,38.10346,0,0,309.6104,40.10891,0,40.10891,-40.10891,84.00017,20,0.1234925,90.62221,0,0,40.10891
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,54.6452,0,0,-1,0,0,0,0,54.6452,60.10971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234925,60.10971,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,56.5607,0,0,-1,0,0,0,0,56.5607,62.21677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234925,62.21677,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,58.83579,0,0,-1,0,0,0,0,58.83579,64.71938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234925,64.71938,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,25.60867,0,0,-1,0,0,0,0,25.60867,28.16954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234925,28.16954,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,36.96289,0,0,-1,0,0,0,0,36.96289,40.65918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234925,40.65918,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,50.72727,0,0,-1,0,0,0,0,50.72727,55.8,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234925,55.8,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,11.19602,0,0,-1,0,0,0,0,11.19602,12.31563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234925,12.31563,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,6.039618,0,0,-1,0,0,0,0,6.039618,6.64358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234925,6.64358,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,52.01989,52.01989,81,0,22.761,52.01989,0,0,0,0,0,0,0,28.98011,27.53111,354.1758,0,27.53111,0,27.53111,110.1185,26.21863,0.1236313,57.22188,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,58.1361,58.1361,81,0,22.761,58.1361,0,0,0,0,0,0,0,22.8639,21.72071,326.6447,24.77799,21.72071,0,21.72071,130.7245,31.12483,0.1237407,63.94971,0,81,24.77799
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,4.59261,4.59261,76.9084,0,21.72582,4.59261,469.6866,0,0,0,21.57088,0,0,72.31579,68.7,304.924,44.32663,90.27087,0,90.27087,216.363,51.5149,0.1238794,5.051871,17.2567,81,65.89751
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,114.3554,114.3554,81,0,22.761,114.3554,40.99793,0,0,0,46.88335,35.11095,33.3554,0,0,214.6531,125.5704,11.7724,0,11.7724,227.5313,54.17401,0.1239285,125.7909,37.50668,81,172.4538
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,6.030499,6.030499,0,-1,0,6.030499,1289.828,0,0,0,77.78306,6.347893,6.030499,0,0,202.8807,136.1656,71.43517,0,71.43517,295.3007,70.30954,0.123671,6.633548,62.22645,0,213.9486
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,40.18377,40.18377,0,-1,0,40.18377,250.8745,0,0,0,100.8108,42.2987,40.18377,0,0,131.4455,200.4572,58.51212,0,58.51212,350.8101,83.52605,0.1234609,44.20214,80.64866,0,301.2681
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,81.69026,68.7,0,-1,0,68.7,149.6696,0,12.99026,21.15929,102.823,72.31579,68.7,0,0,72.93343,253.1181,30.50725,0,30.50725,379.7518,90.41692,0.1233517,89.85929,82.25843,0,355.9412
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,3.911461,3.911461,0,-1,0,3.911461,2691.894,58.74887,0,0,105.2924,4.117327,3.911461,0,0,42.42617,280.5747,42.42617,0,42.42617,420.0009,100,0.1232001,4.302607,84.23389,0,385.867
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,36.66882,36.66882,0,-1,0,36.66882,288.1376,67.05789,0,0,105.6566,38.59875,36.66882,0,0,0,318.7582,0,0,0,420.0009,100,0.1232001,40.3357,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,18.47725,18.47725,0,-1,0,18.47725,483.1252,69.81854,0,0,89.26829,19.44974,18.47725,0,0,0,318.7582,0,0,0,420.0009,100,0.1232001,20.32498,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,4.806611,4.806611,0,-1,0,4.806611,1657.723,74.62067,0,0,79.68027,5.05959,4.806611,0,0,0,318.7582,0,0,0,420.0009,100,0.1232001,5.287272,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,5.103714,5.103714,0,-1,0,5.103714,1187.572,55.23795,0,0,60.61028,5.372331,5.103714,0,0,0,318.7582,0,0,0,420.0009,100,0.1232001,5.614086,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,9.644953,9.644953,0,-1,0,9.644953,331.2947,21.80063,0,0,31.95321,10.15258,9.644953,0,0,0,318.7582,0,0,0,420.0009,100,0.1232001,10.60945,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,41.94412,41.94412,0,-1,0,41.94412,8.819969,0,7.105427E-15,0,3.699459,44.15171,41.94412,0,0,0,318.7582,0,40.45225,-40.45225,377.3604,89.84754,0.1232001,46.13853,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,107.1931,68.7,0,-1,0,68.7,0,0,38.49312,49.21243,0,72.31579,68.7,0,0,44.94695,278.306,0,72.31579,-72.31579,301.1329,71.69817,0.1232001,117.9124,0,0,278.306
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.2978,205.9902,0,0,0,301.1329,71.69817,0.1232001,0,0,0,205.9902
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,193.3824,68.7,0,-1,0,68.7,0,0,124.6824,144.0206,0,72.31579,68.7,0,0,125.2978,205.9902,0,72.31579,-72.31579,224.9053,53.54879,0.1232001,212.7206,0,0,205.9902
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,14.71144,14.71144,0,-1,0,14.71144,0,0,1.776357E-15,0,0,15.48572,14.71144,0,0,205.6487,133.6744,0,15.48572,-15.48572,208.582,49.66227,0.1232001,16.18258,0,0,133.6744
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,17.83701,17.83701,0,-1,0,17.83701,0,0,0,0,0,18.7758,17.83701,0,0,222.8551,118.1887,0,18.7758,-18.7758,188.7905,44.95004,0.1232001,19.62071,0,0,118.1887
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,90.11635,68.7,0,-1,0,68.7,0,0,21.41635,30.42798,0,72.31579,68.7,0,0,243.7171,99.41287,0,72.31579,-72.31579,112.563,26.80066,0.1232001,99.12798,0,0,99.41287
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,21.06151,21.06151,0,-1,0,21.06151,0,0,3.552714E-15,0,0,22.17002,21.06151,0,0,324.0679,27.09708,0,22.17002,-22.17002,89.19376,21.23656,0.1232001,23.16767,0,0,27.09708
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,70.27637,4.680714,0,-1,0,4.680714,0,0,65.59566,72.6233,0,4.927067,4.680714,0,0,348.7013,4.927067,0,4.927067,-4.927067,84.00017,20,0.1232001,77.30401,0,0,4.927067
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,73.89669,0,0,-1,0,0,0,0,73.89669,81.28636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232001,81.28636,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,72.40615,0,0,-1,0,0,0,0,72.40615,79.64677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232001,79.64677,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,57.59116,57.59116,81,0,22.761,57.59116,0,0,0,0,0,0,0,23.40884,22.2384,354.1758,0,22.2384,0,22.2384,105.0974,25.02313,0.1233113,63.35028,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,26.15244,26.15244,81,0,22.761,26.15244,0,0,0,0,0,0,0,54.84756,52.10518,331.9374,20.01456,52.10518,0,52.10518,154.5287,36.79247,0.1235713,28.76768,0,81,20.01456
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,18.74075,18.74075,81,0,22.761,18.74075,122.9106,0,0,0,23.03438,0,0,62.25925,59.14629,279.8322,66.90922,82.18066,0,82.18066,232.4921,55.35515,0.1237709,20.61483,18.4275,81,89.9436
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,41.20782,41.20782,81,0,22.761,41.20782,103.386,0,0,0,42.60311,0,0,39.79218,37.80257,197.6516,140.8718,80.40568,0,80.40568,308.7716,73.51691,0.123976,45.3286,34.08249,81,183.4749
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,112.5988,68.7,0,-1,0,68.7,85.62961,0,43.89883,55.15871,58.82754,72.31579,68.7,0,0,117.2459,213.2369,0,13.48825,-13.48825,294.5538,70.13171,0.123976,123.8587,47.06203,0,272.0645
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,110.6373,68.7,0,-1,0,68.7,109.3221,0,41.93732,53.00105,75.1043,72.31579,68.7,0,0,132.2328,199.7487,2.788514,0,2.788514,297.1992,70.76157,0.123966,121.701,60.08344,0,274.853
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,178.0118,68.7,0,-1,0,68.7,141.7804,0,109.3118,127.1129,97.40311,72.31579,68.7,0,0,129.4443,202.2583,25.08732,0,25.08732,320.9991,76.42821,0.1238766,195.8129,77.92249,0,299.6615
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.6859204,0.6859204,0,-1,0,0.6859204,15063.08,0,0,0,103.3207,0.7220214,0.6859204,0,0,104.357,224.8369,102.5987,0,102.5987,418.3328,99.60284,0.1235122,0.7545124,82.65656,0,328.1576
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,16.21756,16.21756,0,-1,0,16.21756,566.1602,72.98795,0,0,91.81738,17.07112,16.21756,0,0,1.758308,317.1758,1.758308,0,1.758308,420.0009,100,0.123506,17.83932,73.4539,0,408.9931
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,45.75311,45.75311,0,-1,0,45.75311,153.7937,22.20422,0,0,70.36539,48.16117,45.75311,0,0,0,318.7582,0,0,0,420.0009,100,0.123506,50.32842,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,78.58578,68.7,0,-1,0,68.7,102.3344,0,9.885788,17.74437,70.30376,72.31579,68.7,0,0,0,318.7582,0,2.012033,-2.012033,417.88,99.49503,0.123506,86.44437,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,53.54042,53.54042,0,-1,0,53.54042,94.82035,0,0,0,50.76722,56.35834,53.54042,0,0,2.235592,316.7462,0,5.591123,-5.591123,411.9864,98.0918,0.123506,58.89447,40.61377,0,367.5134
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,4.591746,4.591746,0,-1,0,4.591746,562.0211,12.52522,0,0,25.80659,4.833417,4.591746,0,0,8.447951,311.1551,8.447951,0,8.447951,420.0009,100,0.1234761,5.050921,20.64527,0,336.9617
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,70.58056,68.7,0,-1,0,68.7,4.940384,0,1.880561,8.938617,3.394044,72.31579,68.7,0,0,0,318.7582,0,68.92175,-68.92175,347.351,82.70244,0.1234761,77.63862,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.57972,249.8365,0,0,0,347.351,82.70244,0.1234761,0,0,0,249.8365
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,97.15444,68.7,0,-1,0,68.7,0,0,28.45444,38.16989,0,72.31579,68.7,0,0,76.57972,249.8365,0,72.31579,-72.31579,271.1234,64.55306,0.1234761,106.8699,0,0,249.8365
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,107.3074,68.7,0,-1,0,68.7,0,0,38.60744,49.33818,0,72.31579,68.7,0,0,156.9306,177.5207,0,72.31579,-72.31579,194.8959,46.40369,0.1234761,118.0382,0,0,177.5207
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,42.8309,42.8309,0,-1,0,42.8309,0,0,7.105427E-15,0,0,45.08516,42.8309,0,0,237.2815,105.2049,0,45.08516,-45.08516,147.3719,35.08849,0.1234761,47.11399,0,0,105.2049
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,79.72727,57.11375,0,-1,0,57.11375,0,0,22.61351,30.58624,0,60.11974,57.11375,0,0,287.3761,60.11974,0,60.11974,-60.11974,84.00017,20,0.1234761,87.7,0,0,60.11974
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234761,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,47.99762,0,0,-1,0,0,0,0,47.99762,52.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234761,52.79739,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234761,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,10.87761,0,0,-1,0,0,0,0,10.87761,11.96537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234761,11.96537,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,14.34507,0,0,-1,0,0,0,0,14.34507,15.77958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234761,15.77958,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,14.44263,14.44263,81,0,22.761,14.44263,0,0,0,0,0,0,0,66.55737,63.2295,354.1758,0,63.2295,0,63.2295,143.9849,34.28206,0.1237413,15.88689,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,27.50653,27.50653,81,0,22.761,27.50653,0,0,0,0,0,0,0,53.49347,50.8188,290.9463,56.90655,50.8188,0,50.8188,192.1959,45.76083,0.1239912,30.25718,0,81,56.90655
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,240.1275,102.6435,91.05889,0,91.05889,278.5819,66.3289,0.1240866,0,17.88711,81,125.0024
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,56.59839,56.59839,81,0,22.761,56.59839,89.64238,0,0,0,50.73614,0,0,24.40161,23.18153,149.0686,184.5965,73.91767,0,73.91767,348.7064,83.02516,0.1243113,62.25823,40.58891,81,235.3326
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,30.08673,30.08673,0,-1,0,30.08673,219.163,0,0,0,65.939,31.67025,30.08673,0,0,75.15095,251.1224,34.26875,0,34.26875,381.2166,90.76567,0.1241903,33.09541,52.7512,0,317.0614
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,60.87014,60.87014,0,-1,0,60.87014,170.5461,0,0,0,103.8117,64.07384,60.87014,0,0,40.88219,281.9643,39.73784,0,39.73784,418.9152,99.74152,0.1240503,66.95716,83.04934,0,385.7759
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,86.50146,68.7,0,-1,0,68.7,160.9537,37.11504,17.80147,26.45161,110.5752,72.31579,68.7,0,0,1.144358,317.7283,1.144358,0,1.144358,420.0009,100,0.1240463,95.15161,88.46015,0,428.3035
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,52.60344,52.60344,0,-1,0,52.60344,203.9101,51.89169,0,0,107.2637,55.37204,52.60344,0,0,0,318.7582,0,0,0,420.0009,100,0.1240463,57.86378,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,93.25871,68.7,0,-1,0,68.7,139.685,23.64783,24.55871,33.88458,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1240463,102.5846,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,114.39,68.7,0,-1,0,68.7,113.3017,5.522497,45.68999,57.12899,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1240463,125.829,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,-1,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240463,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,35.32742,35.32742,0,-1,0,35.32742,130.4507,8.898097,0,0,46.08485,37.18676,35.32742,0,0,0,318.7582,0,0,0,420.0009,100,0.1240463,38.86016,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,121.3007,68.7,0,-1,0,68.7,37.74447,0,52.60067,64.73073,25.93045,72.31579,68.7,0,0,0,318.7582,0,46.38534,-46.38534,371.1064,88.35849,0.1240463,133.4307,20.74436,0,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,85.6337,68.7,0,-1,0,68.7,4.929759,0,16.9337,25.49707,3.386744,72.31579,68.7,0,0,51.53926,272.3729,0,68.92905,-68.92905,298.4488,71.0591,0.1240463,94.19707,2.709395,0,275.7596
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,146.1382,68.7,0,-1,0,68.7,0,0,77.43817,92.05199,0,72.31579,68.7,0,0,128.1271,203.4438,0,72.31579,-72.31579,222.2213,52.90972,0.1240463,160.752,0,0,203.4438
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,51.8243,51.8243,0,-1,0,51.8243,0,0,7.105427E-15,0,0,54.5519,51.8243,0,0,208.478,131.1281,0,54.5519,-54.5519,164.7185,39.21862,0.1240463,57.00673,0,0,131.1281
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.0912,76.57616,0,0,0,164.7185,39.21862,0.1240463,0,0,0,76.57616
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,6.772233,6.772233,0,-1,0,6.772233,0,0,0,0,0,7.128666,6.772233,0,0,269.0912,76.57616,0,7.128666,-7.128666,157.2043,37.42951,0.1240463,7.449456,0,0,76.57616
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,59.24168,59.24168,0,-1,0,59.24168,0,0,7.105427E-15,0,0,62.35966,59.24168,0,0,277.0119,69.44749,0,62.35966,-62.35966,91.4714,21.77886,0.1240463,65.16585,0,0,69.44749
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,17.00218,6.733436,0,-1,0,6.733436,0,0,10.26875,11.96897,0,7.087827,6.733436,0,0,346.3004,7.087827,0,7.087827,-7.087827,84.00017,20,0.1240463,18.7024,0,0,7.087827
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,58.83451,0,0,-1,0,0,0,0,58.83451,64.71796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240463,64.71796,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,42.13893,0,0,-1,0,0,0,0,42.13893,46.35282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240463,46.35282,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,113.2568,0,0,-1,0,0,0,0,113.2568,124.5825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240463,124.5825,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,47.15754,0,0,-1,0,0,0,0,47.15754,51.87329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240463,51.87329,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240463,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1240443,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1239633,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,36.31028,36.31028,81,0,22.761,36.31028,132.816,0,0,0,48.22586,0,0,44.68972,42.45523,330.5682,21.24682,90.6811,0,90.6811,192.4239,45.81513,0.1241283,39.94131,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,46.90606,46.90606,0,-1,0,46.90606,167.0233,0,0,0,78.34402,49.37479,46.90606,0,0,239.8871,102.8598,28.96923,0,28.96923,219.9066,52.3586,0.1240267,51.59666,62.67522,0,181.2038
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,65.45741,65.45741,0,-1,0,65.45741,139.5903,0,0,3.303148,91.3722,68.90253,65.45741,0,0,210.9179,128.9321,22.46967,0,22.46967,241.2231,57.43397,0.123948,72.00315,73.09776,0,220.3043
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,66.63358,66.63358,0,-1,0,66.63358,131.6976,0,0,4.596938,87.75484,70.14061,66.63358,0,0,188.4482,149.1548,17.61423,0,17.61423,257.9335,61.41261,0.1238864,73.29694,70.20387,0,236.9097
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,170.834,165.0076,107.9384,0,107.9384,360.3328,85.79335,0.1235101,0,86.35069,0,272.946
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,105.4796,68.7,0,-1,0,68.7,154.3801,0,36.77964,47.32761,106.0591,72.31579,68.7,0,0,62.89563,262.1522,33.74331,0,33.74331,392.3445,93.41518,0.1233929,116.0276,84.84728,0,368.2112
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,59.02029,59.02029,0,-1,0,59.02029,140.2023,0,0,0,82.74783,62.12662,59.02029,0,0,29.15232,292.5211,20.62121,0,20.62121,411.9075,98.07302,0.1233215,64.92232,66.19827,0,375.269
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,56.70766,56.70766,0,-1,0,56.70766,110.9389,0,0,0,62.91084,59.69228,56.70766,0,0,8.531118,311.0802,3.21856,0,3.21856,414.9609,98.80002,0.1233103,62.37843,50.32867,0,373.9911
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,52.69213,52.69213,0,-1,0,52.69213,97.07253,0,0,0,51.14959,55.4654,52.69213,0,0,5.312558,313.9769,0,4.315815,-4.315815,410.4116,97.71686,0.1233103,57.96135,40.91967,0,365.1265
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,-1,0,0,0,13.76128,0,0,23.86919,0,0,0,0,10.10791,309.6611,10.10791,0,10.10791,420.0009,100,0.1232753,0,19.09535,0,333.5303
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,-1,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232753,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,33.14906,33.14906,0,-1,0,33.14906,0,0,0,0,0,34.89375,33.14906,0,0,0,318.7582,0,34.89375,-34.89375,383.2196,91.24258,0.1232753,36.46397,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,219.9581,68.7,0,-1,0,68.7,0,0,151.2581,173.2539,0,72.31579,68.7,0,0,38.77083,283.8645,0,72.31579,-72.31579,306.9921,73.0932,0.1232753,241.9539,0,0,283.8645
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,75.49683,68.7,0,-1,0,68.7,0,0,6.796832,14.34652,0,72.31579,68.7,0,0,119.1217,211.5487,0,72.31579,-72.31579,230.7645,54.94382,0.1232753,83.04652,0,0,211.5487
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,103.4473,68.7,0,-1,0,68.7,0,0,34.74731,45.09204,0,72.31579,68.7,0,0,199.4726,139.2329,0,72.31579,-72.31579,154.537,36.79445,0.1232753,113.792,0,0,139.2329
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,39.77782,39.77782,0,-1,0,39.77782,0,0,0,0,0,41.8714,39.77782,0,0,279.8235,66.91711,0,41.8714,-41.8714,110.4007,26.28582,0.1232753,43.75561,0,0,66.91711
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,69.97082,23.79343,0,-1,0,23.79343,0,0,46.17739,53.17447,0,25.04571,23.79343,0,0,326.3472,25.04571,0,25.04571,-25.04571,84.00017,20,0.1232753,76.9679,0,0,25.04571
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232753,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,37.084,0,0,-1,0,0,0,0,37.084,40.7924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232753,40.7924,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,63.0363,0,0,-1,0,0,0,0,63.0363,69.33994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232753,69.33994,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232753,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232753,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1232744,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,43.20145,43.20145,81,0,22.761,43.20145,65.06462,0,0,0,28.10886,0,0,37.79855,35.90862,353.9158,0.2339799,64.01748,0,64.01748,144.9791,34.51877,0.1235319,47.5216,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,68.1175,68.1175,81,0,22.761,68.1175,73.49356,0,0,0,50.06198,0,0,12.8825,12.23837,289.8983,57.84971,62.30035,0,62.30035,204.0824,48.59095,0.123792,74.92925,40.04958,81,107.9117
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,77.89544,68.7,0,-1,0,68.7,115.2917,0,9.19544,16.98498,79.20537,72.31579,68.7,0,0,227.598,113.92,6.889581,0,6.889581,210.6185,50.14715,0.1237682,85.68498,63.3643,0,193.1254
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,35.73164,35.73164,0,-1,0,35.73164,218.8998,0,0,0,78.21648,37.61225,35.73164,0,0,220.7084,120.1207,40.60423,0,40.60423,249.139,59.31869,0.1236277,39.3048,62.57318,0,198.3371
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,41.92274,41.92274,0,-1,0,41.92274,227.3462,0,0,0,95.30977,44.12921,41.92274,0,0,180.1042,156.6645,51.18056,0,51.18056,297.6931,70.87918,0.1234511,46.11502,76.24781,0,251.9742
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,62.54355,62.54355,0,-1,0,62.54355,176.1156,0,0,0.09790312,110.149,65.83531,62.54355,0,0,128.9236,202.727,44.31364,0,44.31364,339.7328,80.88859,0.1232986,68.7979,88.11916,0,312.8759
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,51.56477,51.56477,0,-1,0,51.56477,204.1649,0,0,0,105.2772,54.27871,51.56477,0,0,84.60999,242.6092,50.99846,0,50.99846,388.1141,92.40794,0.1231236,56.72125,84.22174,0,347.8864
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,7.500051,7.500051,0,-1,0,7.500051,1223.294,50.24135,0,0,91.74767,7.894791,7.500051,0,0,33.61153,288.5078,33.61153,0,33.61153,420.0009,100,0.1230085,8.250057,73.39813,0,380.2555
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,70.12873,68.7,0,-1,0,68.7,105.2124,0,1.428727,8.4416,72.2809,72.31579,68.7,0,0,0,318.7582,0,0.03488849,-0.03488849,419.9641,99.99124,0.1230085,77.1416,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,22.66534,22.66534,0,-1,0,22.66534,241.477,30.83457,0,0,54.73159,23.85825,22.66534,0,0,0.03876498,318.7233,0.03876498,0,0.03876498,420.0009,100,0.1230084,24.93187,43.78527,0,373.4549
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,-1,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230084,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,45.28091,45.28091,0,-1,0,45.28091,7.191175,0,7.105427E-15,0,3.25623,47.66412,45.28091,0,0,0,318.7582,0,44.40789,-44.40789,373.1908,88.85477,0.1230084,49.80901,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,8.920397,8.920397,0,-1,0,8.920397,0,0,0,0,0,9.389892,8.920397,0,0,49.3421,274.3503,0,9.389892,-9.389892,363.293,86.49816,0.1230084,9.812437,0,0,274.3503
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,22.32278,22.32278,0,-1,0,22.32278,0,0,3.552714E-15,0,0,23.49766,22.32278,0,0,59.77531,264.9604,0,23.49766,-23.49766,338.5243,80.60086,0.1230084,24.55506,0,0,264.9604
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,36.75463,36.75463,0,-1,0,36.75463,0,0,7.105427E-15,0,0,38.68908,36.75463,0,0,85.88383,241.4628,0,38.68908,-38.68908,297.7424,70.89091,0.1230084,40.43009,0,0,241.4628
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,26.23142,26.23142,0,-1,0,26.23142,0,0,3.552714E-15,0,0,27.61202,26.23142,0,0,128.8717,202.7737,0,27.61202,-27.61202,268.6368,63.96101,0.1230084,28.85456,0,0,202.7737
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,35.88234,35.88234,0,-1,0,35.88234,0,0,7.105427E-15,0,0,37.77088,35.88234,0,0,159.5517,175.1617,0,37.77088,-37.77088,228.8228,54.48151,0.1230084,39.47057,0,0,175.1617
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,52.65171,52.65171,0,-1,0,52.65171,0,0,7.105427E-15,0,0,55.42285,52.65171,0,0,201.5194,137.3908,0,55.42285,-55.42285,170.402,40.57182,0.1230084,57.91688,0,0,137.3908
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,36.86375,36.86375,0,-1,0,36.86375,0,0,7.105427E-15,0,0,38.80395,36.86375,0,0,263.1003,81.96795,0,38.80395,-38.80395,129.499,30.83304,0.1230084,40.55013,0,0,81.96795
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,20.52588,20.52588,0,-1,0,20.52588,0,0,0,0,0,21.60619,20.52588,0,0,306.2158,43.164,0,21.60619,-21.60619,106.7241,25.41045,0.1230084,22.57846,0,0,43.164
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,24.23458,20.47993,0,-1,0,20.47993,0,0,3.75466,6.178118,0,21.55782,20.47993,0,0,330.2227,21.55782,0,21.55782,-21.55782,84.00017,20,0.1230084,26.65804,0,0,21.55782
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,39.13287,0,0,-1,0,0,0,0,39.13287,43.04615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230084,43.04615,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,45.92865,45.92865,81,0,22.761,45.92865,0,0,0,0,0,0,0,35.07135,33.31779,354.1758,0,33.31779,0,33.31779,115.6082,27.52571,0.1231684,50.52151,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,44.62872,44.62872,81,0,22.761,44.62872,2.698615,-7.105427E-15,0,0,1.204357,0,0,36.37128,34.55272,320.858,29.98601,35.75708,0,35.75708,149.5303,35.60239,0.1233389,49.09159,0.9634857,81,31.19036
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,41.27034,41.27034,81,0,22.761,41.27034,37.25764,0,0,0,15.37636,0,0,39.72966,37.74318,285.101,62.16737,53.11953,0,53.11953,199.924,47.60085,0.1235807,45.39738,12.30109,81,77.54373
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,33.57396,33.57396,81,0,22.761,33.57396,125.7494,-7.105427E-15,0,0,42.21905,0,0,47.42604,45.05474,231.9814,109.975,87.27379,0,87.27379,282.7191,67.31394,0.1237546,36.93135,33.77524,81,152.194
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,144.7076,188.5214,49.3412,0,49.3412,329.5283,78.45896,0.123586,0,39.47296,0,237.8626
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,63.35713,63.35713,0,-1,0,63.35713,115.6833,0,0,0.992839,73.2936,66.69171,63.35713,0,0,95.36642,232.9284,6.601888,0,6.601888,335.7914,79.95017,0.1235635,69.69284,58.63488,0,306.222
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,89.26251,68.7,0,-1,0,68.7,104.7422,0,20.56251,29.48876,71.95786,72.31579,68.7,0,0,88.76453,238.8701,0,0.3579292,-0.3579292,335.4141,79.86034,0.1235635,98.18876,57.56629,0,310.828
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,56.99901,56.99901,0,-1,0,56.99901,94.36421,0,7.105427E-15,0,53.78667,59.99896,56.99901,0,0,89.16224,238.5122,0,6.212292,-6.212292,328.8658,78.30122,0.1235635,62.69891,43.02933,0,292.2989
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,96.78487,68.7,0,-1,0,68.7,114.8722,0,28.08487,37.76336,78.91722,72.31579,68.7,0,0,96.06478,232.2999,6.60143,0,6.60143,335.1284,79.79233,0.123541,106.4634,63.13378,0,311.2171
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,15.71984,15.71984,0,-1,0,15.71984,556.1457,0,0,0,87.42519,16.5472,15.71984,0,0,89.46335,238.2412,70.878,0,70.878,402.3692,95.802,0.1232998,17.29182,69.94016,0,325.6664
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,-1,0,0,0,50.67175,0,0,69.2571,0,0,0,0,18.58535,302.0314,18.58535,0,18.58535,420.0009,100,0.1232367,0,55.40569,0,371.2885
