Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,68.77496,68.7,0,-1,0,68.7,61.65266,0,0.07496689,6.952464,42.35538,72.31579,68.7,0,0,0,318.7582,0,29.96041,-29.96041,388.4198,92.48072,0.1232367,75.65247,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,58.26073,58.26073,0,-1,0,58.26073,39.39967,7.105427E-15,0,0,22.95454,61.32709,58.26073,0,0,33.28934,288.7978,0,38.37255,-38.37255,347.9716,82.85021,0.1232367,64.08681,18.36363,0,311.7523
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,36.69527,36.69527,0,-1,0,36.69527,8.198675,0,7.105427E-15,0,3.008526,38.6266,36.69527,0,0,75.92551,250.4253,0,35.61808,-35.61808,310.4268,73.911,0.1232367,40.3648,2.406821,0,253.4338
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,123.076,68.7,0,-1,0,68.7,0,0,54.37604,66.68364,0,72.31579,68.7,0,0,115.5012,214.8072,0,72.31579,-72.31579,234.1993,55.76162,0.1232367,135.3836,0,0,214.8072
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,87.12333,68.7,0,-1,0,68.7,0,0,18.42333,27.13566,0,72.31579,68.7,0,0,195.852,142.4914,0,72.31579,-72.31579,157.9718,37.61225,0.1232367,95.83566,0,0,142.4914
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,90.18196,66.66682,0,-1,0,66.66682,0,0,23.51513,32.53333,0,70.17561,66.66682,0,0,276.2029,70.17561,0,70.17561,-70.17561,84.00017,20,0.1232367,99.20016,0,0,70.17561
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232367,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,34.92667,0,0,-1,0,0,0,0,34.92667,38.41934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232367,38.41934,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,11.22473,0,0,-1,0,0,0,0,11.22473,12.3472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232367,12.3472,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,6.796983,0,0,-1,0,0,0,0,6.796983,7.476682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232367,7.476682,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,4.735406,0,0,-1,0,0,0,0,4.735406,5.208947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232367,5.208947,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232367,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,16.89552,0,0,-1,0,0,0,0,16.89552,18.58508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232367,18.58508,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,52.22931,52.22931,81,0,22.761,52.22931,0,0,0,0,0,0,0,28.77069,27.33215,354.1758,0,27.33215,0,27.33215,109.9297,26.17369,0.1233665,57.45224,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,81.25146,81.25146,81,0,22.761,81.25146,1.914942,0,0,0,1.555918,0.2646959,0.2514611,0,0,326.8437,24.59894,1.291222,0,1.291222,111.1547,26.46535,0.1233717,89.37661,1.244735,81,26.15486
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,47.11467,47.11467,81,0,22.761,47.11467,23.75147,0,0,0,11.19043,0,0,33.88533,32.19106,325.5524,25.76104,43.38149,0,43.38149,152.31,36.26421,0.1235684,51.82614,8.952344,81,36.95147
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,47.93781,47.93781,81,0,22.761,47.93781,46.5172,0,0,0,22.29932,0,0,33.06219,31.40908,282.1709,64.80437,53.7084,0,53.7084,203.2623,48.39568,0.1238048,52.73159,17.83946,81,87.1037
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,5.689016,5.689016,0,-1,0,5.689016,1016.352,0,0,0,57.82042,5.988439,5.689016,0,0,228.4625,113.1419,51.83199,0,51.83199,252.4344,60.10331,0.1236289,6.257918,46.25634,0,170.9624
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,27.33478,27.33478,0,-1,0,27.33478,354.9472,0,0,0,97.02406,28.77346,27.33478,0,0,176.6306,159.7907,68.2506,0,68.2506,317.1826,75.51952,0.1233982,30.06826,77.61925,0,256.8148
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,0,0,0,108.0225,0,0,0,0,108.38,221.2163,108.0225,0,108.0225,419.6617,99.91927,0.1230347,0,86.41801,0,329.2388
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,94.20666,68.7,0,-1,0,68.7,174.3329,47.0935,25.50666,34.92732,119.7667,72.31579,68.7,0,0,0.357436,318.4365,0.357436,0,0.357436,420.0009,100,0.1230335,103.6273,95.81338,0,438.2032
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,37.86177,37.86177,0,-1,0,37.86177,194.5951,33.82266,0,0,73.67715,39.8545,37.86177,0,0,0,318.7582,0,0,0,420.0009,100,0.1230335,41.64795,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,148.4519,68.7,0,-1,0,68.7,97.40517,0,79.75191,94.5971,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1230335,163.2971,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,36.46424,36.46424,0,-1,0,36.46424,127.405,2.075598,0,0,46.45728,38.38341,36.46424,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.1230134,40.11066,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,92.65041,68.7,0,-1,0,68.7,56.81876,0,23.95041,33.21545,39.03448,72.31579,68.7,0,0,0,318.7582,0,33.2813,-33.2813,384.9193,91.64726,0.1230134,101.9154,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,-1,0,0,0,0,0,0,23.6265,0,0,0,0,36.97923,285.4769,23.6265,0,23.6265,407.3333,96.98393,0.1229342,0,18.9012,0,309.1034
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,28.5631,28.5631,0,-1,0,28.5631,10.79293,0,0,0,3.082796,30.06642,28.5631,0,0,13.35272,306.7408,0,26.98363,-26.98363,378.8901,90.21175,0.1229342,31.41941,2.466237,0,309.8236
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,73.00513,68.7,0,-1,0,68.7,0,0,4.305135,11.60565,0,72.31579,68.7,0,0,43.33453,279.7571,0,72.31579,-72.31579,302.6626,72.06237,0.1229342,80.30565,0,0,279.7571
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,22.20559,22.20559,0,-1,0,22.20559,0,0,3.552714E-15,0,0,23.3743,22.20559,0,0,123.6854,207.4414,0,23.3743,-23.3743,278.0239,66.19603,0.1229342,24.42614,0,0,207.4414
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,115.9675,68.7,0,-1,0,68.7,0,0,47.26753,58.86428,0,72.31579,68.7,0,0,149.6569,184.0671,0,72.31579,-72.31579,201.7963,48.04665,0.1229342,127.5643,0,0,184.0671
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,37.19061,37.19061,0,-1,0,37.19061,0,0,7.105427E-15,0,0,39.14801,37.19061,0,0,230.0077,111.7513,0,39.14801,-39.14801,160.5307,38.22152,0.1229342,40.90967,0,0,111.7513
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,20.2383,20.2383,0,-1,0,20.2383,0,0,0,0,0,21.30347,20.2383,0,0,273.5055,72.60326,0,21.30347,-21.30347,138.0749,32.87491,0.1229342,22.26213,0,0,72.60326
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.176,51.29979,0,0,0,138.0749,32.87491,0.1229342,0,0,0,51.29979
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,63.0106,48.7348,0,-1,0,48.7348,0,0,14.27581,20.57687,0,51.29979,48.7348,0,0,297.176,51.29979,0,51.29979,-51.29979,84.00017,20,0.1229342,69.31167,0,0,51.29979
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,61.39174,0,0,-1,0,0,0,0,61.39174,67.53091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229342,67.53091,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,29.7656,0,0,-1,0,0,0,0,29.7656,32.74216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229342,32.74216,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,58.64092,0,0,-1,0,0,0,0,58.64092,64.50501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229342,64.50501,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229342,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,29.9895,29.9895,81,0,22.761,29.9895,5.531975,0,0,0,1.659012,0,0,51.0105,48.45998,354.1758,0,50.11899,0,50.11899,131.5472,31.3207,0.1231688,32.98845,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,50.33618,50.33618,81,0,22.761,50.33618,41.05615,-3.552714E-15,0,0,20.6661,0,0,30.66382,29.13063,304.0568,45.10709,49.79673,0,49.79673,178.7885,42.56861,0.1233863,55.3698,16.53288,81,65.77319
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,49.21283,49.21283,81,0,22.761,49.21283,103.1665,0,0,0,50.77114,0,0,31.78717,30.19781,254.2601,89.92415,80.96895,0,80.96895,255.6024,60.8576,0.1235784,54.13411,40.61691,81,140.6953
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,9.285198,9.285198,0,-1,0,9.285198,909.1984,0,0,0,84.42088,9.773892,9.285198,0,0,173.2911,162.7962,74.64698,0,74.64698,326.4188,77.7186,0.1233289,10.21372,67.5367,0,247.2171
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,95.39014,68.7,0,-1,0,68.7,145.5982,0,26.69014,36.22916,100.0259,72.31579,68.7,0,0,98.64416,229.9785,27.71016,0,27.71016,352.7069,83.97768,0.1232365,104.9292,80.02076,0,330.0044
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,32.03168,32.03168,0,-1,0,32.03168,337.9544,3.600906,0,0,108.2525,33.71755,32.03168,0,0,70.93401,254.9176,70.93401,0,70.93401,420.0009,100,0.1230006,35.23484,86.60197,0,363.1701
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,37.16648,37.16648,0,-1,0,37.16648,303.927,73.83637,0,0,112.959,39.12261,37.16648,0,0,0,318.7582,0,0,0,420.0009,100,0.1230006,40.88313,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,50.36955,50.36955,0,-1,0,50.36955,189.0159,42.18585,0,0,95.20643,53.02058,50.36955,0,0,0,318.7582,0,0,0,420.0009,100,0.1230006,55.4065,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,46.36064,46.36064,0,-1,0,46.36064,203.9495,45.75163,0,0,94.5523,48.80067,46.36064,0,0,0,318.7582,0,0,0,420.0009,100,0.1230006,50.9967,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,-1,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230006,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,74.76001,68.7,0,-1,0,68.7,64.78773,0,6.060011,13.53601,44.50917,72.31579,68.7,0,0,0,318.7582,0,27.80662,-27.80662,390.6901,93.02126,0.1230006,82.23602,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,-1,0,0,0,0,0,0,26.19575,0,0,0,0,30.89624,290.9516,26.19575,0,26.19575,415.5416,98.93827,0.1229137,0,20.9566,0,317.1474
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,26.07775,26.07775,0,-1,0,26.07775,11.78793,0,0,0,3.074027,27.45026,26.07775,0,0,4.700494,314.5278,0,24.37623,-24.37623,389.8468,92.82047,0.1229137,28.68552,2.459221,0,317.6018
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,35.88427,35.88427,0,-1,0,35.88427,0,0,7.105427E-15,0,0,37.77291,35.88427,0,0,31.78519,290.1516,0,37.77291,-37.77291,350.0306,83.34045,0.1229137,39.47269,0,0,290.1516
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,87.92523,68.7,0,-1,0,68.7,0,0,19.22523,28.01776,0,72.31579,68.7,0,0,73.7551,252.3786,0,72.31579,-72.31579,273.8031,65.19108,0.1229137,96.71776,0,0,252.3786
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.106,180.0629,0,0,0,273.8031,65.19108,0.1229137,0,0,0,180.0629
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,65.33847,65.33847,0,-1,0,65.33847,0,0,1.421085E-14,3.172315,0,68.77734,65.33847,0,0,154.106,180.0629,0,68.77734,-68.77734,201.3054,47.92976,0.1229137,71.87231,0,0,180.0629
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,28.46749,28.46749,0,-1,0,28.46749,0,0,3.552714E-15,0,0,29.96578,28.46749,0,0,230.5252,111.2855,0,29.96578,-29.96578,169.7187,40.40913,0.1229137,31.31424,0,0,111.2855
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,104.4237,68.7,0,-1,0,68.7,0,0,35.72367,46.16603,0,72.31579,68.7,0,0,263.8206,81.31973,0,72.31579,-72.31579,93.49116,22.25975,0.1229137,114.866,0,0,81.31973
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,10.04773,8.553746,0,-1,0,8.553746,0,0,1.493981,2.498754,0,9.003943,8.553746,0,0,344.1714,9.003943,0,9.003943,-9.003943,84.00017,20,0.1229137,11.0525,0,0,9.003943
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,40.59339,0,0,-1,0,0,0,0,40.59339,44.65273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229137,44.65273,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229137,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,116.0342,0,0,-1,0,0,0,0,116.0342,127.6376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229137,127.6376,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,14.37847,14.37847,81,0,22.761,14.37847,0,0,0,0,0,0,0,66.62154,63.29046,354.1758,0,63.29046,0,63.29046,144.0428,34.29583,0.123164,15.81631,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,25.40063,25.40063,81,0,22.761,25.40063,2.070717,0,0,0,0.5259752,0,0,55.59937,52.8194,290.8853,56.96141,53.34538,0,53.34538,194.6506,46.34529,0.1234113,27.94069,0.4207801,81,57.48738
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,102.9293,102.9293,81,0,22.761,102.9293,25.71578,0,0,0,26.46906,23.08345,21.92928,0,0,237.54,104.9723,3.385617,0,3.385617,197.8625,47.11003,0.1234244,113.2222,21.17525,81,131.4413
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,73.89778,73.89778,81,0,22.761,73.89778,74.38461,0,0,0,54.96857,0,0,7.102218,6.747107,234.1544,108.0193,61.71568,0,61.71568,256.4112,61.05015,0.1236674,81.28756,43.97486,81,162.9879
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,19.40531,19.40531,0,-1,0,19.40531,392.3923,0,0,0,76.14494,20.42664,19.40531,0,0,172.4387,163.5634,55.7183,0,55.7183,309.2702,73.6356,0.1234828,21.34584,60.91595,0,239.7084
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,57.36947,57.36947,0,-1,0,57.36947,169.3912,0,0,0,97.17884,60.38892,57.36947,0,0,116.7204,213.7099,36.78992,0,36.78992,344.1721,81.94559,0.1233612,63.10642,77.74307,0,310.8887
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,70.72168,68.7,0,-1,0,68.7,135.2018,0,2.021678,9.093845,92.88361,72.31579,68.7,0,0,79.93045,246.8208,20.56783,0,20.56783,363.6845,86.59138,0.1232933,77.79385,74.30689,0,339.7044
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,75.58801,68.7,0,-1,0,68.7,140.9931,0,6.888011,14.44681,96.86227,72.31579,68.7,0,0,59.36262,265.3319,24.54649,0,24.54649,386.9713,92.13585,0.1232124,83.14681,77.48982,0,362.1942
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,41.80793,41.80793,0,-1,0,41.80793,232.87,18.53364,0,0,97.35812,44.00835,41.80793,0,0,34.81614,287.4237,34.81614,0,34.81614,420.0009,100,0.1230979,45.98872,77.8865,0,384.7818
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,12.25981,12.25981,0,-1,0,12.25981,786.6909,83.54176,0,0,96.44682,12.90507,12.25981,0,0,0,318.7582,0,0,0,420.0009,100,0.1230979,13.48579,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,6.417103,6.417103,0,-1,0,6.417103,1090.622,63.2315,0,0,69.98634,6.754845,6.417103,0,0,0,318.7582,0,0,0,420.0009,100,0.1230979,7.058813,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,59.18902,59.18902,0,-1,0,59.18902,71.26243,0,7.105427E-15,0,42.17953,62.30423,59.18902,0,0,0,318.7582,0,20.1247,-20.1247,398.7875,94.94923,0.1230979,65.10793,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,42.10792,42.10792,0,-1,0,42.10792,64.09045,0,7.105427E-15,0,26.98715,44.32412,42.10792,0,0,22.36078,298.6335,0,17.33697,-17.33697,380.5128,90.5981,0.1230979,46.31871,21.58972,0,325.6207
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,59.29153,59.29153,0,-1,0,59.29153,5.099032,0,1.421085E-14,0,3.023294,62.41214,59.29153,0,0,41.62408,281.2965,0,59.38884,-59.38884,317.9114,75.69305,0.1230979,65.22069,2.418635,0,284.3199
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,9.615921,9.615921,0,-1,0,9.615921,0,0,0,0,0,10.12202,9.615921,0,0,107.6117,221.9077,0,10.12202,-10.12202,307.2419,73.15268,0.1230979,10.57751,0,0,221.9077
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,41.56294,41.56294,0,-1,0,41.56294,0,0,7.105427E-15,0,0,43.75047,41.56294,0,0,118.8584,211.7857,0,43.75047,-43.75047,261.1248,62.17246,0.1230979,45.71923,0,0,211.7857
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,55.45439,55.45439,0,-1,0,55.45439,0,0,0,0,0,58.37304,55.45439,0,0,167.47,168.0352,0,58.37304,-58.37304,199.5943,47.52235,0.1230979,60.99982,0,0,168.0352
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,67.46009,67.46009,0,-1,0,67.46009,0,0,0,5.506097,0,71.01062,67.46009,0,0,232.3289,109.6622,0,71.01062,-71.01062,124.7425,29.70053,0.1230979,74.2061,0,0,109.6622
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,76.47395,36.71899,0,-1,0,36.71899,0,0,39.75496,47.40236,0,38.65157,36.71899,0,0,311.2296,38.65157,0,38.65157,-38.65157,84.00017,20,0.1230979,84.12135,0,0,38.65157
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,32.60199,0,0,-1,0,0,0,0,32.60199,35.86219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230979,35.86219,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230979,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,68.77174,0,0,-1,0,0,0,0,68.77174,75.64891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230979,75.64891,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,70.44036,0,0,-1,0,0,0,0,70.44036,77.4844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230979,77.4844,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,23.74653,0,0,-1,0,0,0,0,23.74653,26.12119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230979,26.12119,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230979,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,70.14757,70.14757,81,0,22.761,70.14757,2.615962,0,0,0,1.835034,0,0,10.85243,10.30981,354.1758,0,12.14484,0,12.14484,95.52177,22.74323,0.1231525,77.16232,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,36.44398,36.44398,81,0,22.761,36.44398,58.96018,-7.105427E-15,0,0,21.48744,0,0,44.55602,42.32822,342.031,10.93036,63.81565,0,63.81565,156.0626,37.15769,0.1233982,40.08838,17.18995,81,32.4178
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,96.1899,96.1899,81,0,22.761,96.1899,53.89454,0,0,0,51.84109,15.98936,15.18989,0,0,278.2153,68.36445,35.85173,0,35.85173,190.0746,45.25576,0.1235354,105.8089,41.47288,81,120.2055
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,31.74748,31.74748,0,-1,0,31.74748,244.921,0,0,0,77.75623,33.4184,31.74748,0,0,242.3636,100.631,44.33783,0,44.33783,232.1371,55.27063,0.1233897,34.92223,62.20499,0,178.3872
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,76.13274,68.7,0,-1,0,68.7,131.7271,0,7.432745,15.04602,90.49651,72.31579,68.7,0,0,198.0257,140.5351,18.18071,0,18.18071,249.3849,59.37723,0.12333,83.74602,72.3972,0,231.0316
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,145.4831,68.7,0,-1,0,68.7,146.918,0,76.78313,91.33144,100.9326,72.31579,68.7,0,0,179.845,156.8977,28.61685,0,28.61685,276.5332,65.8411,0.1232363,160.0314,80.74612,0,257.8304
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,73.43371,68.7,0,-1,0,68.7,142.3815,0,4.733707,12.07708,97.81609,72.31579,68.7,0,0,151.2282,182.6529,25.50029,0,25.50029,300.7249,71.60102,0.1231528,80.77708,78.25287,0,280.469
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,12.31081,12.31081,0,-1,0,12.31081,691.4904,0,0,0,85.12807,12.95875,12.31081,0,0,125.7279,205.6031,72.16932,0,72.16932,369.1907,87.90238,0.1229173,13.54189,68.10246,0,290.7312
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,50.76469,50.76469,0,-1,0,50.76469,177.544,0,0,0,90.12965,53.43652,50.76469,0,0,53.55856,270.5555,36.69313,0,36.69313,404.0009,96.1905,0.122798,55.84116,72.10371,0,360.6852
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,64.76291,64.76291,0,-1,0,64.76291,96.28803,0,0,2.539198,62.35893,68.17148,64.76291,0,0,16.86543,303.5793,0,5.812553,-5.812553,397.8739,94.7317,0.122798,71.2392,49.88714,0,365.9383
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,115.6321,68.7,0,-1,0,68.7,74.80891,0,46.93207,58.49528,51.39372,72.31579,68.7,0,0,23.32383,297.7668,0,20.92207,-20.92207,375.8201,89.4808,0.122798,127.1953,41.11498,0,349.1605
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,45.40882,45.40882,0,-1,0,45.40882,45.535,0,0,0,20.6769,47.79876,45.40882,0,0,46.57056,276.8447,0,27.12185,-27.12185,347.2312,82.67393,0.122798,49.9497,16.54152,0,297.5216
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,125.7725,68.7,0,-1,0,68.7,4.339748,0,57.07249,69.64974,2.981407,72.31579,68.7,0,0,76.70596,249.7229,0,69.33438,-69.33438,274.1463,65.2728,0.122798,138.3497,2.385125,0,252.7043
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,43.01586,43.01586,0,-1,0,43.01586,0,0,7.105427E-15,0,0,45.27985,43.01586,0,0,153.7442,180.3885,0,45.27985,-45.27985,226.4172,53.90874,0.122798,47.31745,0,0,180.3885
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,122.7774,68.7,0,-1,0,68.7,0,0,54.07745,66.35519,0,72.31579,68.7,0,0,204.0551,135.1086,0,72.31579,-72.31579,150.1896,35.75937,0.122798,135.0552,0,0,135.1086
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.406,62.79284,0,0,0,150.1896,35.75937,0.122798,0,0,0,62.79284
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,25.37018,25.37018,0,-1,0,25.37018,0,0,3.552714E-15,0,0,26.70546,25.37018,0,0,284.406,62.79284,0,26.70546,-26.70546,122.0396,29.05699,0.122798,27.9072,0,0,62.79284
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,5.951869,5.951869,0,-1,0,5.951869,0,0,8.881784E-16,0,0,6.265126,5.951869,0,0,314.0787,36.08738,0,6.265126,-6.265126,115.4356,27.48461,0.122798,6.547056,0,0,36.08738
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,46.72014,28.33114,0,-1,0,28.33114,0,0,18.389,23.06101,0,29.82226,28.33114,0,0,321.04,29.82226,0,29.82226,-29.82226,84.00017,20,0.122798,51.39215,0,0,29.82226
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,30.79694,0,0,-1,0,0,0,0,30.79694,33.87664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122798,33.87664,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,32.25535,0,0,-1,0,0,0,0,32.25535,35.48088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122798,35.48088,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,20.29236,0,0,-1,0,0,0,0,20.29236,22.3216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122798,22.3216,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,21.10318,0,0,-1,0,0,0,0,21.10318,23.2135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122798,23.2135,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,84.99111,81,81,0,22.761,81,0,0,3.991112,12.49022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122798,93.49023,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,47.39471,47.39471,81,0,22.761,47.39471,3.972896,0,0,0,1.882942,0,0,33.60529,31.92503,354.1758,0,33.80797,0,33.80797,116.0732,27.63643,0.1229513,52.13417,1.506354,81,1.882942
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,71.17703,71.17703,81,0,22.761,71.17703,28.17094,0,0,0,20.05124,0,0,9.822969,9.33182,320.3678,30.42718,29.38306,0,29.38306,143.9484,34.27337,0.1230703,78.29473,16.04099,81,50.47841
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,83.59595,83.59595,81,0,22.761,83.59595,67.09756,0,0,0,56.09085,2.732585,2.595956,0,0,290.9848,56.87193,53.35827,0,53.35827,194.5685,46.32575,0.1232731,91.95555,44.87268,81,112.9628
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,38.40017,38.40017,0,-1,0,38.40017,199.9301,0,0,0,76.77351,40.42123,38.40017,0,0,237.6265,104.8944,36.35228,0,36.35228,229.0553,54.53688,0.1231549,42.24018,61.41881,0,181.6679
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,58.81029,58.81029,0,-1,0,58.81029,168.5143,0,0,0,99.10372,61.90557,58.81029,0,0,201.2742,137.6114,37.19815,0,37.19815,264.3446,62.93907,0.1230343,64.69132,79.28297,0,236.7151
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,63.64049,63.64049,0,-1,0,63.64049,143.3107,0,0,1.30454,91.20362,66.98999,63.64049,0,0,164.0761,171.0898,24.21363,0,24.21363,287.3157,68.40836,0.1229558,70.00454,72.9629,0,262.2934
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,56.80674,56.80674,0,-1,0,56.80674,186.514,0,0,0,105.9525,59.79657,56.80674,0,0,139.8624,192.882,46.15594,0,46.15594,331.103,78.8339,0.1228066,62.48741,84.762,0,298.8345
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,56.52943,56.52943,0,-1,0,56.52943,186.5884,0,0,0,105.4773,59.50466,56.52943,0,0,93.70651,234.4224,45.97269,0,45.97269,374.7166,89.21805,0.1226584,62.18237,84.38187,0,339.8997
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,99.40693,68.7,0,-1,0,68.7,126.0834,0,30.70693,40.64762,86.61927,72.31579,68.7,0,0,47.73382,275.7978,14.30348,0,14.30348,388.286,92.44887,0.1226123,109.3476,69.29542,0,362.4171
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,94.47398,68.7,0,-1,0,68.7,103.3852,0,25.77397,35.22137,71.02561,72.31579,68.7,0,0,33.43034,288.6709,0,1.290178,-1.290178,386.9261,92.12507,0.1226123,103.9214,56.82049,0,359.6965
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,69.36968,68.7,0,-1,0,68.7,66.14395,0,0.6696786,7.606647,45.4409,72.31579,68.7,0,0,34.86387,287.3807,0,26.8749,-26.8749,358.5974,85.38017,0.1226123,76.30665,36.35271,0,332.8216
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,-1,0,0,0,0,0,0,17.16792,0,0,0,0,64.72487,260.5059,17.16792,0,17.16792,374.8844,89.258,0.1225571,0,13.73434,0,277.6738
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,183.3172,68.7,0,-1,0,68.7,4.319413,0,114.6172,132.9489,2.967437,72.31579,68.7,0,0,47.55694,275.957,0,69.34835,-69.34835,301.7848,71.85338,0.1225571,201.6489,2.37395,0,278.9244
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,49.86837,49.86837,0,-1,0,49.86837,0,0,7.105427E-15,0,0,52.49303,49.86837,0,0,124.6107,206.6086,0,52.49303,-52.49303,246.4523,58.679,0.1225571,54.85521,0,0,206.6086
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,7.97477,7.97477,0,-1,0,7.97477,0,0,0,0,0,8.394495,7.97477,0,0,182.9362,154.1156,0,8.394495,-8.394495,237.6037,56.5722,0.1225571,8.772247,0,0,154.1156
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,113.3651,68.7,0,-1,0,68.7,0,0,44.66515,56.00166,0,72.31579,68.7,0,0,192.2635,145.7211,0,72.31579,-72.31579,161.3762,38.42282,0.1225571,124.7017,0,0,145.7211
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,35.79798,35.79798,0,-1,0,35.79798,0,0,7.105427E-15,0,0,37.68208,35.79798,0,0,272.6143,73.40531,0,37.68208,-37.68208,121.6558,28.9656,0.1225571,39.37778,0,0,73.40531
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,19.30243,19.30243,0,-1,0,19.30243,0,0,0,0,0,20.31834,19.30243,0,0,314.4833,35.72323,0,20.31834,-20.31834,100.2383,23.86622,0.1225571,21.23267,0,0,35.72323
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,91.12123,14.63464,0,-1,0,14.63464,0,0,76.48659,85.59872,0,15.40489,14.63464,0,0,337.0593,15.40489,0,15.40489,-15.40489,84.00017,20,0.1225571,100.2334,0,0,15.40489
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225571,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225571,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225571,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,48.08769,0,0,-1,0,0,0,0,48.08769,52.89646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225571,52.89646,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,26.11795,26.11795,81,0,22.761,26.11795,0,0,0,0,0,0,0,54.88205,52.13795,354.1758,0,52.13795,0,52.13795,133.4626,31.77674,0.1227939,28.72974,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,44.13501,44.13501,81,0,22.761,44.13501,2.472679,0,0,0,1.091317,0,0,36.86499,35.02174,302.0378,46.92416,36.11306,0,36.11306,167.7224,39.93383,0.1229567,48.54851,0.8730538,81,48.01547
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,67.54883,67.54883,81,0,22.761,67.54883,34.6774,0,0,0,23.42418,0,0,13.45117,12.77861,265.9248,79.42591,36.20279,0,36.20279,202.0674,48.11119,0.1231028,74.30371,18.73934,81,102.8501
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,229.722,112.0084,118.2836,0,118.2836,314.2811,74.82869,0.1231048,0,39.66692,81,161.5921
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,75.02715,68.7,0,-1,0,68.7,94.02406,0,6.327148,13.82986,64.59454,72.31579,68.7,0,0,111.4384,218.4637,0,7.721256,-7.721256,306.1422,72.89085,0.1231048,82.52986,51.67562,0,283.0582
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,53.76297,53.76297,0,-1,0,53.76297,134.418,0,0,0,72.2671,56.5926,53.76297,0,0,120.0175,210.7424,15.6745,0,15.6745,321.0123,76.43136,0.1230545,59.13927,57.81368,0,283.0096
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,0,0,0,91.84639,0,0,0,0,104.343,224.8495,91.84639,0,91.84639,408.1455,97.1773,0.1227606,0,73.47711,0,316.6959
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.9398514,0.9398514,0,-1,0,0.9398514,9622.586,76.95204,0,0,90.43801,0.9893172,0.9398514,0,0,12.49665,307.5112,12.49665,0,12.49665,420.0009,100,0.1227208,1.033836,72.35041,0,397.9492
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,179.4894,68.7,0,-1,0,68.7,140.2922,24.06496,110.7894,128.7383,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1227208,197.4383,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,80.66654,68.7,0,-1,0,68.7,132.7357,18.87366,11.96655,20.0332,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1227208,88.7332,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,98.08589,68.7,0,-1,0,68.7,98.63486,0,29.38589,39.19448,67.76215,72.31579,68.7,0,0,0,318.7582,0,4.553635,-4.553635,415.2009,98.85715,0.1227208,107.8945,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,25.17408,25.17408,0,-1,0,25.17408,157.8104,8.1687,0,0,39.72733,26.49903,25.17408,0,0,5.059595,314.2046,5.059595,0,5.059595,420.0009,100,0.1227046,27.69149,31.78186,0,353.9319
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,-1,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227046,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,93.06596,68.7,0,-1,0,68.7,4.056776,1.421085E-14,24.36596,33.67256,2.787005,72.31579,68.7,0,0,0,318.7582,0,69.52879,-69.52879,346.7111,82.55009,0.1227046,102.3726,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.2542,249.2294,0,0,0,346.7111,82.55009,0.1227046,0,0,0,249.2294
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,29.4045,29.4045,0,-1,0,29.4045,0,0,3.552714E-15,0,0,30.9521,29.4045,0,0,77.2542,249.2294,0,30.9521,-30.9521,314.0847,74.78192,0.1227046,32.34495,0,0,249.2294
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,60.49066,60.49066,0,-1,0,60.49066,0,0,7.105427E-15,0,0,63.67438,60.49066,0,0,111.6454,218.2773,0,63.67438,-63.67438,246.966,58.80131,0.1227046,66.53973,0,0,218.2773
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,68.39564,68.39564,0,-1,0,68.39564,0,0,1.421085E-14,6.535199,0,71.99541,68.39564,0,0,182.3947,154.603,0,71.99541,-71.99541,171.0762,40.73234,0.1227046,75.2352,0,0,154.603
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3896,82.60755,0,0,0,171.0762,40.73234,0.1227046,0,0,0,82.60755
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,46.6482,46.6482,0,-1,0,46.6482,0,0,0,0,0,49.10337,46.6482,0,0,262.3896,82.60755,0,49.10337,-49.10337,119.3167,28.40868,0.1227046,51.31301,0,0,82.60755
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,52.73494,31.82898,0,-1,0,31.82898,0,0,20.90596,26.17945,0,33.50419,31.82898,0,0,316.9489,33.50419,0,33.50419,-33.50419,84.00017,20,0.1227046,58.00843,0,0,33.50419
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,23.64435,0,0,-1,0,0,0,0,23.64435,26.00879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227046,26.00879,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,48.00667,0,0,-1,0,0,0,0,48.00667,52.80733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227046,52.80733,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,47.57134,0,0,-1,0,0,0,0,47.57134,52.32848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227046,52.32848,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,93.97852,81,81,0,22.761,81,0,0,12.97851,22.37637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227046,103.3764,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,58.99113,58.99113,81,0,22.761,58.99113,2.26431,0,0,0,1.335742,0,0,22.00887,20.90842,354.1758,0,22.24417,0,22.24417,105.1028,25.02444,0.1228037,64.89024,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,123.5671,121.4242,81,0,22.761,121.4242,18.55644,0,2.142915,31.62395,22.53201,42.55176,40.42417,0,0,331.9316,20.01975,0,20.01975,-20.01975,84.00017,20,0.1228037,135.9238,18.02561,81,42.55176
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,85.04147,85.04147,81,0,22.761,85.04147,62.90129,0,0,2.382097,53.49218,4.254173,4.041465,0,0,354.1758,0,49.23801,0,49.23801,130.7114,31.12171,0.1229879,93.54561,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,43.73967,43.73967,0,-1,0,43.73967,131.7393,0,0,0,57.62235,46.04175,43.73967,0,0,304.9378,44.31421,11.5806,0,11.5806,141.6978,33.7375,0.122951,48.11363,46.09788,0,101.9366
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,109.1888,68.7,0,-1,0,68.7,109.0157,0,40.48882,53.87798,74.89376,72.31579,68.7,0,0,293.3572,54.73674,2.57797,0,2.57797,144.1434,34.3198,0.1229428,120.1077,59.91501,0,129.6305
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,290.7792,57.05692,72.43428,0,72.43428,212.8606,50.681,0.1227123,0,57.94742,0,129.4912
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,18.53719,18.53719,0,-1,0,18.53719,529.345,0,0,0,98.12569,19.51283,18.53719,0,0,218.345,122.2478,78.61286,0,78.61286,287.4393,68.4378,0.1224632,20.39091,78.50056,0,220.3735
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,23.95592,23.95592,0,-1,0,23.95592,433.1962,0,0,0,103.7761,25.21676,23.95592,0,0,139.7321,192.9993,78.55936,0,78.55936,361.9673,86.18252,0.1222152,26.35151,83.0209,0,296.7755
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,50.85482,50.85482,0,-1,0,50.85482,204.1962,0,0,0,103.8436,53.53138,50.85482,0,0,61.17273,263.7028,50.3122,0,50.3122,409.6976,97.54686,0.1220569,55.9403,83.07487,0,367.5464
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.7680007,0.7680007,0,-1,0,0.7680007,10725.55,70.70338,0,0,82.37232,0.8084217,0.7680007,0,0,10.86053,308.9838,10.86053,0,10.86053,420.0009,100,0.1220228,0.8448007,65.89786,0,391.3561
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,64.94355,64.94355,0,-1,0,64.94355,59.38238,0,0,2.737907,38.56503,68.36163,64.94355,0,0,0,318.7582,0,29.79661,-29.79661,388.5925,92.52183,0.1220228,71.4379,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,102.1143,68.7,0,-1,0,68.7,33.79802,0,33.41426,43.62568,23.21924,72.31579,68.7,0,0,33.10734,288.9616,0,49.09655,-49.09655,336.8401,80.19987,0.1220228,112.3257,18.57539,0,312.1808
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,119.5455,68.7,0,-1,0,68.7,4.057215,0,50.84547,62.80002,2.787307,72.31579,68.7,0,0,87.65907,239.8651,0,69.52848,-69.52848,263.5507,62.75004,0.1220228,131.5,2.229846,0,242.6524
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,61.55331,61.55331,0,-1,0,61.55331,0,0,0,0,0,64.79296,61.55331,0,0,164.9129,170.3366,0,64.79296,-64.79296,195.2529,46.4887,0.1220228,67.70864,0,0,170.3366
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,29.43137,29.43137,0,-1,0,29.43137,0,0,3.552714E-15,0,0,30.98039,29.43137,0,0,236.9051,105.5436,0,30.98039,-30.98039,162.5967,38.71343,0.1220228,32.37451,0,0,105.5436
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,18.16298,18.16298,0,-1,0,18.16298,0,0,0,0,0,19.11892,18.16298,0,0,271.3278,74.56324,0,19.11892,-19.11892,142.4436,33.91508,0.1220228,19.97927,0,0,74.56324
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.835899,1.835899,0,-1,0,1.835899,0,0,2.220446E-16,0,0,1.932525,1.835899,0,0,292.571,55.44431,0,1.932525,-1.932525,140.4065,33.43007,0.1220228,2.019489,0,0,55.44431
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,30.70276,30.70276,0,-1,0,30.70276,0,0,3.552714E-15,0,0,32.31869,30.70276,0,0,294.7183,53.51179,0,32.31869,-32.31869,106.3397,25.31891,0.1220228,33.77303,0,0,53.51179
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,30.97186,20.13344,0,-1,0,20.13344,0,0,10.83842,13.93561,0,21.1931,20.13344,0,0,330.6279,21.1931,0,21.1931,-21.1931,84.00017,20,0.1220228,34.06905,0,0,21.1931
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,17.98245,0,0,-1,0,0,0,0,17.98245,19.7807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220228,19.7807,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,22.31694,0,0,-1,0,0,0,0,22.31694,24.54863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220228,24.54863,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,46.18101,0,0,-1,0,0,0,0,46.18101,50.79911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220228,50.79911,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,38.37619,0,0,-1,0,0,0,0,38.37619,42.2138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220228,42.2138,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,22.07991,22.07991,81,0,22.761,22.07991,0,0,0,0,0,0,0,58.92009,55.97408,354.1758,0,55.97408,0,55.97408,137.1018,32.64323,0.1222729,24.2879,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,46.04982,46.04982,81,0,22.761,46.04982,4.393511,0,0,0,2.023204,0,0,34.95018,33.20267,298.2017,50.37667,35.22587,0,35.22587,170.52,40.59993,0.1224284,50.6548,1.618563,81,52.39988
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,35.44029,35.44029,81,0,22.761,35.44029,41.74059,0,0,0,14.79298,0,0,45.55971,43.28173,262.9759,82.07996,58.07471,0,58.07471,225.6145,53.71764,0.1226758,38.98432,11.83439,81,96.87294
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,204.9011,134.3472,114.4091,0,114.4091,334.1526,79.55997,0.1226911,0,36.56729,81,180.0563
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,33.91216,33.91216,0,-1,0,33.91216,127.0551,0,0,0,43.08712,35.697,33.91216,0,0,90.49203,237.3154,7.390113,0,7.390113,341.1634,81.22923,0.122668,37.30337,34.46969,0,280.4025
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,76.69986,68.7,0,-1,0,68.7,86.0094,0,7.999858,15.66984,59.08846,72.31579,68.7,0,0,83.10192,243.9665,0,13.22733,-13.22733,327.2206,77.90952,0.122668,84.36984,47.27077,0,303.055
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,16.62495,16.62495,0,-1,0,16.62495,537.1071,0,0,0,89.29379,17.49995,16.62495,0,0,97.79896,230.7392,71.79384,0,71.79384,395.3302,94.12605,0.1224433,18.28745,71.43503,0,320.033
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,19.08842,19.08842,0,-1,0,19.08842,477.7837,45.10317,0,0,91.20137,20.09308,19.08842,0,0,26.00512,295.3536,26.00512,0,26.00512,420.0009,100,0.1223621,20.99727,72.9611,0,386.555
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,12.14808,12.14808,0,-1,0,12.14808,855.8195,91.17815,0,0,103.9656,12.78745,12.14808,0,0,0,318.7582,0,0,0,420.0009,100,0.1223621,13.36288,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223621,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,23.53081,23.53081,0,-1,0,23.53081,238.5946,31.37397,0,0,56.14324,24.76928,23.53081,0,0,0,318.7582,0,0,0,420.0009,100,0.1223621,25.88389,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,14.98052,14.98052,0,-1,0,14.98052,198.3977,13.95204,0,0,29.72101,15.76897,14.98052,0,0,0,318.7582,0,0,0,420.0009,100,0.1223621,16.47857,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,32.50179,32.50179,0,-1,0,32.50179,42.04951,0,7.105427E-15,0,13.66684,34.21241,32.50179,0,0,0,318.7582,0,20.54557,-20.54557,398.3439,94.8436,0.1223621,35.75197,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,58.6889,58.6889,0,-1,0,58.6889,4.843578,0,1.421085E-14,0,2.842643,61.77779,58.6889,0,0,22.82841,298.2126,0,58.93515,-58.93515,336.2208,80.05241,0.1223621,64.55779,2.274114,0,301.0553
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,81.53439,68.7,0,-1,0,68.7,0,0,12.83439,20.98783,0,72.31579,68.7,0,0,88.3119,239.2775,0,72.31579,-72.31579,259.9933,61.90304,0.1223621,89.68783,0,0,239.2775
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.6628,166.9617,0,0,0,259.9933,61.90304,0.1223621,0,0,0,166.9617
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,110.1307,68.7,0,-1,0,68.7,0,0,41.43071,52.44379,0,72.31579,68.7,0,0,168.6628,166.9617,0,72.31579,-72.31579,183.7657,43.75366,0.1223621,121.1438,0,0,166.9617
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,63.42152,63.42152,0,-1,0,63.42152,0,0,7.105427E-15,1.063668,0,66.75949,63.42152,0,0,249.0137,94.64594,0,66.75949,-66.75949,113.3951,26.99877,0.1223621,69.76367,0,0,94.64594
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,61.57988,26.49212,0,-1,0,26.49212,0,0,35.08776,41.24575,0,27.88644,26.49212,0,0,323.1909,27.88644,0,27.88644,-27.88644,84.00017,20,0.1223621,67.73787,0,0,27.88644
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,12.37357,0,0,-1,0,0,0,0,12.37357,13.61092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223621,13.61092,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223621,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,106.4478,0,0,-1,0,0,0,0,106.4478,117.0926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223621,117.0926,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,31.73943,0,0,-1,0,0,0,0,31.73943,34.91338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223621,34.91338,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,30.15709,0,0,-1,0,0,0,0,30.15709,33.1728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223621,33.1728,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,16.31098,16.31098,81,0,22.761,16.31098,0,0,0,0,0,0,0,64.68903,61.45457,354.1758,0,61.45457,0,61.45457,142.3011,33.88115,0.1226054,17.94208,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,292.7212,55.30911,70.72467,0,70.72467,209.3964,49.85619,0.122757,0,1.619735,81,57.33378
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,44.04273,44.04273,81,0,22.761,44.04273,29.83401,0,0,0,13.13971,0,0,36.95727,35.10941,221.9966,118.9613,48.24912,0,48.24912,255.1695,60.75453,0.1229593,48.447,10.51177,81,132.101
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,35.15462,35.15462,81,0,22.761,35.15462,117.1882,0,0,0,41.19705,0,0,45.84538,43.55311,173.7475,162.3855,84.75017,0,84.75017,335.5706,79.89761,0.1231279,38.67008,32.95764,81,203.5826
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,54.28046,54.28046,0,-1,0,54.28046,109.3133,0,0,0,59.33574,57.13733,54.28046,0,0,88.99728,238.6607,2.198411,0,2.198411,337.6562,80.39417,0.123121,59.7085,47.46859,0,297.9964
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,88.3,68.7,0,-1,0,68.7,122.8456,0,19.59999,28.42999,84.39494,72.31579,68.7,0,0,86.79887,240.6392,12.07916,0,12.07916,349.1155,83.12257,0.1230834,97.12999,67.51596,0,325.0342
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,26.85382,0,0,101.5735,0,0,0,0,74.71971,251.5105,74.71971,0,74.71971,420.0009,100,0.122851,0,81.25883,0,353.084
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122851,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122851,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,36.87208,36.87208,0,-1,0,36.87208,227.2263,44.97037,0,0,83.78308,38.81271,36.87208,0,0,0,318.7582,0,0,0,420.0009,100,0.122851,40.55929,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,43.69886,43.69886,0,-1,0,43.69886,108.7838,1.538463,0,0,47.53727,45.99881,43.69886,0,0,0,318.7582,0,0,0,420.0009,100,0.122851,48.06875,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,48.70827,48.70827,0,-1,0,48.70827,46.41739,0,7.105427E-15,0,22.60911,51.27186,48.70827,0,0,0,318.7582,0,28.66275,-28.66275,389.7877,92.8064,0.122851,53.57909,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,-1,0,0,0,0,0,0,16.26163,0,0,0,0,31.8475,290.0955,16.26163,0,16.26163,405.2148,96.47952,0.1228006,0,13.0093,0,306.3571
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.419004,1.419004,0,-1,0,1.419004,178.46,0,0,0,2.532355,1.493689,1.419004,0,0,15.58588,304.7309,1.038666,0,1.038666,406.2001,96.71413,0.1227974,1.560905,2.025884,0,307.2633
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.54721,305.6657,0,0,0,406.2001,96.71413,0.1227974,0,0,0,305.6657
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.54721,305.6657,0,0,0,406.2001,96.71413,0.1227974,0,0,0,305.6657
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,62.65501,62.65501,0,-1,0,62.65501,0,0,7.105427E-15,0.2205067,0,65.95264,62.65501,0,0,14.54721,305.6657,0,65.95264,-65.95264,336.68,80.16174,0.1227974,68.92051,0,0,305.6657
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,34.04473,34.04473,0,-1,0,34.04473,0,0,7.105427E-15,0,0,35.83656,34.04473,0,0,87.82792,239.7131,0,35.83656,-35.83656,298.9049,71.16769,0.1227974,37.44921,0,0,239.7131
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.6463,203.8765,0,0,0,298.9049,71.16769,0.1227974,0,0,0,203.8765
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.6463,203.8765,0,0,0,298.9049,71.16769,0.1227974,0,0,0,203.8765
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.6463,203.8765,0,0,0,298.9049,71.16769,0.1227974,0,0,0,203.8765
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.6463,203.8765,0,0,0,298.9049,71.16769,0.1227974,0,0,0,203.8765
