Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,47.03404,47.03404,0,-1,0,47.03404,0,0,7.105427E-15,0,0,49.50952,47.03404,0,0,127.6463,203.8765,0,49.50952,-49.50952,246.7173,58.7421,0.1227974,51.73745,0,0,203.8765
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,58.10999,58.10999,0,-1,0,58.10999,0,0,7.105427E-15,0,0,61.16841,58.10999,0,0,182.6569,154.367,0,61.16841,-61.16841,182.2401,43.39042,0.1227974,63.92099,0,0,154.367
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,49.9041,49.9041,0,0,0,49.9041,0,0,0,0,0,52.53063,49.9041,0,0,250.6218,93.19861,0,52.53063,-52.53063,126.868,30.2066,0.1227974,54.89451,0,0,93.19861
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,10.51793,10.51793,0,0,0,10.51793,18.82736,0,0,0,1.980249,11.07151,10.51793,0,0,308.9892,40.66798,0,9.091258,-9.091258,117.285,27.92493,0.1227974,11.56973,1.5842,0,42.64823
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,319.0906,31.57672,20.94731,0,20.94731,137.1573,32.65644,0.1227324,0,16.75784,0,52.52402
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,298.1432,50.42929,42.96818,0,42.96818,177.9205,42.36194,0.1225995,0,34.37455,0,93.39748
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,68.17762,68.17762,0,-1,0,68.17762,109.8516,0,0,6.295378,74.89417,71.76591,68.17762,0,0,255.1751,89.10065,3.128263,0,3.128263,180.8882,43.06854,0.1225898,74.99538,59.91534,0,163.9948
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,42.4859,42.4859,0,-1,0,42.4859,183.5631,0,0,0,77.98843,44.722,42.4859,0,0,252.0468,91.91609,33.26642,0,33.26642,212.4475,50.58265,0.1224871,46.73449,62.39074,0,169.9045
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,11.359,11.359,0,-1,0,11.359,840.0178,0,0,0,95.41761,11.95684,11.359,0,0,218.7804,121.8559,83.46077,0,83.46077,291.6254,69.43447,0.1222301,12.4949,76.33409,0,217.2735
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,0,0,0,104.1145,0,0,0,0,135.3196,196.9706,104.1145,0,104.1145,390.3971,92.95149,0.1219111,0,83.2916,0,301.0851
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,127.6882,68.7,0,-1,0,68.7,133.6968,0,58.98816,71.75697,91.84968,72.31579,68.7,0,0,31.20513,290.6736,19.53389,0,19.53389,408.9285,97.36374,0.1218514,140.457,73.47974,0,382.5233
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,50.0632,50.0632,0,-1,0,50.0632,158.9529,15.20755,0,0,79.5769,52.6981,50.0632,0,0,11.67125,308.2541,11.67125,0,11.67125,420.0009,100,0.1218158,55.06952,63.66152,0,387.831
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,-1,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218158,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,24.90091,24.90091,0,-1,0,24.90091,198.6473,23.25349,0,0,49.46497,26.21148,24.90091,0,0,0,318.7582,0,0,0,420.0009,100,0.1218158,27.391,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,50.47094,50.47094,0,-1,0,50.47094,55.72386,0,7.105427E-15,0,28.12436,53.12731,50.47094,0,0,0,318.7582,0,25.00295,-25.00295,393.6454,93.72491,0.1218158,55.51804,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,44.19602,44.19602,0,-1,0,44.19602,4.259326,0,7.105427E-15,0,1.882453,46.52213,44.19602,0,0,27.78106,293.7553,0,44.63968,-44.63968,346.5911,82.52151,0.1218158,48.61563,1.505962,0,295.6377
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,60.94579,60.94579,0,-1,0,60.94579,0,0,7.105427E-15,0,0,64.15346,60.94579,0,0,77.3807,249.1156,0,64.15346,-64.15346,278.9674,66.42067,0.1218158,67.04036,0,0,249.1156
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,117.5734,68.7,0,-1,0,68.7,0,0,48.87336,60.6307,0,72.31579,68.7,0,0,148.6623,184.9621,0,72.31579,-72.31579,202.7399,48.2713,0.1218158,129.3307,0,0,184.9621
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,20.23006,20.23006,0,-1,0,20.23006,0,0,3.552714E-15,0,0,21.2948,20.23006,0,0,229.0132,112.6464,0,21.2948,-21.2948,180.2932,42.92686,0.1218158,22.25307,0,0,112.6464
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,22.98768,22.98768,0,-1,0,22.98768,0,0,3.552714E-15,0,0,24.19756,22.98768,0,0,252.6741,91.35155,0,24.19756,-24.19756,154.7867,36.8539,0.1218158,25.28645,0,0,91.35155
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,98.78922,63.79629,0,-1,0,63.79629,0,0,34.99294,44.87186,0,67.15398,63.79629,0,0,279.5603,67.15398,0,67.15398,-67.15398,84.00017,20,0.1218158,108.6681,0,0,67.15398
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,41.27799,0,0,-1,0,0,0,0,41.27799,45.40579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218158,45.40579,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,44.96192,0,0,-1,0,0,0,0,44.96192,49.45811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218158,49.45811,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,21.07074,0,0,-1,0,0,0,0,21.07074,23.17782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218158,23.17782,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,45.71251,0,0,-1,0,0,0,0,45.71251,50.28376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218158,50.28376,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,26.08309,0,0,-1,0,0,0,0,26.08309,28.6914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218158,28.6914,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218158,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,28.9957,28.9957,81,0,22.761,28.9957,6.312669,0,0,0,1.830402,0,0,52.0043,49.40409,354.1758,0,51.23449,0,51.23449,132.6055,31.57267,0.1220376,31.89527,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,5.687123,5.687123,78.00291,0,22.00274,5.687123,383.7856,0,0,0,21.82636,0,0,72.31579,68.7,302.9413,46.11104,90.52636,0,90.52636,218.4863,52.02045,0.1221671,6.255836,17.46109,81,67.9374
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,41.51707,41.51707,81,0,22.761,41.51707,74.86047,0,0,0,31.07987,0,0,39.48293,37.50878,212.415,127.5848,68.58865,0,68.58865,283.5552,67.51302,0.1223839,45.66878,24.8639,81,158.6646
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,47.35278,47.35278,0,-1,0,47.35278,93.11643,0,0,0,44.09322,49.84503,47.35278,0,0,143.8263,189.3146,0,5.751812,-5.751812,277.4923,66.06946,0.1223839,52.08806,35.27457,0,233.4078
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,150.2172,183.5627,84.69548,0,84.69548,357.8415,85.20018,0.1221261,0,67.75639,0,268.2582
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,64.0873,64.0873,0,-1,0,64.0873,123.802,0,0,1.796026,79.34134,67.46031,64.0873,0,0,65.52173,259.7887,11.88103,0,11.88103,369.1128,87.88383,0.12209,70.49603,63.47307,0,339.13
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,99.59519,68.7,0,-1,0,68.7,127.0126,0,30.89519,40.85471,87.25766,72.31579,68.7,0,0,53.6407,270.4816,14.94187,0,14.94187,383.2879,91.25884,0.1220447,109.5547,69.80613,0,357.7393
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,119.2798,68.7,0,-1,0,68.7,122.4472,0,50.57981,62.50779,84.12122,72.31579,68.7,0,0,38.69883,283.9293,11.80543,0,11.80543,394.4875,93.92542,0.1220089,131.2078,67.29697,0,368.0505
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,115.1611,68.7,0,-1,0,68.7,78.6703,0,46.46114,57.97726,54.0465,72.31579,68.7,0,0,26.8934,294.5542,0,18.26929,-18.26929,375.23,89.34029,0.1220089,126.6773,43.2372,0,348.6007
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,57.63128,57.63128,0,-1,0,57.63128,80.62188,0,7.105427E-15,0,46.46342,60.6645,57.63128,0,0,47.19261,276.2849,0,14.20108,-14.20108,360.2607,85.7762,0.1220089,63.3944,37.17073,0,322.7483
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,142.1075,68.7,0,-1,0,68.7,35.79036,0,73.40754,87.61829,24.58798,72.31579,68.7,0,0,62.97159,262.0838,0,47.72781,-47.72781,309.9512,73.79776,0.1220089,156.3183,19.67038,0,286.6718
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,-1,0,0,0,0,0,0,15.4372,0,0,0,0,116.0025,214.356,15.4372,0,15.4372,324.5962,77.28466,0.1219621,0,12.34976,0,229.7932
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,-1,0,0,0,0,0,0,1.744246,0,0,0,0,100.5653,228.2495,1.744246,0,1.744246,326.251,77.67865,0.1219568,0,1.395397,0,229.9937
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,50.44035,50.44035,0,-1,0,50.44035,0,0,0,0,0,53.0951,50.44035,0,0,98.82104,229.8193,0,53.0951,-53.0951,270.2838,64.35316,0.1219568,55.48438,0,0,229.8193
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,75.64205,68.7,0,-1,0,68.7,0,0,6.94205,14.50626,0,72.31579,68.7,0,0,157.8156,176.7242,0,72.31579,-72.31579,194.0563,46.20378,0.1219568,83.20625,0,0,176.7242
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,61.56533,61.56533,0,-1,0,61.56533,0,0,0,0,0,64.80561,61.56533,0,0,238.1665,104.4084,0,64.80561,-64.80561,125.7452,29.93926,0.1219568,67.72186,0,0,104.4084
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,79.65928,37.62264,0,-1,0,37.62264,0,0,42.03664,50.00257,0,39.60278,37.62264,0,0,310.1727,39.60278,0,39.60278,-39.60278,84.00017,20,0.1219568,87.62521,0,0,39.60278
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,4.241329,0,0,-1,0,0,0,0,4.241329,4.665462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219568,4.665462,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,35.24396,0,0,-1,0,0,0,0,35.24396,38.76835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219568,38.76835,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,86.27625,0,0,-1,0,0,0,0,86.27625,94.90387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219568,94.90387,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219568,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,23.91019,0,0,-1,0,0,0,0,23.91019,26.30121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219568,26.30121,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,68.15188,0,0,-1,0,0,0,0,68.15188,74.96706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219568,74.96706,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,23.11323,23.11323,81,0,22.761,23.11323,0,0,0,0,0,0,0,57.88677,54.99243,354.1758,0,54.99243,0,54.99243,136.1706,32.4215,0.1221941,25.42455,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,299.1834,49.49319,69.97238,0,69.97238,202.5522,48.22662,0.1223447,0,1.017908,81,50.76557
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,62.85957,62.85957,81,0,22.761,62.85957,33.76438,0,0,0,21.22414,0,0,18.14043,17.23341,229.211,112.4683,38.45755,0,38.45755,239.0362,56.91328,0.1224947,69.14553,16.97931,81,133.6925
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,82.56259,82.56259,81,0,22.761,82.56259,29.36876,0,0,0,24.24761,1.644833,1.562592,0,0,190.7534,147.0801,22.60278,0,22.60278,260.4791,62.01871,0.1225754,90.81885,19.39809,81,171.3277
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,81.23647,68.7,0,-1,0,68.7,35.76805,0,12.53647,20.66012,24.57265,72.31579,68.7,0,0,168.1507,167.4226,0,47.74313,-47.74313,210.1534,50.03643,0.1225754,89.36012,19.65812,0,191.9953
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,221.1986,119.6795,75.14915,0,75.14915,281.4462,67.01086,0.1223482,0,60.11932,0,194.8286
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,35.49269,35.49269,0,-1,0,35.49269,207.1958,0,0,0,73.53937,37.36073,35.49269,0,0,146.0494,187.3137,36.17863,0,36.17863,315.7682,75.18276,0.1222391,39.04196,58.83149,0,260.8531
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,95.42503,68.7,0,-1,0,68.7,126.256,0,26.72503,36.26754,86.73785,72.31579,68.7,0,0,109.8708,219.8745,14.42207,0,14.42207,329.4502,78.44037,0.1221956,104.9675,69.39028,0,306.6124
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,14.32099,0,0,109.7697,0,0,0,0,95.44873,232.8544,95.44873,0,95.44873,420.0009,100,0.1219089,0,87.81578,0,342.6241
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219089,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.6294831,0.6294831,0,-1,0,0.6294831,5832.852,36.0542,0,0,36.71682,0.6626137,0.6294831,0,0,0,318.7582,0,0,0,420.0009,100,0.1219089,0.6924314,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,-1,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219089,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,-1,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219089,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,29.47898,29.47898,0,-1,0,29.47898,4.708535,0,0,0,1.388028,31.0305,29.47898,0,0,0,318.7582,0,29.64248,-29.64248,388.7549,92.56051,0.1219089,32.42688,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.93608,289.1158,0,0,0,388.7549,92.56051,0.1219089,0,0,0,289.1158
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.93608,289.1158,0,0,0,388.7549,92.56051,0.1219089,0,0,0,289.1158
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,3.408254,3.408254,0,-1,0,3.408254,0,0,4.440892E-16,0,0,3.587636,3.408254,0,0,32.93608,289.1158,0,3.587636,-3.587636,384.9732,91.66011,0.1219089,3.74908,0,0,289.1158
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,23.80642,23.80642,0,-1,0,23.80642,0,0,3.552714E-15,0,0,25.05939,23.80642,0,0,36.92235,285.5281,0,25.05939,-25.05939,358.5583,85.37086,0.1219089,26.18706,0,0,285.5281
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.76611,260.4687,0,0,0,358.5583,85.37086,0.1219089,0,0,0,260.4687
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.76611,260.4687,0,0,0,358.5583,85.37086,0.1219089,0,0,0,260.4687
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.76611,260.4687,0,0,0,358.5583,85.37086,0.1219089,0,0,0,260.4687
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,38.81438,38.81438,0,-1,0,38.81438,0,0,7.105427E-15,0,0,40.85724,38.81438,0,0,64.76611,260.4687,0,40.85724,-40.85724,315.491,75.11675,0.1219089,42.69582,0,0,260.4687
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,29.57515,29.57515,0,-1,0,29.57515,0,0,0,0,0,31.13174,29.57515,0,0,110.163,219.6115,0,31.13174,-31.13174,282.6753,67.3035,0.1219089,32.53267,0,0,219.6115
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,20.89132,20.89132,0,-1,0,20.89132,0,0,0,0,0,21.99086,20.89132,0,0,144.7539,188.4798,0,21.99086,-21.99086,259.4949,61.78437,0.1219089,22.98045,0,0,188.4798
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,93.82517,93.82517,81,0,22.761,93.82517,0,0,0,0,0,13.50018,12.82517,0,0,169.1882,166.4889,0,13.50018,-13.50018,245.2644,58.39618,0.1219089,103.2077,0,81,166.4889
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,73.15408,73.15408,81,0,22.761,73.15408,2.679274,0,0,0,1.959998,0,0,7.84592,7.453624,184.1884,152.9887,9.413623,0,9.413623,254.195,60.52249,0.1219478,80.46949,1.567999,81,154.9487
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,95.37965,95.37965,81,0,22.761,95.37965,11.31232,0,0,0,10.78965,15.13648,14.37966,0,0,174.7747,161.461,0,4.346826,-4.346826,249.613,59.43155,0.1219478,104.9176,8.631724,81,172.2506
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,20.31178,20.31178,81,0,22.761,20.31178,93.75188,0,0,0,19.04267,0,0,60.68822,57.65381,179.6045,157.1141,76.69649,0,76.69649,322.3737,76.75549,0.1221372,22.34295,15.23414,81,176.1568
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,111.5117,68.7,0,-1,0,68.7,40.12778,0,42.81168,53.96285,27.56778,72.31579,68.7,0,0,102.9081,226.141,0,44.748,-44.748,275.2051,65.5249,0.1221372,122.6628,22.05423,0,253.7088
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,77.11343,68.7,0,-1,0,68.7,65.75578,0,8.413434,16.12478,45.17422,72.31579,68.7,0,0,152.6281,181.393,0,27.14157,-27.14157,246.5954,58.71308,0.1221372,84.82478,36.13938,0,226.5672
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,182.7854,154.2514,32.80791,0,32.80791,277.7198,66.12362,0.122039,0,26.24633,0,187.0593
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,4.788129,4.788129,0,-1,0,4.788129,505.4948,0,0,0,24.20374,5.040135,4.788129,0,0,149.9774,183.7785,19.16361,0,19.16361,295.8999,70.45222,0.1219817,5.266942,19.363,0,207.9823
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,94.3526,68.7,0,-1,0,68.7,26.76172,0,25.6526,35.08786,18.3853,72.31579,68.7,0,0,130.8138,201.0258,0,53.93049,-53.93049,239.0522,56.91708,0.1219817,103.7879,14.70824,0,219.4111
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,39.52315,39.52315,0,-1,0,39.52315,108.2111,0,0,0,42.76845,41.60331,39.52315,0,0,190.7366,147.0953,1.165136,0,1.165136,240.1576,57.18026,0.1219782,43.47546,34.21476,0,189.8637
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,20.34187,20.34187,0,-1,0,20.34187,116.569,0,0,0,23.71232,21.41249,20.34187,0,0,189.5715,148.1439,2.299827,0,2.299827,242.3394,57.69973,0.1219714,22.37606,18.96986,0,171.8562
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,-1,0,0,0,0,0,0,18.59686,0,0,0,0,187.2716,150.2138,18.59686,0,18.59686,259.9819,61.90033,0.1219158,0,14.87748,0,168.8106
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,108.1014,68.7,0,-1,0,68.7,5.693555,0,39.40143,50.21157,3.911472,72.31579,68.7,0,0,168.6748,166.9509,0,68.40432,-68.40432,187.8774,44.73263,0.1219158,118.9116,3.129178,0,170.8624
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,63.98801,63.98801,0,-1,0,63.98801,3.113207,0,7.105427E-15,1.68681,1.992079,67.3558,63.98801,0,0,244.6796,98.54661,0,65.36372,-65.36372,118.978,28.32804,0.1219158,70.38681,1.593663,0,100.5387
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,56.44416,31.52374,0,-1,0,31.52374,0,0,24.92042,30.56483,0,33.18289,31.52374,0,0,317.3059,33.18289,0,33.18289,-33.18289,84.00017,20,0.1219158,62.08858,0,0,33.18289
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,17.95781,0,0,-1,0,0,0,0,17.95781,19.75359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219158,19.75359,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,17.84021,0,0,-1,0,0,0,0,17.84021,19.62423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219158,19.62423,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,20.61033,0,0,-1,0,0,0,0,20.61033,22.67137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219158,22.67137,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,82.3698,0,0,-1,0,0,0,0,82.3698,90.60678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219158,90.60678,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,15.93756,0,0,-1,0,0,0,0,15.93756,17.53132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219158,17.53132,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,78.24625,0,0,-1,0,0,0,0,78.24625,86.07088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219158,86.07088,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.981121,0,0,-1,0,0,0,0,1.981121,2.179233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219158,2.179233,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,16.51737,0,0,-1,0,0,0,0,16.51737,18.16911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219158,18.16911,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,9.904291,0,0,-1,0,0,0,0,9.904291,10.89472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219158,10.89472,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,36.43435,36.43435,81,0,22.761,36.43435,0,0,0,0,0,0,0,44.56565,42.33736,354.1758,0,42.33736,0,42.33736,124.1649,29.56302,0.122096,40.07779,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,93.69123,93.69123,81,0,22.761,93.69123,0.8868217,0,1.421085E-14,0,0.8308741,13.35919,12.69123,0,0,311.8384,38.10363,0,12.52832,-12.52832,110.9589,26.41874,0.122096,103.0604,0.6646993,81,38.9345
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,325.7588,25.57531,95.90942,0,95.90942,201.9466,48.08242,0.1221674,0,21.76753,81,52.78473
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,56.86993,56.86993,81,0,22.761,56.86993,85.99617,0,0,0,48.90596,0,0,24.13007,22.92356,229.8494,111.8938,71.82953,0,71.82953,270.0901,64.30702,0.1223697,62.55693,39.12477,81,160.7997
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,66.77029,66.77029,0,-1,0,66.77029,101.6068,0,0,4.747317,67.84315,70.28452,66.77029,0,0,158.0199,176.5404,0,2.441363,-2.441363,267.5166,63.69431,0.1223697,73.44732,54.27452,0,244.3835
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,9.175566,9.175566,0,-1,0,9.175566,1044.404,0,0,0,95.82996,9.65849,9.175566,0,0,160.7325,174.099,86.17148,0,86.17148,349.2661,83.15842,0.1221133,10.09312,76.66397,0,269.929
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,59.04445,59.04445,0,-1,0,59.04445,169.4129,0,0,0,100.0289,62.15205,59.04445,0,0,74.561,251.6533,37.87684,0,37.87684,385.1992,91.71391,0.122001,64.9489,80.02312,0,351.6822
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,48.69207,48.69207,0,-1,0,48.69207,199.2612,9.085431,0,0,97.02441,51.25481,48.69207,0,0,36.68416,285.7425,36.68416,0,36.68416,420.0009,100,0.1218924,53.56128,77.61953,0,382.7669
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,22.88144,22.88144,0,-1,0,22.88144,392.8251,65.79833,0,0,89.88406,24.08573,22.88144,0,0,0,318.7582,0,0,0,420.0009,100,0.1218924,25.16959,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218924,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,59.36364,59.36364,0,-1,0,59.36364,108.2845,1.793594,0,0,64.28163,62.48804,59.36364,0,0,0,318.7582,0,0,0,420.0009,100,0.1218924,65.3,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,10.08305,10.08305,0,-1,0,10.08305,543.8033,44.21821,0,0,54.83194,10.61373,10.08305,0,0,0,318.7582,0,0,0,420.0009,100,0.1218924,11.09135,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,191.1849,68.7,0,-1,0,68.7,37.00737,0,122.4849,141.6034,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1218924,210.3034,20.33925,0,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,98.3484,68.7,0,-1,0,68.7,3.799253,0,29.6484,39.48324,2.610087,72.31579,68.7,0,0,52.10192,271.8665,0,69.7057,-69.7057,297.0963,70.73708,0.1218924,108.1832,2.088069,0,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,59.27239,59.27239,0,-1,0,59.27239,0,0,7.105427E-15,0,0,62.39199,59.27239,0,0,129.5527,202.1608,0,62.39199,-62.39199,231.3294,55.07832,0.1218924,65.19963,0,0,202.1608
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,52.48493,52.48493,0,-1,0,52.48493,0,0,7.105427E-15,0,0,55.24729,52.48493,0,0,198.8771,139.7688,0,55.24729,-55.24729,173.0937,41.21269,0.1218924,57.73342,0,0,139.7688
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,8.583583,8.583583,0,-1,0,8.583583,0,0,0,0,0,9.035351,8.583583,0,0,260.263,84.52151,0,9.035351,-9.035351,163.5696,38.94506,0.1218924,9.441941,0,0,84.52151
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,25.90158,25.90158,0,-1,0,25.90158,0,0,3.552714E-15,0,0,27.26482,25.90158,0,0,270.3023,75.48616,0,27.26482,-27.26482,134.8299,32.1023,0.1218924,28.49174,0,0,75.48616
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,65.89302,45.81027,0,-1,0,45.81027,0,0,20.08275,26.67205,0,48.22134,45.81027,0,0,300.5966,48.22134,0,48.22134,-48.22134,84.00017,20,0.1218924,72.48232,0,0,48.22134
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,48.68933,0,0,-1,0,0,0,0,48.68933,53.55827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218924,53.55827,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,50.94483,0,0,-1,0,0,0,0,50.94483,56.03931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218924,56.03931,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,19.18793,0,0,-1,0,0,0,0,19.18793,21.10672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218924,21.10672,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,62.63447,0,0,-1,0,0,0,0,62.63447,68.89792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218924,68.89792,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.637567,0,0,-1,0,0,0,0,2.637567,2.901324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218924,2.901324,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,48.59098,48.59098,81,0,22.761,48.59098,0,0,0,0,0,0,0,32.40902,30.78857,354.1758,0,30.78857,0,30.78857,113.2088,26.95441,0.1220223,53.45008,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,95.26019,95.26019,81,0,22.761,95.26019,2.440197,0,1.421085E-14,0,2.324536,15.01072,14.26019,0,0,323.3872,27.70971,0,12.68619,-12.68619,99.83636,23.77051,0.1220223,104.7862,1.859629,81,30.03425
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,337.483,15.02352,86.1117,0,86.1117,181.5291,43.22112,0.1221222,0,13.92936,81,32.43523
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,24.65786,24.65786,81,0,22.761,24.65786,129.974,0,0,0,32.0488,0,0,56.34214,53.52503,251.3713,92.52406,85.57383,0,85.57383,262.7115,62.55024,0.1222823,27.12365,25.63904,81,124.5729
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,17.17191,17.17191,0,-1,0,17.17191,243.2497,0,0,0,41.77063,18.0757,17.17191,0,0,165.7975,169.5405,23.69493,0,23.69493,285.1905,67.90237,0.1222123,18.8891,33.4165,0,211.3111
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,105.6991,68.7,0,-1,0,68.7,113.5872,0,36.99914,47.56905,78.0344,72.31579,68.7,0,0,142.1025,190.8659,5.71861,0,5.71861,290.6157,69.19407,0.1221955,116.2691,62.42752,0,268.9003
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,100.979,68.7,0,-1,0,68.7,90.48146,0,32.27901,42.37691,62.16076,72.31579,68.7,0,0,136.3839,196.0127,0,10.15503,-10.15503,279.9113,66.64542,0.1221955,111.0769,49.72861,0,258.1735
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,40.5969,40.5969,0,-1,0,40.5969,199.5555,0,0,0,81.01337,42.73358,40.5969,0,0,147.6673,185.8577,38.27979,0,38.27979,316.2267,75.29193,0.1220827,44.65659,64.81069,0,266.871
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,28.74565,28.74565,0,-1,0,28.74565,248.1795,0,0,0,71.3408,30.25858,28.74565,0,0,109.3875,220.3095,41.08222,0,41.08222,355.2007,84.57144,0.1219619,31.62021,57.07264,0,291.6503
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,47.79064,47.79064,0,-1,0,47.79064,123.7354,0,0,0,59.13393,50.30594,47.79064,0,0,68.30529,257.2835,8.827989,0,8.827989,363.5757,86.56548,0.121936,52.56971,47.30714,0,316.4174
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,23.28696,23.28696,0,-1,0,23.28696,202.9565,0,0,0,47.2624,24.51259,23.28696,0,0,59.4773,265.2287,22.74981,0,22.74981,385.1581,91.70412,0.1218692,25.61566,37.80992,0,312.4911
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,8.030387,8.030387,0,-1,0,8.030387,171.2947,0,0,0,13.75563,8.453038,8.030387,0,0,36.72749,285.7035,5.302588,0,5.302588,390.1886,92.90186,0.1218536,8.833426,11.0045,0,299.4591
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,61.77837,61.77837,0,-1,0,61.77837,5.802673,0,0,0,3.584797,65.02986,61.77837,0,0,31.4249,290.4758,0,61.44506,-61.44506,325.4198,77.48074,0.1218536,67.95621,2.867837,0,294.0606
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,33.17581,33.17581,0,-1,0,33.17581,6.070143,0,7.105427E-15,0,2.013819,34.9219,33.17581,0,0,99.6972,229.0307,0,32.90808,-32.90808,290.7316,69.22167,0.1218536,36.49339,1.611055,0,231.0446
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,176.471,68.7,0,-1,0,68.7,0,0,107.771,125.4181,0,72.31579,68.7,0,0,136.2617,196.1227,0,72.31579,-72.31579,214.5041,51.0723,0.1218536,194.1181,0,0,196.1227
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.6126,123.8069,0,0,0,214.5041,51.0723,0.1218536,0,0,0,123.8069
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,74.13423,68.7,0,-1,0,68.7,0,0,5.43423,12.84765,0,72.31579,68.7,0,0,216.6126,123.8069,0,72.31579,-72.31579,138.2765,32.92292,0.1218536,81.54765,0,0,123.8069
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,37.51707,37.51707,0,-1,0,37.51707,0,0,7.105427E-15,0,0,39.49165,37.51707,0,0,296.9635,51.49109,0,39.49165,-39.49165,96.64868,23.01155,0.1218536,41.26878,0,0,51.49109
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,30.64757,11.39946,0,-1,0,11.39946,0,0,19.24811,22.31287,0,11.99943,11.39946,0,0,340.8431,11.99943,0,11.99943,-11.99943,84.00017,20,0.1218536,33.71233,0,0,11.99943
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,47.65825,0,0,-1,0,0,0,0,47.65825,52.42407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218536,52.42407,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,24.34739,0,0,-1,0,0,0,0,24.34739,26.78213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218536,26.78213,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218536,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,24.94135,0,0,-1,0,0,0,0,24.94135,27.43548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218536,27.43548,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,11.35647,0,0,-1,0,0,0,0,11.35647,12.49212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218536,12.49212,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,35.9085,35.9085,81,0,22.761,35.9085,0,0,0,0,0,0,0,45.0915,42.83693,354.1758,0,42.83693,0,42.83693,124.6388,29.67586,0.1220329,39.49935,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,6.436174,6.436174,78.75196,0,22.19225,6.436174,10.58976,0,0,0,0.6815755,0,0,72.31579,68.7,311.3389,38.55323,69.38158,0,69.38158,190.46,45.34753,0.1222244,7.079792,0.5452604,81,39.23481
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,18.39682,18.39682,81,0,22.761,18.39682,158.5669,0,0,0,29.17127,0,0,62.60318,59.47302,241.9573,100.9967,88.64429,0,88.64429,274.5554,65.37019,0.1223739,20.2365,23.33702,81,130.1679
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,69.95194,69.95194,81,0,22.761,69.95194,83.87524,0,0,0,58.67236,0,0,11.04806,10.49566,153.313,180.7765,69.16801,0,69.16801,340.1739,80.99362,0.1225798,76.94714,46.93789,81,239.4489
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,26.60141,26.60141,0,-1,0,26.60141,277.7852,0,0,0,73.89479,28.00149,26.60141,0,0,84.145,243.0277,45.8933,0,45.8933,383.7121,91.35984,0.1224454,29.26155,59.11583,0,316.9225
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,19.3763,19.3763,0,-1,0,19.3763,506.1135,39.41829,0,0,98.06609,20.39611,19.3763,0,0,38.25169,284.3317,38.25169,0,38.25169,420.0009,100,0.1223337,21.31393,78.45287,0,382.3978
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223337,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,74.45213,68.7,0,-1,0,68.7,166.7021,42.20858,5.752131,13.19734,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1223337,81.89735,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223337,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,147.9459,68.7,0,-1,0,68.7,143.7205,26.42018,79.24586,94.04045,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1223337,162.7404,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,44.93077,44.93077,0,-1,0,44.93077,180.1824,33.66179,0,0,80.95734,47.29555,44.93077,0,0,0,318.7582,0,0,0,420.0009,100,0.1223337,49.42385,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,8.854137,8.854137,0,-1,0,8.854137,633.7684,46.79458,0,0,56.11473,9.320145,8.854137,0,0,0,318.7582,0,0,0,420.0009,100,0.1223337,9.739552,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,27.71998,27.71998,0,-1,0,27.71998,80.22637,0,0,0,22.23873,29.17892,27.71998,0,0,0,318.7582,0,6.940191,-6.940191,412.6852,98.25819,0.1223337,30.49197,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,78.36773,68.7,0,-1,0,68.7,3.649222,0,9.667729,17.5045,2.507016,72.31579,68.7,0,0,7.711323,311.818,0,69.80878,-69.80878,339.1003,80.73801,0.1223337,86.20451,2.005613,0,314.325
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,49.1857,49.1857,0,-1,0,49.1857,0,0,0,0,0,51.77443,49.1857,0,0,85.27663,242.0093,0,51.77443,-51.77443,284.5253,67.74398,0.1223337,54.10427,0,0,242.0093
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,116.2359,68.7,0,-1,0,68.7,0,0,47.53585,59.15944,0,72.31579,68.7,0,0,142.8038,190.2348,0,72.31579,-72.31579,208.2978,49.5946,0.1223337,127.8594,0,0,190.2348
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,116.121,68.7,0,-1,0,68.7,0,0,47.42101,59.03312,0,72.31579,68.7,0,0,223.1546,117.919,0,72.31579,-72.31579,132.0702,31.44523,0.1223337,127.7331,0,0,117.919
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,62.94268,43.32309,0,-1,0,43.32309,0,0,19.61958,25.91385,0,45.60326,43.32309,0,0,303.5055,45.60326,0,45.60326,-45.60326,84.00017,20,0.1223337,69.23695,0,0,45.60326
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,48.60448,0,0,-1,0,0,0,0,48.60448,53.46492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223337,53.46492,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,28.35786,0,0,-1,0,0,0,0,28.35786,31.19364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223337,31.19364,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223337,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,35.74641,0,0,-1,0,0,0,0,35.74641,39.32105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223337,39.32105,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,13.33858,0,0,-1,0,0,0,0,13.33858,14.67244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223337,14.67244,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,12.0521,0,0,-1,0,0,0,0,12.0521,13.25731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223337,13.25731,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,31.92572,31.92572,81,0,22.761,31.92572,0,0,0,0,0,0,0,49.07428,46.62057,354.1758,0,46.62057,0,46.62057,128.2283,30.53049,0.1225266,35.11829,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,79.68764,79.68764,81,0,22.761,79.68764,3.011659,0,0,0,2.39992,0,0,1.312353,1.246735,307.5552,41.95851,3.646656,0,3.646656,131.6879,31.35419,0.12254,87.65641,1.919936,81,44.35843
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,303.9086,45.2405,89.39926,0,89.39926,216.4994,51.54738,0.1226275,0,16.55941,81,65.93977
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,43.8278,43.8278,81,0,22.761,43.8278,87.95698,0,0,0,38.54961,0,0,37.1722,35.31359,214.5093,125.6998,73.8632,0,73.8632,286.5722,68.23135,0.1228179,48.21058,30.83969,81,164.2495
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,16.88127,16.88127,0,-1,0,16.88127,395.6446,0,0,0,66.78983,17.76976,16.88127,0,0,140.6461,192.1767,49.02007,0,49.02007,333.0768,79.30383,0.1226752,18.5694,53.43186,0,258.9666
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,5.336199,0,0,96.96225,0,0,0,0,91.62605,236.2948,91.62605,0,91.62605,420.0009,100,0.1224092,0,77.5698,0,333.257
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,115.631,68.7,0,-1,0,68.7,145.5267,27.66105,46.93099,58.49409,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1224092,127.1941,79.98148,0,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,56.69397,56.69397,0,-1,0,56.69397,179.973,42.35599,0,0,102.0338,59.67786,56.69397,0,0,0,318.7582,0,0,0,420.0009,100,0.1224092,62.36336,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224092,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224092,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,45.12717,45.12717,0,-1,0,45.12717,176.402,32.10295,0,0,79.60524,47.50229,45.12717,0,0,0,318.7582,0,0,0,420.0009,100,0.1224092,49.63989,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,14.02144,14.02144,0,-1,0,14.02144,388.2857,39.68385,0,0,54.44326,14.75941,14.02144,0,0,0,318.7582,0,0,0,420.0009,100,0.1224092,15.42359,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,19.53806,19.53806,0,-1,0,19.53806,111.7212,1.261785,0,0,21.82816,20.56638,19.53806,0,0,0,318.7582,0,0,0,420.0009,100,0.1224092,21.49187,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,26.09245,26.09245,0,-1,0,26.09245,8.171147,0,3.552714E-15,0,2.132053,27.46574,26.09245,0,0,0,318.7582,0,25.33369,-25.33369,393.2968,93.64191,0.1224092,28.7017,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,21.58645,21.58645,0,-1,0,21.58645,0,0,3.552714E-15,0,0,22.72258,21.58645,0,0,28.14854,293.4245,0,22.72258,-22.72258,369.3451,87.93913,0.1224092,23.74509,0,0,293.4245
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.39585,270.702,0,0,0,369.3451,87.93913,0.1224092,0,0,0,270.702
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.39585,270.702,0,0,0,369.3451,87.93913,0.1224092,0,0,0,270.702
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,64.77687,64.77687,0,-1,0,64.77687,0,0,1.421085E-14,2.554554,0,68.18617,64.77687,0,0,53.39585,270.702,0,68.18617,-68.18617,297.4706,70.82618,0.1224092,71.25455,0,0,270.702
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,19.33296,19.33296,0,-1,0,19.33296,0,0,3.552714E-15,0,0,20.35048,19.33296,0,0,129.1583,202.5158,0,20.35048,-20.35048,276.0193,65.71874,0.1224092,21.26625,0,0,202.5158
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,65.47198,65.47198,0,-1,0,65.47198,0,0,0,3.319181,0,68.91788,65.47198,0,0,151.7699,182.1653,0,68.91788,-68.91788,203.3734,48.42215,0.1224092,72.01918,0,0,182.1653
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,26.71953,26.71953,0,-1,0,26.71953,0,0,3.552714E-15,0,0,28.12582,26.71953,0,0,228.3453,113.2474,0,28.12582,-28.12582,173.7262,41.3633,0.1224092,29.39148,0,0,113.2474
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,59.1585,59.1585,0,-1,0,59.1585,0,0,0,0,0,62.27211,59.1585,0,0,259.5963,85.1216,0,62.27211,-62.27211,108.0857,25.73463,0.1224092,65.07435,0,0,85.1216
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,62.72893,21.70703,0,-1,0,21.70703,0,0,41.0219,47.29479,0,22.8495,21.70703,0,0,328.7875,22.8495,0,22.8495,-22.8495,84.00017,20,0.1224092,69.00182,0,0,22.8495
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,37.84817,0,0,-1,0,0,0,0,37.84817,41.63299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224092,41.63299,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,28.29969,28.29969,81,0,22.761,28.29969,0,0,0,0,0,0,0,52.70031,50.06529,354.1758,0,50.06529,0,50.06529,131.4963,31.30857,0.1226145,31.12966,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,44.69182,44.69182,81,0,22.761,44.69182,4.183698,0,0,0,1.869771,0,0,36.30818,34.49277,304.1105,45.05876,36.36254,0,36.36254,165.9928,39.52202,0.122762,49.16101,1.495817,81,46.92853
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,82.37396,82.37396,81,0,22.761,82.37396,20.55062,0,0,0,16.92836,1.446273,1.373959,0,0,267.748,77.78505,15.48208,0,15.48208,180.6804,43.01906,0.1228147,90.61136,13.54268,81,94.7134
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,33.46461,33.46461,81,0,22.761,33.46461,65.81973,0,0,0,22.02631,0,0,47.53539,45.15862,252.2659,91.71892,67.18494,0,67.18494,244.4176,58.19456,0.1230227,36.81107,17.62105,81,113.7452
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,118.7708,68.7,0,-1,0,68.7,56.07283,0,50.07075,61.94783,38.52203,72.31579,68.7,0,0,185.081,152.1854,0,33.79375,-33.79375,208.7959,49.71321,0.1230227,130.6478,30.81763,0,190.7074
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,43.31948,43.31948,0,-1,0,43.31948,142.5194,0,0,0,61.73866,45.59946,43.31948,0,0,222.6296,118.3916,16.1392,0,16.1392,224.1069,53.35867,0.122976,47.65143,49.39092,0,180.1303
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.091338,1.091338,0,-1,0,1.091338,7343.495,0,0,0,80.14236,1.148777,1.091338,0,0,206.4904,132.9169,78.99358,0,78.99358,299.0468,71.20147,0.1227475,1.200472,64.11389,0,213.0592
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,21.51544,21.51544,0,-1,0,21.51544,353.3513,0,0,0,76.0251,22.64784,21.51544,0,0,127.4968,204.0111,53.37727,0,53.37727,349.6849,83.25814,0.1225937,23.66699,60.82008,0,280.0362
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,99.03447,68.7,0,-1,0,68.7,147.1247,0,30.33447,40.23792,101.0747,72.31579,68.7,0,0,74.11953,252.0507,28.75887,0,28.75887,376.968,89.7541,0.1225109,108.9379,80.85973,0,353.1253
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,68.65616,68.65616,0,-1,0,68.65616,147.4779,0,0,6.82177,101.2527,72.26964,68.65616,0,0,45.36065,277.9337,28.98305,0,28.98305,404.4637,96.30068,0.1224276,75.52177,81.00214,0,379.1863
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,-1,0,0,0,66.97458,0,0,83.35218,0,0,0,0,16.3776,304.0184,16.3776,0,16.3776,420.0009,100,0.1223806,0,66.68175,0,387.3706
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,65.87711,65.87711,0,-1,0,65.87711,67.11761,0,0,3.764817,44.21514,69.34432,65.87711,0,0,0,318.7582,0,25.12919,-25.12919,393.5124,93.69323,0.1223806,72.46481,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,56.25832,56.25832,0,-1,0,56.25832,41.77915,0,0,0,23.50425,59.21928,56.25832,0,0,27.92132,293.629,0,35.71503,-35.71503,355.8654,84.72969,0.1223806,61.88415,18.8034,0,317.1333
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,36.33112,36.33112,0,-1,0,36.33112,6.133739,0,7.105427E-15,0,2.228456,38.24329,36.33112,0,0,67.60468,257.914,0,36.01483,-36.01483,317.9024,75.6909,0.1223806,39.96423,1.782765,0,260.1425
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,65.19559,65.19559,0,-1,0,65.19559,0,0,0,3.015146,0,68.62694,65.19559,0,0,107.6212,221.8992,0,68.62694,-68.62694,245.5633,58.46733,0.1223806,71.71515,0,0,221.8992
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.8733,153.2722,0,0,0,245.5633,58.46733,0.1223806,0,0,0,153.2722
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,97.91795,68.7,0,-1,0,68.7,0,0,29.21796,39.00975,0,72.31579,68.7,0,0,183.8733,153.2722,0,72.31579,-72.31579,169.3358,40.31796,0.1223806,107.7098,0,0,153.2722
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,56.16947,56.16947,0,-1,0,56.16947,0,0,7.105427E-15,0,0,59.12576,56.16947,0,0,264.2242,80.95646,0,59.12576,-59.12576,107.0117,25.47894,0.1223806,61.78641,0,0,80.95646
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,53.11357,20.73917,0,-1,0,20.73917,0,0,32.3744,37.68576,0,21.8307,20.73917,0,0,329.9195,21.8307,0,21.8307,-21.8307,84.00017,20,0.1223806,58.42493,0,0,21.8307
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223806,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,62.02069,0,0,-1,0,0,0,0,62.02069,68.22276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223806,68.22276,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,39.67531,0,0,-1,0,0,0,0,39.67531,43.64284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223806,43.64284,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223806,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,37.92867,0,0,-1,0,0,0,0,37.92867,41.72153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223806,41.72153,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.21201,3.21201,75.5278,0,21.37653,3.21201,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1225476,3.533211,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,46.38216,46.38216,81,0,22.761,46.38216,2.214178,0,0,0,1.026984,0,0,34.61784,32.88695,285.4758,61.83,33.91393,0,33.91393,181.3483,43.17808,0.1226844,51.02038,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,76.1411,76.1411,81,0,22.761,76.1411,37.59336,0,0,0,28.624,0,0,4.858905,4.61596,251.5619,92.35254,33.23996,0,33.23996,212.8825,50.6862,0.1227996,83.7552,22.8992,81,120.9765
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,71.33301,71.33301,81,0,22.761,71.33301,69.5712,0,0,0,49.62723,0,0,9.666991,9.183641,218.3219,122.2685,58.81087,0,58.81087,268.6754,63.9702,0.1230038,78.46631,39.70179,81,171.8957
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,48.02079,48.02079,0,-1,0,48.02079,156.0471,0,0,0,74.93507,50.5482,48.02079,0,0,159.511,175.1983,24.38687,0,24.38687,291.8108,69.47862,0.1229338,52.82286,59.94805,0,250.1333
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,29.00434,29.00434,0,-1,0,29.00434,330.7805,0,0,0,95.94071,30.53088,29.00434,0,0,135.1242,197.1465,65.40982,0,65.40982,353.864,84.25317,0.1227466,31.90477,76.75256,0,293.0872
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,98.65595,68.7,0,-1,0,68.7,164.8591,0,29.95595,39.82155,113.2582,72.31579,68.7,0,0,69.71436,256.0153,40.94239,0,40.94239,392.7054,93.50109,0.1226296,108.5215,90.60654,0,369.2735
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,53.90781,53.90781,0,-1,0,53.90781,217.3959,31.67633,0,0,117.1934,56.74507,53.90781,0,0,28.77196,292.8635,28.77196,0,28.77196,420.0009,100,0.1225476,59.2986,93.75468,0,410.0568
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,108.9957,68.7,0,-1,0,68.7,169.8406,44.36469,40.2957,51.19527,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1225476,119.8953,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,48.29296,48.29296,0,-1,0,48.29296,207.877,49.55526,0,0,100.39,50.83469,48.29296,0,0,0,318.7582,0,0,0,420.0009,100,0.1225476,53.12225,80.31197,0,419.1482
