Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,139.4131,68.7,0,-1,0,68.7,121.359,11.05781,70.7131,84.6544,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1225476,153.3544,66.69888,0,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,71.62373,68.7,0,-1,0,68.7,76.9422,0,2.923731,10.0861,52.85929,72.31579,68.7,0,0,0,318.7582,0,19.4565,-19.4565,399.4919,95.11693,0.1225476,78.7861,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.6100559,0.6100559,0,-1,0,0.6100559,4101.57,2.761374,0,0,25.02187,0.6421641,0.6100559,0,0,21.61833,299.3017,21.61833,0,21.61833,420.0009,100,0.1224861,0.6710615,20.0175,0,324.3236
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,97.49974,68.7,0,-1,0,68.7,3.997125,0,28.79974,38.54972,2.746025,72.31579,68.7,0,0,0,318.7582,0,69.56976,-69.56976,346.6679,82.5398,0.1224861,107.2497,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,46.13575,46.13575,0,-1,0,46.13575,0,0,0,0,0,48.56395,46.13575,0,0,77.29974,249.1885,0,48.56395,-48.56395,295.477,70.35152,0.1224861,50.74933,0,0,249.1885
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,77.0023,68.7,0,-1,0,68.7,0,0,8.302297,16.00253,0,72.31579,68.7,0,0,131.2597,200.6245,0,72.31579,-72.31579,219.2494,52.20214,0.1224861,84.70253,0,0,200.6245
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,17.33265,17.33265,0,-1,0,17.33265,0,0,3.552714E-15,0,0,18.24489,17.33265,0,0,211.6106,128.3087,0,18.24489,-18.24489,200.0176,47.62315,0.1224861,19.06591,0,0,128.3087
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,68.71701,68.7,0,-1,0,68.7,0,0,0.01701037,6.888711,0,72.31579,68.7,0,0,231.8827,110.0638,0,72.31579,-72.31579,123.7901,29.47377,0.1224861,75.58871,0,0,110.0638
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.2336,37.74804,0,0,0,123.7901,29.47377,0.1224861,0,0,0,37.74804
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,84.21682,35.86064,0,-1,0,35.86064,0,0,48.35618,56.77786,0,37.74804,35.86064,0,0,312.2336,37.74804,0,37.74804,-37.74804,84.00017,20,0.1224861,92.6385,0,0,37.74804
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,14.1937,0,0,-1,0,0,0,0,14.1937,15.61307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224861,15.61307,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,81.06687,0,0,-1,0,0,0,0,81.06687,89.17356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224861,89.17356,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,98.60518,0,0,-1,0,0,0,0,98.60518,108.4657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224861,108.4657,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,27.55158,0,0,-1,0,0,0,0,27.55158,30.30674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224861,30.30674,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224861,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1224822,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,36.8577,36.8577,81,0,22.761,36.8577,70.71271,0,0,0,26.06308,0,0,44.1423,41.93518,352.8306,1.210698,67.99826,0,67.99826,149.7852,35.66306,0.1226852,40.54347,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,65.02566,65.02566,81,0,22.761,65.02566,81.16341,0,0,0,52.77704,0,0,15.97434,15.17563,284.8323,62.40913,67.95267,0,67.95267,214.2507,51.01198,0.1228877,71.52822,42.22163,81,115.1862
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,216.8797,123.5665,72.19862,0,72.19862,282.7444,67.31995,0.1226825,0,57.75889,0,195.7652
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,108.7506,68.7,0,-1,0,68.7,140.6646,0,40.05062,50.92568,96.63654,72.31579,68.7,0,0,144.681,188.5453,24.32076,0,24.32076,305.817,72.81344,0.1226135,119.6257,77.30923,0,285.1818
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,121.8609,68.7,0,-1,0,68.7,154.9251,0,53.16093,65.34702,106.4336,72.31579,68.7,0,0,120.3603,210.434,34.11777,0,34.11777,338.184,80.51984,0.1225169,134.047,85.14685,0,316.8675
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,15.18213,0,0,101.4246,0,0,0,0,86.24252,241.14,86.24252,0,86.24252,420.0009,100,0.1222734,0,81.13971,0,342.5646
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,44.28183,44.28183,0,-1,0,44.28183,225.194,53.10759,0,0,99.72003,46.61245,44.28183,0,0,0,318.7582,0,0,0,420.0009,100,0.1222734,48.71001,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,34.08366,34.08366,0,-1,0,34.08366,258.2396,52.13997,0,0,88.01751,35.87754,34.08366,0,0,0,318.7582,0,0,0,420.0009,100,0.1222734,37.49203,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,87.5032,68.7,0,-1,0,68.7,115.9914,7.37027,18.80319,27.55351,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1222734,96.25351,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,101.7025,68.7,0,-1,0,68.7,81.14953,0,33.00255,43.1728,55.74973,72.31579,68.7,0,0,0,318.7582,0,16.56606,-16.56606,402.5387,95.84235,0.1222734,111.8728,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.439498,2.439498,0,-1,0,2.439498,1065.978,5.029879,0,0,26.00451,2.567893,2.439498,0,0,18.40674,302.1922,18.40674,0,18.40674,420.0009,100,0.1222215,2.683448,20.80361,0,328.1967
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,-1,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222215,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,22.98477,22.98477,0,-1,0,22.98477,0,0,3.552714E-15,0,0,24.19449,22.98477,0,0,0,318.7582,0,24.19449,-24.19449,394.4976,93.92781,0.1222215,25.28325,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,121.2261,68.7,0,-1,0,68.7,0,0,52.52607,64.64868,0,72.31579,68.7,0,0,26.88277,294.5637,0,72.31579,-72.31579,318.2701,75.77843,0.1222215,133.3487,0,0,294.5637
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,124.9719,68.7,0,-1,0,68.7,0,0,56.27193,68.76912,0,72.31579,68.7,0,0,107.2337,222.2479,0,72.31579,-72.31579,242.0425,57.62906,0.1222215,137.4691,0,0,222.2479
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,68.89127,68.7,0,-1,0,68.7,0,0,0.1912698,7.080397,0,72.31579,68.7,0,0,187.5845,149.9322,0,72.31579,-72.31579,165.815,39.47968,0.1222215,75.7804,0,0,149.9322
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,66.15723,66.15723,0,-1,0,66.15723,0,0,0,4.072952,0,69.63919,66.15723,0,0,267.9354,77.61636,0,69.63919,-69.63919,92.40885,22.00206,0.1222215,72.77295,0,0,77.61636
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.3123,7.977176,0,0,0,92.40885,22.00206,0.1222215,0,0,0,7.977176
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.3123,7.977176,0,0,0,92.40885,22.00206,0.1222215,0,0,0,7.977176
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.3123,7.977176,0,0,0,92.40885,22.00206,0.1222215,0,0,0,7.977176
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,62.93195,7.578317,0,-1,0,7.578317,0,0,55.35363,61.64682,0,7.977176,7.578317,0,0,345.3123,7.977176,0,7.977176,-7.977176,84.00017,20,0.1222215,69.22514,0,0,7.977176
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,55.2248,0,0,-1,0,0,0,0,55.2248,60.74729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222215,60.74729,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,29.08217,29.08217,81,0,22.761,29.08217,0,0,0,0,0,0,0,51.91783,49.32194,354.1758,0,49.32194,0,49.32194,130.7911,31.14067,0.1224187,31.99039,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1346085,0.1346085,72.4504,0,20.59795,0.1346085,1786.786,0,0,0,2.405166,0,0,72.31579,68.7,304.8539,44.38974,71.10516,0,71.10516,198.2473,47.20166,0.1225558,0.1480694,1.924133,81,46.79491
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,31.06221,31.06221,81,0,22.761,31.06221,34.91481,0,0,0,10.84531,0,0,49.93779,47.4409,233.7487,108.3844,58.28621,0,58.28621,253.5425,60.36714,0.1227805,34.16843,8.67625,81,119.2297
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,31.74344,31.74344,81,0,22.761,31.74344,97.61008,0,0,0,30.9848,0,0,49.25656,46.79373,175.4625,160.842,77.77853,0,77.77853,327.3297,77.93549,0.1229529,34.91778,24.78784,81,191.8268
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,69.43257,68.7,0,-1,0,68.7,62.61042,0,0.7325692,7.675826,43.01336,72.31579,68.7,0,0,97.68396,230.8427,0,29.30243,-29.30243,296.4422,70.58134,0.1229529,76.37582,34.41069,0,273.856
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,38.37886,38.37886,0,-1,0,38.37886,163.2514,0,0,0,62.65404,40.3988,38.37886,0,0,130.2422,201.5402,22.25524,0,22.25524,317.5554,75.60828,0.1228903,42.21675,50.12323,0,264.1943
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,6.835588,6.835588,0,-1,0,6.835588,729.842,0,0,0,49.88899,7.195355,6.835588,0,0,107.987,221.5699,42.69363,0,42.69363,358.0581,85.25177,0.1227703,7.519146,39.91119,0,271.459
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,7.297846,7.297846,0,-1,0,7.297846,559.54,0,0,0,40.83437,7.681943,7.297846,0,0,65.29334,259.9942,33.15242,0,33.15242,389.5093,92.74012,0.1226773,8.027631,32.66749,0,300.8286
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,0,0,0,11.00791,0,0,0,0,32.14092,289.8314,11.00791,0,11.00791,399.9523,95.22655,0.1226464,0,8.806326,0,300.8393
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,85.60541,68.7,0,-1,0,68.7,17.2211,0,16.90541,25.46595,11.83089,72.31579,68.7,0,0,21.13301,299.7385,0,60.48489,-60.48489,336.1956,80.04642,0.1226464,94.16595,9.464716,0,311.5694
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,26.57253,26.57253,0,-1,0,26.57253,116.7787,0,0,0,31.03105,27.97109,26.57253,0,0,88.33845,239.2536,3.059964,0,3.059964,339.0986,80.73759,0.1226378,29.22979,24.82484,0,270.2847
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,19.95592,19.95592,0,-1,0,19.95592,69.74541,0,0,0,13.91834,21.00623,19.95592,0,0,85.27849,242.0076,0,7.087892,-7.087892,331.6273,78.95872,0.1226378,21.95151,11.13467,0,255.9259
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,52.85079,52.85079,0,-1,0,52.85079,6.532356,0,7.105427E-15,0,3.452402,55.63241,52.85079,0,0,93.15392,234.9197,0,52.18001,-52.18001,276.6247,65.86289,0.1226378,58.13587,2.761922,0,238.3721
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,89.80337,68.7,0,-1,0,68.7,2.959039,0,21.10337,30.08371,2.03286,72.31579,68.7,0,0,151.1317,182.7397,0,70.28293,-70.28293,202.54,48.22371,0.1226378,98.78371,1.626288,0,184.7726
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,114.2911,68.7,0,-1,0,68.7,0,0,45.59111,57.02022,0,72.31579,68.7,0,0,229.2239,112.4568,0,72.31579,-72.31579,126.3125,30.07434,0.1226378,125.7202,0,0,112.4568
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,128.0063,38.13392,0,-1,0,38.13392,0,0,89.87238,102.673,0,40.14096,38.13392,0,0,309.5747,40.14096,0,40.14096,-40.14096,84.00017,20,0.1226378,140.8069,0,0,40.14096
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226378,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,39.87668,0,0,-1,0,0,0,0,39.87668,43.86435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226378,43.86435,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,69.18594,0,0,-1,0,0,0,0,69.18594,76.10453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226378,76.10453,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,25.82899,0,0,-1,0,0,0,0,25.82899,28.41189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226378,28.41189,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,105.8288,0,0,-1,0,0,0,0,105.8288,116.4117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226378,116.4117,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226378,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,60.49077,0,0,-1,0,0,0,0,60.49077,66.53984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226378,66.53984,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,25.22456,0,0,-1,0,0,0,0,25.22456,27.74702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226378,27.74702,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,60.65467,60.65467,81,0,22.761,60.65467,0,0,0,0,0,0,0,20.34533,19.32807,354.1758,0,19.32807,0,19.32807,102.3364,24.36576,0.1227143,66.72014,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,20.58392,20.58392,81,0,22.761,20.58392,10.76474,0,0,0,2.215806,0,0,60.41608,57.39528,334.8477,17.39526,59.61108,0,59.61108,158.8884,37.8305,0.1229369,22.64231,1.772645,81,19.61106
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,64.73431,64.73431,81,0,22.761,64.73431,27.00072,0,0,0,17.47873,0,0,16.26568,15.4524,275.2367,71.04523,32.93113,0,32.93113,190.1296,45.26887,0.1230552,71.20775,13.98299,81,88.52396
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,242.3055,100.6833,76.96967,0,76.96967,263.1495,62.65451,0.1231727,0,6.615731,81,108.9529
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,90.90292,68.7,0,-1,0,68.7,19.9286,0,22.20292,31.29321,13.69095,72.31579,68.7,0,0,165.3359,169.9559,0,58.62484,-58.62484,201.3535,47.9412,0.1231727,99.99321,10.95276,0,183.6469
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1465959,0.1465959,0,-1,0,0.1465959,29023.76,0,0,0,42.54765,0.1543115,0.1465959,0,0,230.4746,111.3311,42.39334,0,42.39334,241.5713,57.51686,0.123054,0.1612555,34.03812,0,153.8788
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,14.11088,14.11088,0,-1,0,14.11088,222.5417,0,0,0,31.40258,14.85355,14.11088,0,0,188.0812,149.4851,16.54903,0,16.54903,257.2711,61.2549,0.1230078,15.52197,25.12207,0,180.8877
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,171.5322,164.3792,40.51714,0,40.51714,295.709,70.40677,0.1228947,0,32.41371,0,204.8964
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,61.73747,61.73747,0,-1,0,61.73747,66.3406,0,7.105427E-15,0,40.95701,64.98681,61.73747,0,0,131.0151,200.8447,0,24.0298,-24.0298,270.3794,64.37592,0.1228947,67.91122,32.76561,0,241.8017
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,53.20289,53.20289,0,-1,0,53.20289,80.6069,0,7.105427E-15,0,42.8852,56.00304,53.20289,0,0,157.7149,176.8149,0,13.11784,-13.11784,256.552,61.08368,0.1228947,58.52318,34.30816,0,219.7001
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,29.05062,29.05062,0,-1,0,29.05062,109.9719,0,0,0,31.94752,30.5796,29.05062,0,0,172.2902,163.697,1.367916,0,1.367916,257.8497,61.39266,0.1228909,31.95568,25.55801,0,195.6445
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,80.21272,68.7,0,-1,0,68.7,5.615876,0,11.51271,19.53399,3.858107,72.31579,68.7,0,0,170.9223,164.9281,0,68.45768,-68.45768,185.6889,44.21157,0.1228909,88.23399,3.086485,0,168.7862
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,-1,0,0,0,0,0,0,12.61279,0,0,0,0,246.9864,96.47045,12.61279,0,12.61279,197.6545,47.0605,0.1228557,0,10.09023,0,109.0832
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,-1,0,0,0,0,0,0,2.526949,0,0,0,0,234.3736,107.822,2.526949,0,2.526949,200.0518,47.63128,0.1228486,0,2.021559,0,110.3489
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.7401635,0.7401635,0,-1,0,0.7401635,0,0,1.110223E-16,0,0,0.7791195,0.7401635,0,0,231.8467,110.0962,0,0.7791195,-0.7791195,199.2305,47.43574,0.1228486,0.8141799,0,0,110.0962
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.7124,109.3171,0,0,0,199.2305,47.43574,0.1228486,0,0,0,109.3171
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,14.23043,14.23043,0,-1,0,14.23043,0,0,1.776357E-15,0,0,14.9794,14.23043,0,0,232.7124,109.3171,0,14.9794,-14.9794,183.4408,43.6763,0.1228486,15.65347,0,0,109.3171
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,74.1394,68.7,0,-1,0,68.7,0,0,5.439394,12.85333,0,72.31579,68.7,0,0,249.3561,94.33771,0,72.31579,-72.31579,107.2133,25.52693,0.1228486,81.55333,0,0,94.33771
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,11.8558,11.8558,0,-1,0,11.8558,0,0,1.776357E-15,0,0,12.47979,11.8558,0,0,329.707,22.02192,0,12.47979,-12.47979,94.05846,22.39482,0.1228486,13.04138,0,0,22.02192
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.5734,9.54213,0,0,0,94.05846,22.39482,0.1228486,0,0,0,9.54213
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,8.834404,8.834404,0,-1,0,8.834404,0,0,0,0.6528217,0,9.299373,8.834404,0,0,343.5734,9.54213,0,9.299373,-9.299373,84.25606,20.06093,0.1228486,9.717845,0,0,9.54213
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,36.2047,0.2306187,0,-1,0,0.2306187,0,0,35.97408,39.59455,0,0.2427565,0.2306187,0,0,353.9061,0.2427565,0,0.2427565,-0.2427565,84.00017,20,0.1228486,39.82517,0,0,0.2427565
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,39.91523,0,0,-1,0,0,0,0,39.91523,43.90675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228486,43.90675,0,0,0
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,9.210112,0,0,-1,0,0,0,0,9.210112,10.13112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228486,10.13112,0,0,0
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,22.64737,22.64737,81,0,22.761,22.64737,0,0,0,0,0,0,0,58.35263,55.435,354.1758,0,55.435,0,55.435,136.5904,32.52147,0.123066,24.91211,0,81,0
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,33.73644,33.73644,81,0,22.761,33.73644,2.671855,0,0,0,0.9013887,0,0,47.26356,44.90038,298.7408,49.8915,45.80177,0,45.80177,180.0418,42.86701,0.1232446,37.11008,0.7211109,81,50.79289
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,4.726039,4.726039,77.04183,0,21.75958,4.726039,417.328,0,0,0,19.72309,0,0,72.31579,68.7,252.939,91.11309,88.42309,0,88.42309,263.9273,62.83971,0.1233591,5.198643,15.77847,81,110.8362
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,62.47781,62.47781,81,0,22.761,62.47781,45.9168,0,0,0,28.68781,0,0,18.52219,17.59608,164.5159,170.6939,46.28389,0,46.28389,307.8361,73.29415,0.1235206,68.72559,22.95025,81,199.3817
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,93.81484,68.7,0,-1,0,68.7,64.50874,0,25.11484,34.49632,44.3175,72.31579,68.7,0,0,118.2321,212.3494,0,27.99829,-27.99829,278.3233,66.26731,0.1235206,103.1963,35.454,0,256.6669
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,41.81416,41.81416,0,-1,0,41.81416,113.2488,0,0,0,47.35402,44.0149,41.81416,0,0,149.3413,184.3511,3.339116,0,3.339116,281.491,67.02155,0.1235113,45.99557,37.88322,0,231.7051
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,4.971849,4.971849,0,-1,0,4.971849,1229.899,0,0,0,61.14874,5.233526,4.971849,0,0,146.0022,187.3563,55.91521,0,55.91521,334.5369,79.65147,0.1233557,5.469035,48.91899,0,248.505
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,84.17066,68.7,0,-1,0,68.7,126.2707,0,15.47066,23.88773,86.74796,72.31579,68.7,0,0,90.08694,237.68,14.43217,0,14.43217,348.2284,82.91136,0.1233156,92.58772,69.39837,0,324.4279
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,77.52218,68.7,0,-1,0,68.7,121.771,0,8.822182,16.5744,83.65664,72.31579,68.7,0,0,75.65477,250.6689,11.34085,0,11.34085,358.9873,85.47299,0.1232841,85.2744,66.92532,0,334.3256
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,23.87237,23.87237,0,-1,0,23.87237,388.7194,3.35379,0,0,92.79652,25.12881,23.87237,0,0,64.31392,260.8757,64.31392,0,64.31392,420.0009,100,0.1231058,26.2596,74.23721,0,353.6722
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,15.69832,15.69832,0,-1,0,15.69832,432.4627,51.36485,0,0,67.8894,16.52455,15.69832,0,0,0,318.7582,0,0,0,420.0009,100,0.1231058,17.26816,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,20.74868,20.74868,0,-1,0,20.74868,222.6622,24.35876,0,0,46.19947,21.84072,20.74868,0,0,0,318.7582,0,0,0,420.0009,100,0.1231058,22.82355,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,107.3848,68.7,0,-1,0,68.7,31.56341,0,38.68477,49.42324,21.68406,72.31579,68.7,0,0,0,318.7582,0,50.63173,-50.63173,366.6303,87.29276,0.1231058,118.1232,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,-1,0,0,0,0,0,0,1.813238,0,0,0,0,56.25747,268.1265,1.813238,0,1.813238,368.3505,87.70232,0.1231007,0,1.45059,0,269.9397
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,96.86623,68.7,0,-1,0,68.7,0,0,28.16623,37.85285,0,72.31579,68.7,0,0,54.44424,269.7584,0,72.31579,-72.31579,292.123,69.55295,0.1231007,106.5528,0,0,269.7584
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,157.0978,68.7,0,-1,0,68.7,0,0,88.3978,104.1076,0,72.31579,68.7,0,0,134.7951,197.4426,0,72.31579,-72.31579,215.8954,51.40357,0.1231007,172.8076,0,0,197.4426
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,113.9602,68.7,0,-1,0,68.7,0,0,45.26025,56.65627,0,72.31579,68.7,0,0,215.146,125.1268,0,72.31579,-72.31579,139.6679,33.2542,0.1231007,125.3563,0,0,125.1268
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,65.092,50.17049,0,-1,0,50.17049,0,0,14.9215,21.4307,0,52.81104,50.17049,0,0,295.4969,52.81104,0,52.81104,-52.81104,84.00017,20,0.1231007,71.60119,0,0,52.81104
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231007,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,76.175,0,0,-1,0,0,0,0,76.175,83.7925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231007,83.7925,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231007,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,67.65792,0,0,-1,0,0,0,0,67.65792,74.42371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231007,74.42371,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,91.2574,0,0,-1,0,0,0,0,91.2574,100.3831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231007,100.3831,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,61.97128,0,0,-1,0,0,0,0,61.97128,68.16841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231007,68.16841,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,16.80717,16.80717,81,0,22.761,16.80717,0,0,0,0,0,0,0,64.19283,60.98318,354.1758,0,60.98318,0,60.98318,141.8539,33.77467,0.1233157,18.48789,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,89.30392,89.30392,81,0,22.761,89.30392,2.811606,0,0,0,2.510874,8.740976,8.303927,0,0,293.1926,54.88486,0,6.230102,-6.230102,135.2868,32.21107,0.1233157,98.23432,2.008699,81,57.39574
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,148.1539,147.2261,81,0,22.761,147.2261,14.30245,0,0.9277452,31.74641,21.05695,69.71172,66.22613,0,0,300.115,48.65476,0,48.65476,-48.65476,84.00017,20,0.1233157,162.9693,16.84556,81,69.71172
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,75.10564,75.10564,81,0,22.761,75.10564,68.06221,0,0,0,51.11856,0,0,5.894361,5.599643,354.1758,0,56.7182,0,56.7182,137.8078,32.81131,0.1235022,82.6162,40.89485,81,51.11856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,27.48081,27.48081,0,-1,0,27.48081,183.9068,0,0,0,50.53909,28.92717,27.48081,0,0,297.4576,51.04638,21.61192,0,21.61192,158.3106,37.69294,0.1234423,30.22889,40.43127,0,101.5855
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,43.22356,43.22356,0,-1,0,43.22356,118.0558,0,0,0,51.0279,45.49848,43.22356,0,0,275.8457,70.49711,5.529415,0,5.529415,163.5563,38.9419,0.123427,47.54591,40.82232,0,121.525
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,38.04364,38.04364,0,-1,0,38.04364,172.3645,0,0,0,65.57375,40.04594,38.04364,0,0,270.3163,75.47358,25.5278,0,25.5278,187.7741,44.70803,0.1233564,41.84801,52.459,0,141.0473
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,26.17048,26.17048,0,-1,0,26.17048,378.2166,0,0,0,98.98107,27.54787,26.17048,0,0,244.7885,98.44861,71.4332,0,71.4332,255.5416,60.84312,0.1231593,28.78752,79.18486,0,197.4297
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,68.11371,68.11371,0,-1,0,68.11371,131.8414,0,0,6.22508,89.80204,71.69864,68.11371,0,0,173.3553,162.7385,18.1034,0,18.1034,272.716,64.93225,0.1231095,74.92508,71.84164,0,252.5405
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,0,0,0,70.98663,0,0,0,0,155.2519,179.0316,70.98663,0,70.98663,340.0598,80.96646,0.1229144,0,56.78931,0,250.0182
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,37.29108,37.29108,0,-1,0,37.29108,159.2905,0,0,0,59.40115,39.25377,37.29108,0,0,84.26523,242.9195,20.14738,0,20.14738,359.1733,85.51728,0.1228591,41.02019,47.52092,0,302.3207
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,87.86599,68.7,0,-1,0,68.7,51.30996,0,19.16599,27.95259,35.24994,72.31579,68.7,0,0,64.11784,261.0522,0,37.06585,-37.06585,320.1025,76.21472,0.1228591,96.65259,28.19995,0,296.3021
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,84.62238,68.7,0,-1,0,68.7,27.12331,0,15.92237,24.38461,18.63371,72.31579,68.7,0,0,105.3021,223.9863,0,53.68208,-53.68208,263.5166,62.74192,0.1228591,93.08461,14.90697,0,242.62
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,48.20494,48.20494,0,-1,0,48.20494,4.937899,0,0,0,2.380311,50.74205,48.20494,0,0,164.9489,170.3042,0,48.36173,-48.36173,212.5388,50.60439,0.1228591,53.02544,1.904249,0,172.6846
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,60.07566,60.07566,0,-1,0,60.07566,0,0,7.105427E-15,0,0,63.23753,60.07566,0,0,218.6841,121.9425,0,63.23753,-63.23753,145.8806,34.73342,0.1228591,66.08322,0,0,121.9425
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,157.5824,55.76972,0,-1,0,55.76972,0,0,101.8127,117.571,0,58.70497,55.76972,0,0,288.9481,58.70497,0,58.70497,-58.70497,84.00017,20,0.1228591,173.3407,0,0,58.70497
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,76.46951,0,0,-1,0,0,0,0,76.46951,84.11646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228591,84.11646,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,19.91479,0,0,-1,0,0,0,0,19.91479,21.90627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228591,21.90627,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,60.7513,0,0,-1,0,0,0,0,60.7513,66.82643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228591,66.82643,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,31.27168,0,0,-1,0,0,0,0,31.27168,34.39885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228591,34.39885,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,7.478119,0,0,-1,0,0,0,0,7.478119,8.225931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228591,8.225931,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,61.60788,0,0,-1,0,0,0,0,61.60788,67.76867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228591,67.76867,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,43.44655,0,0,-1,0,0,0,0,43.44655,47.79121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228591,47.79121,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,33.49237,0,0,-1,0,0,0,0,33.49237,36.84161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228591,36.84161,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,64.06939,64.06939,81,0,22.761,64.06939,0,0,0,0,0,0,0,16.93061,16.08408,354.1758,0,16.08408,0,16.08408,99.25887,23.63302,0.1229212,70.47633,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,39.11609,39.11609,81,0,22.761,39.11609,6.720712,7.105427E-15,0,0,2.62888,0,0,41.88391,39.78971,338.0917,14.47567,42.41859,0,42.41859,139.5007,33.21438,0.123083,43.0277,2.103104,81,17.10456
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,47.53228,47.53228,81,0,22.761,47.53228,48.72392,0,0,0,23.15959,0,0,33.46772,31.79433,295.6731,52.65241,54.95392,0,54.95392,191.6346,45.62718,0.1232796,52.28551,18.52767,81,75.812
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,66.13503,66.13503,81,0,22.761,66.13503,62.51178,0,0,0,41.34218,0,0,14.86497,14.12172,240.7192,102.1109,55.46391,0,55.46391,244.2522,58.15518,0.1234659,72.74854,33.07375,81,143.4531
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,53.5816,53.5816,0,-1,0,53.5816,91.50844,0,0,0,49.03168,56.40168,53.5816,0,0,185.2553,152.0285,0,7.369998,-7.369998,236.4836,56.3055,0.1234659,58.93976,39.22535,0,201.0601
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,35.21882,35.21882,0,-1,0,35.21882,168.2275,0,0,0,59.24775,37.07244,35.21882,0,0,193.4442,144.6585,22.1753,0,22.1753,257.5209,61.31438,0.1234051,38.7407,47.3982,0,203.9062
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,73.56471,68.7,0,-1,0,68.7,88.92139,0,4.864713,12.22118,61.089,72.31579,68.7,0,0,171.2689,164.6162,0,11.22679,-11.22679,245.6868,58.49675,0.1234051,80.92118,48.8712,0,225.7052
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,65.30868,65.30868,0,-1,0,65.30868,100.0522,0,0,3.139546,65.34278,68.74598,65.30868,0,0,183.7431,153.3894,0,3.403193,-3.403193,242.0995,57.64264,0.1234051,71.83955,52.27423,0,218.7322
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,72.786,68.7,0,-1,0,68.7,120.2291,0,4.086001,11.3646,82.59737,72.31579,68.7,0,0,187.5244,149.9863,10.28158,0,10.28158,251.8535,59.965,0.1233769,80.0646,66.0779,0,232.5836
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,15.14277,15.14277,0,-1,0,15.14277,331.9101,0,0,0,50.26038,15.93975,15.14277,0,0,177.2428,159.2397,34.32062,0,34.32062,284.4129,67.71722,0.1232829,16.65704,40.2083,0,209.5
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,27.06379,27.06379,0,-1,0,27.06379,116.2397,0,0,0,31.45886,28.4882,27.06379,0,0,142.9222,190.1282,2.970661,0,2.970661,287.2311,68.38823,0.1232748,29.77017,25.16709,0,221.5871
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,6.351592,6.351592,0,-1,0,6.351592,455.0675,0,0,0,28.90403,6.685886,6.351592,0,0,139.9516,192.8018,22.21814,0,22.21814,308.3091,73.40678,0.123214,6.986751,23.12322,0,221.7059
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,55.04158,55.04158,0,-1,0,55.04158,31.5078,0,0,0,17.34239,57.9385,55.04158,0,0,117.7334,212.7982,0,40.59611,-40.59611,265.5171,63.21822,0.123214,60.54574,13.87391,0,230.1405
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,-1,0,0,0,0,0,0,1.285634,0,0,0,0,162.8402,172.202,1.285634,0,1.285634,266.7367,63.50861,0.1232105,0,1.028507,0,173.4877
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,78.24226,68.7,0,-1,0,68.7,0,0,9.542258,17.36648,0,72.31579,68.7,0,0,161.5546,173.3591,0,72.31579,-72.31579,190.5092,45.35924,0.1232105,86.06648,0,0,173.3591
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,59.9108,59.9108,0,-1,0,59.9108,0,0,7.105427E-15,0,0,63.064,59.9108,0,0,241.9054,101.0433,0,63.064,-63.064,124.0339,29.53182,0.1232105,65.90188,0,0,101.0433
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,4.293977,4.293977,0,-1,0,4.293977,0,0,0,0,0,4.519976,4.293977,0,0,311.9766,37.97932,0,4.519976,-4.519976,119.2694,28.39742,0.1232105,4.723375,0,0,37.97932
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,113.5322,31.78638,0,-1,0,31.78638,0,0,81.74582,93.09904,0,33.45935,31.78638,0,0,316.9987,33.45935,0,33.45935,-33.45935,84.00017,20,0.1232105,124.8854,0,0,33.45935
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,28.93498,0,0,-1,0,0,0,0,28.93498,31.82848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232105,31.82848,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,29.40552,0,0,-1,0,0,0,0,29.40552,32.34607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232105,32.34607,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,20.26675,0,0,-1,0,0,0,0,20.26675,22.29342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232105,22.29342,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,15.04417,0,0,-1,0,0,0,0,15.04417,16.54859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232105,16.54859,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232105,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,56.17321,0,0,-1,0,0,0,0,56.17321,61.79053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232105,61.79053,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,51.30472,51.30472,81,0,22.761,51.30472,0,0,0,0,0,0,0,29.69528,28.21052,354.1758,0,28.21052,0,28.21052,110.763,26.37209,0.1233185,56.43519,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,325.9653,25.38946,69.47229,0,69.47229,176.6702,42.06425,0.1234528,0,0.617835,81,26.16176
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,93.10088,93.10088,81,0,22.761,93.10088,28.43956,0,0,0,26.47749,12.73777,12.10089,0,0,256.493,87.91453,13.73971,0,13.73971,189.7048,45.16773,0.1234965,102.411,21.18199,81,114.392
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,130.9528,130.9528,81,0,22.761,130.9528,40.35114,0,0,0,52.84093,52.58186,49.95277,0,0,242.7533,100.2803,0.2590754,0,0.2590754,189.9506,45.22625,0.1234973,144.048,42.27275,81,153.1212
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,96.1808,68.7,0,-1,0,68.7,114.059,0,27.4808,37.09888,78.35854,72.31579,68.7,0,0,242.4942,100.5134,6.042743,0,6.042743,195.6833,46.59116,0.1234808,105.7989,62.68682,0,178.872
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,236.4515,105.9519,71.94442,0,71.94442,263.9358,62.84172,0.1232845,0,57.55553,0,177.8963
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,39.81982,39.81982,0,-1,0,39.81982,238.5093,0,0,0,94.97399,41.91561,39.81982,0,0,164.507,170.7019,53.05838,0,53.05838,314.2714,74.82636,0.1231402,43.80181,75.97919,0,265.6759
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,55.73166,55.73166,0,-1,0,55.73166,198.0922,0,0,0,110.4001,58.66491,55.73166,0,0,111.4487,218.4544,51.73517,0,51.73517,363.3517,86.51212,0.1229998,61.30483,88.32007,0,328.8545
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,25.73009,25.73009,0,-1,0,25.73009,308.5056,0,0,0,79.37876,27.08431,25.73009,0,0,59.71349,265.0161,52.29445,0,52.29445,412.9625,98.32421,0.1228582,28.3031,63.50301,0,344.3948
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,55.47543,0,0,62.89447,0,0,0,0,7.41904,312.0811,7.41904,0,7.41904,420.0009,100,0.1228381,0,50.31558,0,374.9756
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,66.39337,66.39337,0,-1,0,66.39337,104.6166,0,0,4.332708,69.45849,69.88776,66.39337,0,0,0,318.7582,0,0.4292693,-0.4292693,419.5483,99.89227,0.1228381,73.03271,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,126.7125,68.7,0,-1,0,68.7,63.44043,0,58.01245,70.6837,43.58358,72.31579,68.7,0,0,0.4769659,318.3289,0,28.73221,-28.73221,389.2619,92.68123,0.1228381,139.3837,34.86686,0,361.9125
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,12.64,12.64,0,-1,0,12.64,156.8683,0,0,0,19.82816,13.30527,12.64,0,0,32.40165,289.5967,6.522895,0,6.522895,395.4501,94.15459,0.1228205,13.904,15.86253,0,309.4249
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,111.9591,68.7,0,-1,0,68.7,4.073509,0,43.25914,54.45506,2.798501,72.31579,68.7,0,0,25.87875,295.4673,0,69.51729,-69.51729,322.1725,76.70757,0.1228205,123.1551,2.238801,0,298.2658
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,64.12151,64.12151,0,-1,0,64.12151,0,0,0,1.833663,0,67.49633,64.12151,0,0,103.1202,225.9501,0,67.49633,-67.49633,251.0251,59.76775,0.1228205,70.53366,0,0,225.9501
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,84.1845,68.7,0,-1,0,68.7,0,0,15.4845,23.90295,0,72.31579,68.7,0,0,178.1161,158.4537,0,72.31579,-72.31579,174.7975,41.61838,0.1228205,92.60295,0,0,158.4537
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.745554,2.745554,0,-1,0,2.745554,0,0,4.440892E-16,0,0,2.890057,2.745554,0,0,258.467,86.13794,0,2.890057,-2.890057,171.7511,40.89305,0.1228205,3.02011,0,0,86.13794
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,78.37704,68.7,0,-1,0,68.7,0,0,9.677042,17.51475,0,72.31579,68.7,0,0,261.6782,83.24789,0,72.31579,-72.31579,95.52361,22.74367,0.1228205,86.21474,0,0,83.24789
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,55.75996,10.38549,0,-1,0,10.38549,0,0,45.37447,50.95047,0,10.93209,10.38549,0,0,342.029,10.93209,0,10.93209,-10.93209,84.00017,20,0.1228205,61.33596,0,0,10.93209
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,92.49397,0,0,-1,0,0,0,0,92.49397,101.7434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228205,101.7434,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,65.05173,0,0,-1,0,0,0,0,65.05173,71.55692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228205,71.55692,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,41.09412,0,0,-1,0,0,0,0,41.09412,45.20353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228205,45.20353,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,10.86885,0,0,-1,0,0,0,0,10.86885,11.95574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228205,11.95574,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,9.366532,0,0,-1,0,0,0,0,9.366532,10.30319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228205,10.30319,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,59.01155,59.01155,81,0,22.761,59.01155,0,0,0,0,0,0,0,21.98845,20.88903,354.1758,0,20.88903,0,20.88903,103.8172,24.71834,0.1229,64.9127,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.6469612,0.6469612,72.96275,0,20.72758,0.6469612,208.7321,0,0,0,1.350416,0,0,72.31579,68.7,333.2868,18.80012,70.05042,0,70.05042,170.2729,40.54108,0.1230364,0.7116573,1.080333,81,20.15054
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,263.2364,81.8455,84.00966,0,84.00966,249.9715,59.5169,0.1231307,0,12.24773,81,97.15516
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,50.95911,50.95911,81,0,22.761,50.95911,43.58387,0,0,0,22.20996,0,0,30.04089,28.53885,179.2267,157.4542,50.7488,0,50.7488,298.116,70.97986,0.1233087,56.05502,17.76796,81,179.6641
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,52.28252,52.28252,0,-1,0,52.28252,47.65229,0,0,0,24.91382,55.03423,52.28252,0,0,128.4779,203.1281,0,30.12041,-30.12041,266.3663,63.42042,0.1233087,57.51077,19.93106,0,228.0419
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,161.945,173.0077,18.53079,0,18.53079,283.9461,67.60609,0.1232587,0,14.82463,0,191.5385
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,67.23971,67.23971,0,-1,0,67.23971,35.86279,0,0,5.263681,24.11403,70.77864,67.23971,0,0,143.4142,189.6854,0,46.66461,-46.66461,234.7573,55.89449,0.1232587,73.96368,19.29123,0,213.7994
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,5.810773,5.810773,0,-1,0,5.810773,151.0424,0,0,0,8.776733,6.116603,5.810773,0,0,195.2638,143.0208,2.660129,0,2.660129,237.2809,56.49535,0.1232515,6.391851,7.021386,0,151.7975
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,5.30256,5.30256,0,-1,0,5.30256,185.0618,0,0,0,9.81301,5.581642,5.30256,0,0,192.6037,145.4149,4.231369,0,4.231369,241.2952,57.45112,0.1232401,5.832816,7.850408,0,155.2279
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,51.18552,51.18552,0,-1,0,51.18552,22.77802,0,7.105427E-15,0,11.65905,53.87949,51.18552,0,0,188.3723,149.2231,0,42.22045,-42.22045,196.7909,46.85489,0.1232401,56.30407,9.327237,0,160.8822
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,85.13796,68.7,0,-1,0,68.7,28.93312,0,16.43796,24.95176,19.87705,72.31579,68.7,0,0,235.2839,107.0027,0,52.43874,-52.43874,141.5156,33.69413,0.1232401,93.65176,15.90164,0,126.8798
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,-1,0,0,0,0,0,0,10.0651,0,0,0,0,293.5492,54.56396,10.0651,0,10.0651,151.0642,35.9676,0.1232129,0,8.052078,0,64.62906
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,112.6838,68.7,0,-1,0,68.7,24.19342,0,43.98379,60.35278,16.62088,72.31579,68.7,0,0,283.4841,63.62255,0,55.69491,-55.69491,92.35664,21.98963,0.1232129,123.9522,13.29671,0,80.24343
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,110.3551,9.968788,0,-1,0,9.968788,25.73851,0,100.3863,113.3718,2.565818,10.49346,9.968788,0,0,345.3673,7.927644,0,7.927644,-7.927644,84.00017,20,0.1232129,121.3906,2.052654,0,10.49346
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,50.3632,0,0,-1,0,0,0,0,50.3632,55.39951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232129,55.39951,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,74.78297,0,0,-1,0,0,0,0,74.78297,82.26127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232129,82.26127,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,59.2224,0,0,-1,0,0,0,0,59.2224,65.14464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232129,65.14464,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,17.01859,0,0,-1,0,0,0,0,17.01859,18.72046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232129,18.72046,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,58.18906,0,0,-1,0,0,0,0,58.18906,64.00797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232129,64.00797,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,38.55033,0,0,-1,0,0,0,0,38.55033,42.40537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232129,42.40537,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,57.33567,0,0,-1,0,0,0,0,57.33567,63.06924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232129,63.06924,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,30.81212,0,0,-1,0,0,0,0,30.81212,33.89333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232129,33.89333,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,23.02283,0,0,-1,0,0,0,0,23.02283,25.32511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232129,25.32511,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,64.19411,0,0,-1,0,0,0,0,64.19411,70.61353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232129,70.61353,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,28.74917,28.74917,81,0,22.761,28.74917,0,0,0,0,0,0,0,52.25083,49.63829,354.1758,0,49.63829,0,49.63829,131.0912,31.21212,0.1234003,31.62409,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,80.86633,80.86633,81,0,22.761,80.86633,0.4921835,0,0,0,0.3980107,0,0,0.1336719,0.1269883,304.5375,44.67446,0.524999,0,0.524999,131.5892,31.33071,0.123402,88.95296,0.3184086,81,45.07247
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,115.7127,115.7127,81,0,22.761,115.7127,20.19351,0,1.421085E-14,0,23.36646,36.53972,34.71273,0,0,304.0125,45.14696,0,13.17325,-13.17325,117.7034,28.02457,0.123402,127.284,18.69317,81,68.51342
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,34.37806,34.37806,81,0,22.761,34.37806,143.0085,0,0,0,49.16353,0,0,46.62194,44.29085,318.6495,31.97371,93.45438,0,93.45438,206.362,49.13372,0.123523,37.81586,39.33082,81,81.13724
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,22.50804,22.50804,0,-1,0,22.50804,315.8119,0,0,0,71.08308,23.69268,22.50804,0,0,225.1951,116.0826,47.3904,0,47.3904,251.3205,59.8381,0.1233954,24.75885,56.86646,0,187.1657
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,102.4584,68.7,0,-1,0,68.7,103.3121,0,33.75839,44.00423,70.9754,72.31579,68.7,0,0,177.8047,158.734,0,1.340385,-1.340385,249.9076,59.50169,0.1233954,112.7042,56.78032,0,229.7094
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,107.2538,68.7,0,-1,0,68.7,132.7103,0,38.5538,49.27918,91.17196,72.31579,68.7,0,0,179.294,157.3936,18.85617,0,18.85617,267.7961,63.76086,0.1233447,117.9792,72.93757,0,248.5656
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,73.69582,68.7,0,-1,0,68.7,133.4425,0,4.995822,12.36541,91.67498,72.31579,68.7,0,0,160.4378,174.3642,19.35919,0,19.35919,286.1619,68.13364,0.1232927,81.06541,73.33999,0,266.0392
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,102.0583,68.7,0,-1,0,68.7,121.1507,0,33.35826,43.56408,83.23055,72.31579,68.7,0,0,141.0786,191.7874,10.91475,0,10.91475,296.5165,70.59903,0.1232634,112.2641,66.58443,0,275.018
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,94.89935,68.7,0,-1,0,68.7,130.0754,0,26.19935,35.68929,89.3618,72.31579,68.7,0,0,130.1639,201.6107,17.04601,0,17.04601,312.6878,74.44933,0.1232177,104.3893,71.48944,0,290.9725
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,123.9142,68.7,0,-1,0,68.7,99.64477,0,55.21419,67.60561,68.45596,72.31579,68.7,0,0,113.1179,216.9521,0,3.859836,-3.859836,308.6192,73.48061,0.1232177,136.3056,54.76476,0,285.4081
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,79.60822,68.7,0,-1,0,68.7,56.14822,0,10.90821,18.86904,38.57383,72.31579,68.7,0,0,117.4066,213.0923,0,33.74196,-33.74196,273.052,65.01225,0.1232177,87.56904,30.85906,0,251.6661
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,38.0462,38.0462,0,-1,0,38.0462,46.64248,0,7.105427E-15,0,17.74569,40.04863,38.0462,0,0,154.8977,179.3503,0,22.30294,-22.30294,249.5427,59.4148,0.1232177,41.85082,14.19655,0,197.096
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,100.886,68.7,0,-1,0,68.7,3.81406,0,32.18605,42.27465,2.620259,72.31579,68.7,0,0,179.6787,157.0474,0,69.69553,-69.69553,176.0771,41.92304,0.1232177,110.9747,2.096207,0,159.6676
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,91.47144,68.7,0,-1,0,68.7,0,0,22.77143,31.91858,0,72.31579,68.7,0,0,257.1182,87.35187,0,72.31579,-72.31579,99.84959,23.77366,0.1232177,100.6186,0,0,87.35187
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,108.3903,14.28427,0,-1,0,14.28427,0,0,94.106,104.945,0,15.03608,14.28427,0,0,337.4691,15.03608,0,15.03608,-15.03608,84.00017,20,0.1232177,119.2293,0,0,15.03608
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,123.8259,0,0,-1,0,0,0,0,123.8259,136.2085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232177,136.2085,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,32.85233,0,0,-1,0,0,0,0,32.85233,36.13757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232177,36.13757,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,16.88201,0,0,-1,0,0,0,0,16.88201,18.57022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232177,18.57022,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,30.73821,0,0,-1,0,0,0,0,30.73821,33.81203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232177,33.81203,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,65.08995,0,0,-1,0,0,0,0,65.08995,71.59895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232177,71.59895,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,54.5833,0,0,-1,0,0,0,0,54.5833,60.04163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232177,60.04163,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,34.09156,0,0,-1,0,0,0,0,34.09156,37.50072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232177,37.50072,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,28.0112,0,0,-1,0,0,0,0,28.0112,30.81232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232177,30.81232,0,0,0
