Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,16.78368,16.78368,81,0,22.761,16.78368,0,0,0,0,0,0,0,64.21632,61.0055,354.1758,0,61.0055,0,61.0055,141.8751,33.77971,0.1234255,18.46205,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,293.1703,54.90495,70.91249,0,70.91249,209.1486,49.79718,0.1235531,0,1.769992,81,57.11744
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,38.7429,38.7429,81,0,22.761,38.7429,57.37157,0,0,0,22.22741,0,0,42.2571,40.14424,222.2578,118.7262,62.37165,0,62.37165,268.3195,63.88547,0.1237562,42.6172,17.78193,81,140.9536
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,64.21769,64.21769,81,0,22.761,64.21769,68.65855,0,0,0,44.09094,0,0,16.78231,15.94319,159.8862,174.8607,60.03413,0,60.03413,325.2729,77.44577,0.1239523,70.63947,35.27275,81,218.9516
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,71.69742,68.7,0,-1,0,68.7,87.903,0,2.99742,10.16716,60.38936,72.31579,68.7,0,0,99.85203,228.8914,0,11.92643,-11.92643,312.7013,74.45255,0.1239523,78.86716,48.31149,0,289.2808
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,64.52389,64.52389,0,-1,0,64.52389,92.31566,0,0,2.276275,59.56565,67.91988,64.52389,0,0,113.1036,216.965,0,8.354231,-8.354231,303.8952,72.35586,0.1239523,70.97627,47.65252,0,276.5306
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,24.26915,24.26915,0,-1,0,24.26915,331.1021,0,0,0,80.35565,25.54647,24.26915,0,0,122.3861,208.6107,54.80918,0,54.80918,355.8918,84.73596,0.1238055,26.69606,64.28452,0,288.9664
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,42.48523,0,0,110.0621,0,0,0,0,67.57692,257.939,67.57692,0,67.57692,420.0009,100,0.1236249,0,88.04971,0,368.0011
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,115.5946,68.7,0,-1,0,68.7,146.2335,28.14662,46.89458,58.45404,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1236249,127.154,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236249,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,103.486,68.7,0,-1,0,68.7,112.9649,5.291101,34.78604,45.13464,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1236249,113.8346,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,46.6531,46.6531,0,-1,0,46.6531,109.2413,1.855944,0,0,50.96447,49.10853,46.6531,0,0,0,318.7582,0,0,0,420.0009,100,0.1236249,51.31842,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,120.8044,68.7,0,-1,0,68.7,30.16855,0,52.10435,64.18479,20.7258,72.31579,68.7,0,0,0,318.7582,0,51.59,-51.59,365.6202,87.05225,0.1236249,132.8848,16.58064,0,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,19.69109,19.69109,0,-1,0,19.69109,11.10788,0,0,0,2.187263,20.72747,19.69109,0,0,57.32222,267.1682,0,18.5402,-18.5402,346.0771,82.39915,0.1236249,21.6602,1.749811,0,269.3555
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,166.8764,68.7,0,-1,0,68.7,0,0,98.17639,114.864,0,72.31579,68.7,0,0,77.92244,248.628,0,72.31579,-72.31579,269.8496,64.24977,0.1236249,183.564,0,0,248.628
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.2733,176.3122,0,0,0,269.8496,64.24977,0.1236249,0,0,0,176.3122
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,8.500901,8.500901,0,-1,0,8.500901,0,0,1.776357E-15,0,0,8.948318,8.500901,0,0,158.2733,176.3122,0,8.948318,-8.948318,260.4172,62.00398,0.1236249,9.350991,0,0,176.3122
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,52.06705,52.06705,0,-1,0,52.06705,0,0,7.105427E-15,0,0,54.80742,52.06705,0,0,168.2159,167.3639,0,54.80742,-54.80742,202.6451,48.24874,0.1236249,57.27376,0,0,167.3639
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,35.08445,35.08445,0,-1,0,35.08445,0,0,7.105427E-15,0,0,36.93099,35.08445,0,0,229.113,112.5565,0,36.93099,-36.93099,163.7164,38.98003,0.1236249,38.59289,0,0,112.5565
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,23.62523,23.62523,0,-1,0,23.62523,0,0,3.552714E-15,0,0,24.86866,23.62523,0,0,270.1475,75.6255,0,24.86866,-24.86866,137.5026,32.73864,0.1236249,25.98775,0,0,75.6255
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.7793,50.75684,0,0,0,137.5026,32.73864,0.1236249,0,0,0,50.75684
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,34.59802,34.59802,0,-1,0,34.59802,0,0,0,0,0,36.41897,34.59802,0,0,297.7793,50.75684,0,36.41897,-36.41897,99.11362,23.59843,0.1236249,38.05782,0,0,50.75684
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,72.10259,13.62098,0,-1,0,13.62098,0,0,58.48161,65.69186,0,14.33788,13.62098,0,0,338.2448,14.33788,0,14.33788,-14.33788,84.00017,20,0.1236249,79.31285,0,0,14.33788
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,54.3125,0,0,-1,0,0,0,0,54.3125,59.74375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236249,59.74375,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,75.35458,75.35458,81,0,22.761,75.35458,0,0,0,1.890033,0,0,0,5.645424,5.363153,354.1758,0,5.363153,0,5.363153,89.0881,21.21141,0.1236449,82.89003,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,61.08264,61.08264,81,0,22.761,61.08264,0.6913764,0,0,0,0.4223109,0,0,19.91736,18.92149,348.8127,4.826838,19.3438,0,19.3438,107.4392,25.58072,0.1237165,67.1909,0.3378488,81,5.249148
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,94.28838,94.28838,81,0,22.761,94.28838,28.56787,0,0,0,26.93618,13.98777,13.28838,0,0,329.4688,22.23626,12.94841,0,12.94841,119.7232,28.50546,0.1237565,103.7172,21.54895,81,49.17244
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,135.3771,135.3771,81,0,22.761,135.3771,41.97278,0,0,24.92338,56.82154,57.23906,54.37711,0,0,316.5204,33.88983,0,0.4175209,-0.4175209,119.2831,28.40068,0.1237565,148.9148,45.45723,81,90.71137
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,64.65893,64.65893,0,-1,0,64.65893,130.2039,0,0,23.33032,84.18842,68.06203,64.65893,0,0,316.9843,33.47231,16.12639,0,16.12639,134.5819,32.04325,0.1237135,71.12482,67.35074,0,117.6607
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,63.45663,63.45663,0,-1,0,63.45663,155.2252,0,0,5.500402,98.50069,66.79646,63.45663,0,0,300.8579,47.98606,31.70423,0,31.70423,164.6592,39.20449,0.123629,69.80229,78.80054,0,146.4868
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,73.75533,68.7,0,-1,0,68.7,138.4507,0,5.055326,12.43086,95.11565,72.31579,68.7,0,0,269.1537,76.51987,22.79986,0,22.79986,186.289,44.35444,0.1235683,81.13086,76.09251,0,171.6355
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,69.51783,68.7,0,-1,0,68.7,138.6027,0,0.8178322,7.769616,95.22005,72.31579,68.7,0,0,246.3539,97.03974,22.90425,0,22.90425,208.0179,49.52798,0.1235074,76.46961,76.17603,0,192.2598
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,54.25012,54.25012,0,-1,0,54.25012,155.9502,0,0,0,84.60315,57.10539,54.25012,0,0,223.4496,117.6536,27.49776,0,27.49776,234.1046,55.73907,0.1234343,59.67513,67.68252,0,202.2567
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,50.86568,50.86568,0,-1,0,50.86568,138.907,0,0,0,70.65601,53.54282,50.86568,0,0,195.9519,142.4016,17.11318,0,17.11318,250.3396,59.60454,0.1233889,55.95225,56.52481,0,213.0576
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,101.4557,68.7,0,-1,0,68.7,75.97108,0,32.7557,42.90127,52.19213,72.31579,68.7,0,0,178.8387,157.8034,0,20.12365,-20.12365,229.1274,54.55403,0.1233889,111.6013,41.75371,0,209.9956
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,-1,0,0,0,0,0,0,42.48196,0,0,0,0,201.1983,137.6798,42.48196,0,42.48196,269.4293,64.14971,0.1232763,0,33.98557,0,180.1617
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,94.14427,68.7,0,-1,0,68.7,31.86189,0,25.44427,34.8587,21.88911,72.31579,68.7,0,0,158.7163,175.9135,0,50.42667,-50.42667,216.2749,51.49393,0.1232763,103.5587,17.51129,0,197.8026
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,70.78819,68.7,0,-1,0,68.7,4.161029,0,2.088195,9.167014,2.858627,72.31579,68.7,0,0,214.746,125.4869,0,69.45716,-69.45716,143.0607,34.06199,0.1232763,77.86701,2.286901,0,128.3455
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.9206,56.02969,0,0,0,143.0607,34.06199,0.1232763,0,0,0,56.02969
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,58.13328,53.22821,0,-1,0,53.22821,0,0,4.905067,10.7184,0,56.02969,53.22821,0,0,291.9206,56.02969,0,56.02969,-56.02969,84.00017,20,0.1232763,63.94661,0,0,56.02969
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,132.308,0,0,-1,0,0,0,0,132.308,145.5388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232763,145.5388,0,0,0
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,83.31973,0,0,-1,0,0,0,0,83.31973,91.6517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232763,91.6517,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,47.24811,0,0,-1,0,0,0,0,47.24811,51.97292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232763,51.97292,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,3.636522,0,0,-1,0,0,0,0,3.636522,4.000174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232763,4.000174,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,36.26101,0,0,-1,0,0,0,0,36.26101,39.88712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232763,39.88712,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,64.25606,0,0,-1,0,0,0,0,64.25606,70.68166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232763,70.68166,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,22.92081,0,0,-1,0,0,0,0,22.92081,25.21289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232763,25.21289,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232763,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,33.05453,33.05453,81,0,22.761,33.05453,0,0,0,0,0,0,0,47.94547,45.5482,354.1758,0,45.5482,0,45.5482,127.211,30.28827,0.123445,36.35998,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,26.48216,26.48216,81,0,22.761,26.48216,4.079622,0,0,0,1.080372,0,0,54.51785,51.79195,308.6276,40.99338,52.87232,0,52.87232,177.3701,42.23088,0.1236398,29.13037,0.8642975,81,42.07375
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,255.7553,88.57847,71.49222,0,71.49222,245.1936,58.3793,0.1237639,0,2.233777,81,91.37069
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,58.97705,58.97705,81,0,22.761,58.97705,22.95072,0,0,0,13.53566,0,0,22.02295,20.9218,184.2631,152.9215,34.45746,0,34.45746,277.8828,66.16243,0.1238824,64.87476,10.82853,81,166.4571
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,5.059351,5.059351,0,-1,0,5.059351,96.82308,0,0,0,4.89862,5.325633,5.059351,0,0,149.8056,183.9332,0,0.4270132,-0.4270132,277.4326,66.05526,0.1238824,5.565286,3.918895,0,188.8318
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,28.85012,28.85012,0,-1,0,28.85012,57.92663,0,0,0,16.7119,30.36855,28.85012,0,0,150.2801,183.5062,0,13.65664,-13.65664,263.0373,62.6278,0.1238824,31.73513,13.36952,0,200.2181
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,165.4541,169.8495,16.1651,0,16.1651,278.3729,66.27912,0.1238396,0,12.93208,0,186.0146
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,76.5026,68.7,0,-1,0,68.7,26.6159,0,7.802598,15.45286,18.28512,72.31579,68.7,0,0,149.289,184.3981,0,54.03067,-54.03067,221.4195,52.71883,0.1238396,84.15285,14.6281,0,202.6832
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,209.3231,130.3675,8.172414,0,8.172414,229.1726,54.56479,0.123818,0,6.537931,0,138.5399
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,50.6571,50.6571,0,-1,0,50.6571,38.25397,0,0,0,19.37836,53.32327,50.6571,0,0,201.1507,137.7226,0,33.94491,-33.94491,193.3915,46.0455,0.123818,55.72281,15.50268,0,157.101
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,35.39547,35.39547,0,-1,0,35.39547,54.0989,0,0,0,19.14856,37.25838,35.39547,0,0,238.8672,103.7777,0,18.10983,-18.10983,174.302,41.5004,0.123818,38.93501,15.31885,0,122.9263
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,85.15287,68.7,0,-1,0,68.7,15.46328,0,16.45287,24.96816,10.62327,72.31579,68.7,0,0,258.9893,85.66789,0,61.69252,-61.69252,109.2724,26.01719,0.123818,93.66816,8.498617,0,96.29116
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,37.46049,24.98987,0,-1,0,24.98987,9.322801,0,12.47062,17.98729,2.329756,26.30513,24.98987,0,0,327.5365,23.97537,0,23.97537,-23.97537,84.00017,20,0.123818,41.20654,1.863805,0,26.30513
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,68.79154,2.485184,0,-1,0,2.485184,105.2632,0,66.30636,75.17366,2.615983,2.615983,2.485184,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,75.6707,2.092787,0,2.615983
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,84.94774,0,0,-1,0,0,0,0,84.94774,93.44251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,93.44251,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,69.39205,0,0,-1,0,0,0,0,69.39205,76.33125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,76.33125,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,48.8379,0,0,-1,0,0,0,0,48.8379,53.72169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,53.72169,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,43.95123,0,0,-1,0,0,0,0,43.95123,48.34635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,48.34635,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.3859276,0,0,-1,0,0,0,0,0.3859276,0.4245204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,0.4245204,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,43.48819,0,0,-1,0,0,0,0,43.48819,47.83701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,47.83701,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,10.09589,0,0,-1,0,0,0,0,10.09589,11.10548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,11.10548,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123818,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,66.16444,66.16444,81,0,22.761,66.16444,0,0,0,0,0,0,0,14.83556,14.09379,354.1758,0,14.09379,0,14.09379,97.3707,23.18345,0.1238698,72.78088,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,39.02719,39.02719,81,0,22.761,39.02719,5.366508,0,0,0,2.094397,0,0,41.97281,39.87417,340.082,12.68441,41.96857,0,41.96857,137.1856,32.66317,0.1240227,42.92991,1.675518,81,14.7788
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,70.54144,70.54144,81,0,22.761,70.54144,28.78981,0,0,0,20.30875,0,0,10.45856,9.935634,298.1135,50.45612,30.24438,0,30.24438,165.8779,39.49466,0.1241211,77.59558,16.247,81,70.76486
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,46.57756,46.57756,81,0,22.761,46.57756,27.61234,0,0,0,12.86116,0,0,34.42244,32.70131,267.8691,77.67606,45.56247,0,45.56247,209.1023,49.78616,0.12428,51.23532,10.28892,81,90.53722
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,123.659,68.7,0,-1,0,68.7,47.06488,0,54.95903,67.32493,32.33358,72.31579,68.7,0,0,222.3066,118.6823,0,39.98221,-39.98221,166.9573,39.75166,0.12428,136.0249,25.86686,0,151.0159
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,90.56458,68.7,0,-1,0,68.7,57.42118,0,21.86458,30.92103,39.44835,72.31579,68.7,0,0,266.7313,78.70007,0,32.86744,-32.86744,132.312,31.50279,0.12428,99.62103,31.55868,0,118.1484
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,303.2507,45.83263,44.78964,0,44.78964,174.8032,41.61972,0.1241615,0,35.83171,0,90.62228
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,13.52902,13.52902,0,-1,0,13.52902,185.8603,0,0,0,25.14508,14.24108,13.52902,0,0,258.461,86.14331,10.904,0,10.904,185.1476,44.08268,0.1241327,14.88193,20.11606,0,111.2884
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,44.43804,44.43804,0,-1,0,44.43804,51.01382,0,0,0,22.66954,46.77689,44.43804,0,0,247.557,95.95691,0,24.10734,-24.10734,159.7363,38.03237,0.1241327,48.88184,18.13564,0,118.6265
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,101.4369,68.7,0,-1,0,68.7,42.38853,0,32.73694,42.88064,29.12092,72.31579,68.7,0,0,274.343,71.84957,0,43.19487,-43.19487,114.2049,27.19158,0.1241327,111.5806,23.29674,0,100.9705
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,45.87082,33.03717,0,-1,0,33.03717,18.52842,0,12.83365,22.0729,6.121266,34.77597,33.03717,0,0,322.3372,28.6547,0,28.6547,-28.6547,84.00017,20,0.1241327,50.4579,4.897013,0,34.77597
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,46.90149,18.62444,0,-1,0,18.62444,105.2632,0,28.27704,47.86674,19.60468,19.60468,18.62444,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,51.59163,15.68374,0,19.60468
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,41.80598,12.14283,0,-1,0,12.14283,105.2632,0,29.66314,43.55801,12.78193,12.78193,12.14283,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,45.98658,10.22554,0,12.78193
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,149.2563,2.651662,0,-1,0,2.651662,105.2632,0,146.6046,163.6515,2.791224,2.791224,2.651662,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,164.1819,2.232979,0,2.791224
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,29.91902,0,0,-1,0,0,0,0,29.91902,32.91092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,32.91092,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,100.1458,0,0,-1,0,0,0,0,100.1458,110.1604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,110.1604,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,63.98474,0,0,-1,0,0,0,0,63.98474,70.38322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,70.38322,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,70.50868,0,0,-1,0,0,0,0,70.50868,77.55956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,77.55956,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,18.40361,0,0,-1,0,0,0,0,18.40361,20.24397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,20.24397,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,28.72253,0,0,-1,0,0,0,0,28.72253,31.59478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,31.59478,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,62.7165,0,0,-1,0,0,0,0,62.7165,68.98814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,68.98814,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.35949,0,0,-1,0,0,0,0,1.35949,1.495439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,1.495439,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241327,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,36.47052,36.47052,81,0,22.761,36.47052,0,0,0,0,0,0,0,44.52948,42.30301,354.1758,0,42.30301,0,42.30301,124.1323,29.55526,0.1242872,40.11757,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,8.737494,8.737494,81,0,22.761,8.737494,19.38112,0,0,0,1.693424,0,0,72.2625,68.64938,311.8728,38.07271,70.3428,0,70.3428,190.8654,45.44405,0.1244643,9.611244,1.354739,81,39.76613
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,57.36813,57.36813,81,0,22.761,57.36813,39.22734,0,0,0,22.50399,0,0,23.63187,22.45027,241.53,101.3812,44.95427,0,44.95427,233.5127,55.59816,0.124614,63.10495,18.00319,81,123.8852
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,37.28542,37.28542,81,0,22.761,37.28542,101.1581,0,0,0,37.71722,0,0,43.71458,41.52885,196.5757,141.8401,79.24607,0,79.24607,308.6922,73.49799,0.1247666,41.01396,30.17377,81,179.5573
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,32.11652,32.11652,0,-1,0,32.11652,247.8364,0,0,0,79.59641,33.80686,32.11652,0,0,117.3297,213.1615,45.78954,0,45.78954,352.1319,83.84077,0.1246457,35.32817,63.67712,0,292.7579
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,145.0737,68.7,0,-1,0,68.7,125.5193,0,76.3737,90.88107,86.23174,72.31579,68.7,0,0,71.54011,254.3721,13.91595,0,13.91595,365.3338,86.98405,0.124609,159.5811,68.9854,0,340.6039
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,55.45027,55.45027,0,-1,0,55.45027,171.3387,0,0,0,95.00774,58.3687,55.45027,0,0,57.62416,266.8965,36.63905,0,36.63905,400.0926,95.25996,0.1245125,60.9953,76.0062,0,361.9042
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,24.98004,24.98004,0,-1,0,24.98004,340.409,37.75443,0,0,85.03432,26.29478,24.98004,0,0,20.98511,299.8716,20.98511,0,20.98511,420.0009,100,0.1244573,27.47805,68.02746,0,384.9059
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244573,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244573,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,-1,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244573,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,43.61913,43.61913,0,-1,0,43.61913,110.1209,2.118921,0,0,48.03379,45.91487,43.61913,0,0,0,318.7582,0,0,0,420.0009,100,0.1244573,47.98104,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,43.40223,43.40223,0,-1,0,43.40223,48.93098,0,0,0,21.23714,45.68656,43.40223,0,0,0,318.7582,0,24.44942,-24.44942,394.2289,93.86383,0.1244573,47.74245,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,-1,0,0,0,0,0,0,2.626379,0,0,0,0,27.16603,294.3088,2.626379,0,2.626379,396.7205,94.45707,0.1244503,0,2.101104,0,296.9352
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,23.26736,23.26736,0,-1,0,23.26736,0,0,0,0,0,24.49196,23.26736,0,0,24.53965,296.6725,0,24.49196,-24.49196,370.9037,88.31023,0.1244503,25.5941,0,0,296.6725
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.75293,272.1806,0,0,0,370.9037,88.31023,0.1244503,0,0,0,272.1806
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,32.63172,32.63172,0,-1,0,32.63172,0,0,7.105427E-15,0,0,34.34917,32.63172,0,0,51.75293,272.1806,0,34.34917,-34.34917,334.6965,79.68948,0.1244503,35.89489,0,0,272.1806
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,10.69057,10.69057,0,-1,0,10.69057,0,0,1.776357E-15,0,0,11.25324,10.69057,0,0,89.91869,237.8314,0,11.25324,-11.25324,322.8345,76.86521,0.1244503,11.75963,0,0,237.8314
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,37.02414,37.02414,0,-1,0,37.02414,0,0,0,0,0,38.97278,37.02414,0,0,102.4223,226.5782,0,38.97278,-38.97278,281.7536,67.08406,0.1244503,40.72655,0,0,226.5782
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,58.38928,58.38928,0,-1,0,58.38928,0,0,7.105427E-15,0,0,61.4624,58.38928,0,0,145.7254,187.6054,0,61.4624,-61.4624,216.9666,51.6586,0.1244503,64.2282,0,0,187.6054
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,55.36387,55.36387,0,-1,0,55.36387,0,0,7.105427E-15,0,0,58.27776,55.36387,0,0,214.0169,126.143,0,58.27776,-58.27776,155.5364,37.03241,0.1244503,60.90025,0,0,126.143
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,46.6352,46.6352,0,-1,0,46.6352,0,0,0,0,0,49.08968,46.6352,0,0,278.77,67.86524,0,49.08968,-49.08968,103.7914,24.71218,0.1244503,51.29872,0,0,67.86524
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,77.31992,17.83678,0,-1,0,17.83678,0,0,59.48313,67.21513,0,18.77556,17.83678,0,0,333.3141,18.77556,0,18.77556,-18.77556,84.00017,20,0.1244503,85.05191,0,0,18.77556
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,35.77206,0,0,-1,0,0,0,0,35.77206,39.34927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244503,39.34927,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,75.98828,75.98828,81,0,22.761,75.98828,0,0,0,2.58711,0,0,0,5.011718,4.761132,354.1758,0,4.761132,0,4.761132,88.51698,21.07543,0.1244676,83.58711,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,61.72412,61.72412,81,0,22.761,61.72412,1.570653,0,0,0,0.9694719,0,0,19.27587,18.31208,349.4147,4.285019,19.28155,0,19.28155,106.8091,25.43068,0.1245368,67.89654,0.7755775,81,5.254491
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.426337,2.426337,74.74213,0,21.17776,2.426337,1029.574,0,0,0,24.98094,0,0,72.31579,68.7,330.1331,21.63841,93.68094,0,93.68094,195.6826,46.591,0.1246138,2.668971,19.98475,81,46.61935
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,78.73079,78.73079,81,0,22.761,78.73079,59.19066,0,0,0,46.60127,0,0,2.269213,2.155753,236.4522,105.9513,48.75703,0,48.75703,241.9376,57.60407,0.1247613,86.60387,37.28102,81,152.5525
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,48.77944,48.77944,0,-1,0,48.77944,149.7495,0,0,0,73.04697,51.34678,48.77944,0,0,187.6952,149.8326,21.70019,0,21.70019,262.5242,62.50563,0.1247044,53.65738,58.43758,0,222.8795
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,13.72388,13.72388,0,-1,0,13.72388,510.4254,0,0,0,70.05017,14.44619,13.72388,0,0,165.995,169.3628,55.60398,0,55.60398,315.2747,75.06527,0.1245586,15.09627,56.04013,0,239.4129
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,89.94874,68.7,0,-1,0,68.7,136.6877,0,21.24874,30.24361,93.90442,72.31579,68.7,0,0,110.391,219.4063,21.58863,0,21.58863,335.7555,79.94163,0.1245021,98.94361,75.12354,0,313.3108
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,132.5396,68.7,0,-1,0,68.7,144.9084,0,63.83956,77.09351,99.55207,72.31579,68.7,0,0,88.80236,238.8361,27.23628,0,27.23628,361.5941,86.09367,0.1244309,145.7935,79.64165,0,338.3882
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,29.91727,0,0,91.48335,0,0,0,0,61.56608,263.3488,61.56608,0,61.56608,420.0009,100,0.1242702,0,73.18668,0,354.8321
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,15.84956,15.84956,0,-1,0,15.84956,599.7452,78.37321,0,0,95.05695,16.68374,15.84956,0,0,0,318.7582,0,0,0,420.0009,100,0.1242702,17.43451,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,37.65636,37.65636,0,-1,0,37.65636,186.207,30.48052,0,0,70.11879,39.63827,37.65636,0,0,0,318.7582,0,0,0,420.0009,100,0.1242702,41.422,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,14.14405,14.14405,0,-1,0,14.14405,357.6423,35.69663,0,0,50.58511,14.88847,14.14405,0,0,0,318.7582,0,0,0,420.0009,100,0.1242702,15.55845,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,27.57693,27.57693,0,-1,0,27.57693,87.22853,0,0,0,24.05495,29.02835,27.57693,0,0,0,318.7582,0,4.973396,-4.973396,414.7584,98.75181,0.1242702,30.33462,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,30.64384,30.64384,0,-1,0,30.64384,9.599575,0,3.552714E-15,0,2.941679,32.25668,30.64384,0,0,5.525995,313.7848,0,29.315,-29.315,383.8577,91.39451,0.1242702,33.70823,2.353343,0,316.7265
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,179.6228,68.7,0,-1,0,68.7,0,0,110.9229,128.8851,0,72.31579,68.7,0,0,38.09821,284.4698,0,72.31579,-72.31579,307.6302,73.24513,0.1242702,197.5851,0,0,284.4698
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.4491,212.154,0,0,0,307.6302,73.24513,0.1242702,0,0,0,212.154
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,37.99363,37.99363,0,-1,0,37.99363,0,0,0,0,0,39.99329,37.99363,0,0,118.4491,212.154,0,39.99329,-39.99329,265.4735,63.20786,0.1242702,41.79299,0,0,212.154
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,67.07977,67.07977,0,-1,0,67.07977,0,0,0,5.087751,0,70.61029,67.07977,0,0,162.8861,172.1608,0,70.61029,-70.61029,191.0438,45.48652,0.1242702,73.78775,0,0,172.1608
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,59.41497,59.41497,0,-1,0,59.41497,0,0,7.105427E-15,0,0,62.54208,59.41497,0,0,241.342,101.5505,0,62.54208,-62.54208,125.1186,29.79009,0.1242702,65.35648,0,0,101.5505
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,40.37642,37.05796,0,-1,0,37.05796,0,0,3.318451,7.356092,0,39.00838,37.05796,0,0,310.8332,39.00838,0,39.00838,-39.00838,84.00017,20,0.1242702,44.41406,0,0,39.00838
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242702,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,12.06314,0,0,-1,0,0,0,0,12.06314,13.26946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242702,13.26946,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,73.13189,0,0,-1,0,0,0,0,73.13189,80.44508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242702,80.44508,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242702,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242702,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,54.74995,54.74995,81,0,22.761,54.74995,3.931555,0,0,0,2.152524,0,0,26.25004,24.93754,354.1758,0,27.09007,0,27.09007,109.7001,26.11901,0.1243664,60.22495,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.649827,1.649827,73.96561,0,20.9813,1.649827,1131.422,0,0,0,18.6665,0,0,72.31579,68.7,327.0858,24.38106,87.3665,0,87.3665,192.5832,45.85305,0.124455,1.814809,14.9332,81,43.04756
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,239.7192,103.0109,109.7741,0,109.7741,296.724,70.64844,0.1244753,0,32.85927,81,144.085
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,38.99727,38.99727,0,-1,0,38.99727,154.1925,0,0,0,60.13085,41.04976,38.99727,0,0,129.9452,201.8076,19.08109,0,19.08109,314.826,74.95841,0.1244257,42.897,48.10468,0,261.9384
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,110.8641,218.9806,69.47455,0,69.47455,380.7353,90.65108,0.1242456,0,55.57964,0,288.4551
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,30.87127,0,0,72.26078,0,0,0,0,41.38951,281.5077,41.38951,0,41.38951,420.0009,100,0.1241386,0,57.80863,0,353.7685
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241386,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,30.87913,30.87913,0,-1,0,30.87913,233.2575,39.52353,0,0,72.02788,32.50435,30.87913,0,0,0,318.7582,0,0,0,420.0009,100,0.1241386,33.96704,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.858336,2.858336,0,-1,0,2.858336,2654.87,72.87634,0,0,75.88511,3.008775,2.858336,0,0,0,318.7582,0,0,0,420.0009,100,0.1241386,3.144169,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,109.1387,68.7,0,-1,0,68.7,96.72507,0,40.43872,51.35259,66.45013,72.31579,68.7,0,0,0,318.7582,0,5.865664,-5.865664,413.8179,98.52787,0.1241386,120.0526,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,95.0913,68.7,0,-1,0,68.7,70.99494,0,26.3913,35.90043,48.77353,72.31579,68.7,0,0,6.517404,312.8925,0,23.54226,-23.54226,389.0022,92.61938,0.1241386,104.6004,39.01882,0,361.6661
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,84.50987,68.7,0,-1,0,68.7,33.2804,0,15.80987,24.26086,22.86363,72.31579,68.7,0,0,32.67547,289.3503,0,49.45216,-49.45216,336.875,80.20818,0.1241386,92.96086,18.29091,0,312.2139
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,97.3067,68.7,0,-1,0,68.7,3.978621,0,28.6067,38.33737,2.733313,72.31579,68.7,0,0,87.62231,239.8981,0,69.58247,-69.58247,263.5287,62.74479,0.1241386,107.0374,2.18665,0,242.6315
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.9362,170.3157,0,0,0,263.5287,62.74479,0.1241386,0,0,0,170.3157
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,14.93589,14.93589,0,-1,0,14.93589,0,0,1.776357E-15,0,0,15.72199,14.93589,0,0,164.9362,170.3157,0,15.72199,-15.72199,246.9562,58.79898,0.1241386,16.42948,0,0,170.3157
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,4.101122,4.101122,0,-1,0,4.101122,0,0,0,0,0,4.316971,4.101122,0,0,182.4051,154.5937,0,4.316971,-4.316971,242.4057,57.71553,0.1241386,4.511235,0,0,154.5937
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,22.07331,22.07331,0,-1,0,22.07331,0,0,3.552714E-15,0,0,23.23507,22.07331,0,0,187.2017,150.2767,0,23.23507,-23.23507,217.9138,51.88414,0.1241386,24.28065,0,0,150.2767
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.0184,127.0416,0,0,0,217.9138,51.88414,0.1241386,0,0,0,127.0416
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,9.073238,9.073238,0,-1,0,9.073238,0,0,1.776357E-15,0,0,9.550777,9.073238,0,0,213.0184,127.0416,0,9.550777,-9.550777,207.8464,49.48714,0.1241386,9.980562,0,0,127.0416
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,30.14549,30.14549,0,-1,0,30.14549,0,0,0,0,0,31.73209,30.14549,0,0,223.6304,117.4909,0,31.73209,-31.73209,174.3978,41.52321,0.1241386,33.16003,0,0,117.4909
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,35.52096,35.52096,0,-1,0,35.52096,0,0,0,0,0,37.39048,35.52096,0,0,258.8883,85.75877,0,37.39048,-37.39048,134.9848,32.13918,0.1241386,39.07306,0,0,85.75877
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,33.60294,33.60294,0,-1,0,33.60294,0,0,7.105427E-15,0,0,35.37152,33.60294,0,0,300.4333,48.36828,0,35.37152,-35.37152,97.69996,23.26185,0.1241386,36.96323,0,0,48.36828
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,19.50093,12.34693,0,-1,0,12.34693,0,0,7.154004,9.104096,0,12.99677,12.34693,0,0,339.735,12.99677,0,12.99677,-12.99677,84.00017,20,0.1241386,21.45102,0,0,12.99677
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,86.1175,81,81,0,22.761,81,0,0,5.117499,13.72925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241386,94.72925,0,81,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,25.79958,25.79958,81,0,22.761,25.79958,3.678564,0,0,0,0.9490542,0,0,55.20042,52.4404,354.1758,0,53.38945,0,53.38945,134.6498,32.05943,0.1243287,28.37954,0.7592434,81,0.9490542
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,300.7863,48.05051,82.77855,0,82.77855,213.1805,50.75716,0.1244189,0,11.26284,81,62.12906
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,218.0078,122.5512,88.46112,0,88.46112,297.1021,70.73845,0.1244941,0,15.8089,81,142.3123
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,129.5467,202.1662,43.6047,0,43.6047,338.4691,80.58772,0.1243817,0,34.88376,0,245.7709
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,0,0,0,56.23295,0,0,0,0,85.94198,241.4104,56.23295,0,56.23295,391.8164,93.28943,0.1242371,0,44.98636,0,297.6434
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,60.81993,60.81993,0,-1,0,60.81993,120.0354,0,0,0,73.00547,64.02098,60.81993,0,0,29.70903,292.0201,8.984494,0,8.984494,400.3398,95.31882,0.124214,66.90192,58.40438,0,365.0256
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,69.83999,68.7,0,-1,0,68.7,109.4121,0,1.139987,8.123985,75.16613,72.31579,68.7,0,0,20.72453,300.1061,2.850343,0,2.850343,403.0439,95.96264,0.1242067,76.82398,60.1329,0,375.2723
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,36.01757,36.01757,0,-1,0,36.01757,191.4569,13.17071,0,0,68.95814,37.91323,36.01757,0,0,17.87419,302.6714,17.87419,0,17.87419,420.0009,100,0.1241608,39.61933,55.16651,0,371.6296
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241608,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,21.34695,21.34695,0,-1,0,21.34695,243.9953,29.61507,0,0,52.08554,22.47047,21.34695,0,0,0,318.7582,0,0,0,420.0009,100,0.1241608,23.48164,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,74.21066,68.7,0,-1,0,68.7,40.15073,0,5.510659,12.93173,27.58355,72.31579,68.7,0,0,0,318.7582,0,44.73224,-44.73224,372.8489,88.77338,0.1241608,81.63172,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,59.36935,59.36935,0,-1,0,59.36935,15.09243,0,1.421085E-14,0,8.960279,62.49405,59.36935,0,0,49.70249,274.026,0,53.53377,-53.53377,316.4194,75.33779,0.1241608,65.30628,7.168223,0,282.9863
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,68.98997,68.7,0,-1,0,68.7,3.849887,0,0.2899677,7.188964,2.644873,72.31579,68.7,0,0,109.1845,220.4922,0,69.67091,-69.67091,242.9798,57.85221,0.1241608,75.88896,2.115898,0,223.1371
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,107.5709,68.7,0,-1,0,68.7,0,0,38.87087,49.62796,0,72.31579,68.7,0,0,186.5966,150.8213,0,72.31579,-72.31579,166.7522,39.70284,0.1241608,118.328,0,0,150.8213
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9475,78.50551,0,0,0,166.7522,39.70284,0.1241608,0,0,0,78.50551
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,135.2325,68.7,0,-1,0,68.7,0,0,66.5325,80.05576,0,72.31579,68.7,0,0,266.9475,78.50551,0,72.31579,-72.31579,90.5247,21.55346,0.1241608,148.7558,0,0,78.50551
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,33.35678,5.880232,0,-1,0,5.880232,0,0,27.47655,30.81223,0,6.189718,5.880232,0,0,347.2983,6.189718,0,6.189718,-6.189718,84.00017,20,0.1241608,36.69246,0,0,6.189718
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,106.4139,0,0,-1,0,0,0,0,106.4139,117.0553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241608,117.0553,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,19.53743,0,0,-1,0,0,0,0,19.53743,21.49118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241608,21.49118,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,37.41085,0,0,-1,0,0,0,0,37.41085,41.15193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241608,41.15193,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,10.00938,0,0,-1,0,0,0,0,10.00938,11.01032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241608,11.01032,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,44.2813,0,0,-1,0,0,0,0,44.2813,48.70943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241608,48.70943,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.8423776,0,0,-1,0,0,0,0,0.8423776,0.9266154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241608,0.9266154,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,82.90823,81,81,0,22.761,81,0,0,1.90823,10.19905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241608,91.19905,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,354.1758,0,71.53141,0,71.53141,151.8608,36.15726,0.1242796,0,2.265126,81,2.831408
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,76.70781,76.70781,81,0,22.761,76.70781,24.90846,0,0,0,19.10674,0,0,4.292192,4.077583,282.6444,64.37827,23.18432,0,23.18432,173.8554,41.39406,0.1243503,84.37859,15.28539,81,83.48501
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,63.7914,63.7914,81,0,22.761,63.7914,74.04289,0,0,0,47.233,0,0,17.2086,16.34817,259.4601,85.24416,63.58117,0,63.58117,234.1738,55.75555,0.1245392,70.17054,37.7864,81,132.4772
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,195.8789,142.4672,48.6801,0,48.6801,280.3558,66.75124,0.1244144,0,38.94408,0,191.1473
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,144.1588,68.7,0,-1,0,68.7,86.59237,0,75.45882,89.8747,59.48896,72.31579,68.7,0,0,147.1988,186.2793,0,12.82683,-12.82683,266.8351,63.53205,0.1244144,158.5747,47.59117,0,245.7683
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,36.63062,36.63062,0,-1,0,36.63062,152.0821,0,0,0,55.70861,38.55855,36.63062,0,0,161.4508,173.4525,17.15006,0,17.15006,283.1051,67.40584,0.1243705,40.29368,44.56689,0,229.1611
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,0,0,0,90.59794,0,0,0,0,144.3008,188.8875,90.59794,0,90.59794,369.0538,87.86979,0.1241392,0,72.47835,0,279.4855
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,20.17956,20.17956,0,-1,0,20.17956,400.8642,5.948159,0,0,80.89265,21.24165,20.17956,0,0,53.70285,270.4257,53.70285,0,53.70285,420.0009,100,0.1240024,22.19752,64.71412,0,351.3183
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240024,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,38.71428,38.71428,0,-1,0,38.71428,186.2768,31.36385,0,0,72.11572,40.75188,38.71428,0,0,0,318.7582,0,0,0,420.0009,100,0.1240024,42.58571,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,43.81918,43.81918,0,-1,0,43.81918,106.8633,0.7011753,0,0,46.82663,46.12545,43.81918,0,0,0,318.7582,0,0,0,420.0009,100,0.1240024,48.2011,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,48.31171,48.31171,0,-1,0,48.31171,34.82217,0,0,0,16.82319,50.85443,48.31171,0,0,0,318.7582,0,34.03124,-34.03124,384.1288,91.45905,0.1240024,53.14288,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,-1,0,0,0,0,0,0,1.497064,0,0,0,0,37.81249,284.727,1.497064,0,1.497064,385.549,91.7972,0.1239986,0,1.197652,0,286.2241
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,101.6581,68.7,0,-1,0,68.7,0,0,32.95811,43.12392,0,72.31579,68.7,0,0,36.31543,286.0743,0,72.31579,-72.31579,309.3215,73.64782,0.1239986,111.8239,0,0,286.0743
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,77.54685,68.7,0,-1,0,68.7,0,0,8.846853,16.60154,0,72.31579,68.7,0,0,116.6663,213.7585,0,72.31579,-72.31579,233.0939,55.49844,0.1239986,85.30154,0,0,213.7585
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,58.10492,58.10492,0,-1,0,58.10492,0,0,7.105427E-15,0,0,61.16307,58.10492,0,0,197.0172,141.4428,0,61.16307,-61.16307,168.6224,40.14811,0.1239986,63.91541,0,0,141.4428
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,69.72723,68.7,0,-1,0,68.7,0,0,1.027224,7.999946,0,72.31579,68.7,0,0,264.9761,80.27969,0,72.31579,-72.31579,92.39486,21.99873,0.1239986,76.69994,0,0,80.27969
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,66.1405,7.565707,0,-1,0,7.565707,0,0,58.5748,65.18885,0,7.963902,7.565707,0,0,345.327,7.963902,0,7.963902,-7.963902,84.00017,20,0.1239986,72.75455,0,0,7.963902
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,83.25698,0,0,-1,0,0,0,0,83.25698,91.58268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239986,91.58268,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,71.05297,0,0,-1,0,0,0,0,71.05297,78.15826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239986,78.15826,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,20.60711,0,0,-1,0,0,0,0,20.60711,22.66783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239986,22.66783,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,27.90703,0,0,-1,0,0,0,0,27.90703,30.69773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239986,30.69773,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,90.03799,0,0,-1,0,0,0,0,90.03799,99.04179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239986,99.04179,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,45.86727,45.86727,81,0,22.761,45.86727,0,0,0,0,0,0,0,35.13273,33.37609,354.1758,0,33.37609,0,33.37609,115.6635,27.53888,0.1241162,50.454,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,56.06479,56.06479,81,0,22.761,56.06479,2.615178,0,0,0,1.466194,0,0,24.93521,23.68845,320.7997,30.03848,25.15465,0,25.15465,139.5273,33.22072,0.1242039,61.67126,1.172955,81,31.50468
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,22.51188,22.51188,81,0,22.761,22.51188,109.4871,0,0,0,24.64759,0,0,58.48812,55.56372,295.6451,52.67767,80.21131,0,80.21131,215.6224,51.33857,0.1243494,24.76307,19.71808,81,77.32526
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,10.64888,10.64888,81,0,22.761,10.64888,457.7013,0,0,0,48.74005,0,0,70.35112,66.83356,215.4338,124.8678,115.5736,0,115.5736,325.2652,77.44394,0.1244046,11.71376,38.99204,81,173.6079
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,85.82887,68.7,0,-1,0,68.7,97.99491,0,17.12886,25.71175,67.3225,72.31579,68.7,0,0,99.86015,228.8841,0,4.993286,-4.993286,320.0018,76.19075,0.1244046,94.41175,53.858,0,296.2066
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,80.86425,68.7,0,-1,0,68.7,114.2626,0,12.16425,20.25068,78.49837,72.31579,68.7,0,0,105.4082,223.8908,6.182587,0,6.182587,325.8671,77.58726,0.1243889,88.95068,62.7987,0,302.3892
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3302522,0.3302522,0,-1,0,0.3302522,32279.36,7.030005,0,0,106.6033,0.3476339,0.3302522,0,0,99.22565,229.4551,99.22565,0,99.22565,420.0009,100,0.1241376,0.3632774,85.28263,0,336.0584
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241376,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,63.13897,63.13897,0,-1,0,63.13897,157.7239,33.12317,0,0.7528631,99.58524,66.46207,63.13897,0,0,0,318.7582,0,0,0,420.0009,100,0.1241376,69.45287,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241376,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,-1,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241376,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,10.73203,10.73203,0,-1,0,10.73203,437.3165,35.63607,0,0,46.93295,11.29688,10.73203,0,0,0,318.7582,0,0,0,420.0009,100,0.1241376,11.80523,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,86.32371,68.7,0,-1,0,68.7,32.58522,0,17.6237,26.25607,22.38604,72.31579,68.7,0,0,0,318.7582,0,49.92974,-49.92974,367.3703,87.46893,0.1241376,94.95608,17.90883,0,341.1443
