Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,4.950938,4.950938,0,-1,0,4.950938,61.58006,0,0,0,3.048791,5.211514,4.950938,0,0,55.4775,268.8285,0,2.162723,-2.162723,365.0905,86.92615,0.1241376,5.446032,2.439033,0,271.8773
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.88052,266.6658,0,0,0,365.0905,86.92615,0.1241376,0,0,0,266.6658
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,47.67598,47.67598,0,-1,0,47.67598,0,0,7.105427E-15,0,0,50.18524,47.67598,0,0,57.88052,266.6658,0,50.18524,-50.18524,312.1907,74.33096,0.1241376,52.44358,0,0,266.6658
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,58.90294,58.90294,0,-1,0,58.90294,0,0,7.105427E-15,0,0,62.00309,58.90294,0,0,113.6419,216.4805,0,62.00309,-62.00309,246.8337,58.76981,0.1241376,64.79323,0,0,216.4805
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,47.3432,47.3432,0,-1,0,47.3432,0,0,7.105427E-15,0,0,49.83495,47.3432,0,0,182.5342,154.4774,0,49.83495,-49.83495,194.303,46.26253,0.1241376,52.07752,0,0,154.4774
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,38.86178,38.86178,0,-1,0,38.86178,0,0,7.105427E-15,0,0,40.90714,38.86178,0,0,237.9064,104.6425,0,40.90714,-40.90714,151.1831,35.99591,0.1241376,42.74796,0,0,104.6425
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,39.73781,39.73781,0,-1,0,39.73781,0,0,7.105427E-15,0,0,41.82927,39.73781,0,0,283.3588,63.73534,0,41.82927,-41.82927,107.0912,25.49785,0.1241376,43.71159,0,0,63.73534
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,45.04467,20.81077,0,-1,0,20.81077,0,0,24.2339,28.73837,0,21.90607,20.81077,0,0,329.8357,21.90607,0,21.90607,-21.90607,84.00017,20,0.1241376,49.54914,0,0,21.90607
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,45.34081,0,0,-1,0,0,0,0,45.34081,49.87489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241376,49.87489,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,5.847135,0,0,-1,0,0,0,0,5.847135,6.431848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241376,6.431848,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241376,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241376,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,42.53109,42.53109,81,0,22.761,42.53109,6.224849,0,0,0,2.647496,0,0,38.46891,36.54546,354.1758,0,39.19296,0,39.19296,121.1819,28.85277,0.124273,46.7842,2.117997,81,2.647496
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,47.93576,47.93576,81,0,22.761,47.93576,54.47115,0,0,0,26.11116,0,0,33.06424,31.41102,314.9828,35.27367,57.52219,0,57.52219,175.7522,41.84568,0.1244583,52.72934,20.88893,81,61.38483
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,72.9473,72.9473,81,0,22.761,72.9473,55.13591,0,0,0,40.22016,0,0,8.052695,7.650061,257.4607,87.04363,47.87022,0,47.87022,221.1659,52.65844,0.1246014,80.24203,32.17613,81,127.2638
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,115.7336,68.7,0,-1,0,68.7,94.65355,0,47.03357,58.60693,65.02699,72.31579,68.7,0,0,209.5904,130.1268,0,7.288799,-7.288799,213.4828,50.82914,0.1246014,127.3069,52.02159,0,195.1538
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,87.65096,68.7,0,-1,0,68.7,114.2833,0,18.95096,27.71605,78.51263,72.31579,68.7,0,0,217.6891,122.838,6.196846,0,6.196846,219.3617,52.22886,0.1245857,96.41605,62.81011,0,201.3507
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,211.4922,128.4152,76.19404,0,76.19404,291.6457,69.43931,0.1243933,0,60.95523,0,204.6092
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,90.86788,68.7,0,-1,0,68.7,117.4806,0,22.16788,31.25467,80.70918,72.31579,68.7,0,0,135.2982,196.9898,8.393392,0,8.393392,299.6084,71.33518,0.1243722,99.95467,64.56734,0,277.699
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.143903,3.143903,0,-1,0,3.143903,2614.66,0,0,0,82.20236,3.309371,3.143903,0,0,126.9048,204.5439,78.89299,0,78.89299,374.4528,89.15525,0.1241737,3.458293,65.76189,0,286.7462
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,70.22599,68.7,0,-1,0,68.7,119.999,0,1.52599,8.54859,82.43932,72.31579,68.7,0,0,48.01183,275.5476,10.12353,0,10.12353,384.0568,91.44193,0.1241482,77.24859,65.95145,0,357.9869
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,9.750656,9.750656,0,-1,0,9.750656,672.8116,17.4514,0,0,65.60355,10.26385,9.750656,0,0,37.88831,284.6588,37.88831,0,37.88831,420.0009,100,0.1240532,10.72572,52.48284,0,350.2623
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,41.53957,41.53957,0,-1,0,41.53957,72.86491,0,0,0,30.26777,43.72587,41.53957,0,0,0,318.7582,0,13.4581,-13.4581,405.8148,96.62237,0.1240532,45.69353,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,70.91847,68.7,0,-1,0,68.7,23.49985,0,2.218476,9.310323,16.1444,72.31579,68.7,0,0,14.95344,305.3001,0,56.17139,-56.17139,346.6049,82.52481,0.1240532,78.01032,12.91552,0,321.4445
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,46.08013,46.08013,0,-1,0,46.08013,6.34635,0,7.105427E-15,0,2.924406,48.5054,46.08013,0,0,77.3661,249.1287,0,45.58099,-45.58099,298.5583,71.08517,0.1240532,50.68814,2.339525,0,252.0531
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,44.19672,44.19672,0,-1,0,44.19672,0,0,7.105427E-15,0,0,46.52286,44.19672,0,0,128.0116,203.5477,0,46.52286,-46.52286,249.5189,59.40915,0.1240532,48.61639,0,0,203.5477
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7037,157.0249,0,0,0,249.5189,59.40915,0.1240532,0,0,0,157.0249
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,46.03822,46.03822,0,-1,0,46.03822,0,0,7.105427E-15,0,0,48.46128,46.03822,0,0,179.7037,157.0249,0,48.46128,-48.46128,198.4363,47.24663,0.1240532,50.64204,0,0,157.0249
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,17.05658,17.05658,0,-1,0,17.05658,0,0,3.552714E-15,0,0,17.9543,17.05658,0,0,233.5496,108.5636,0,17.9543,-17.9543,179.5108,42.74057,0.1240532,18.76224,0,0,108.5636
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,39.31554,39.31554,0,-1,0,39.31554,0,0,7.105427E-15,0,0,41.38477,39.31554,0,0,253.4988,90.60931,0,41.38477,-41.38477,135.8874,32.35407,0.1240532,43.24709,0,0,90.60931
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.4819,49.22453,0,0,0,135.8874,32.35407,0.1240532,0,0,0,49.22453
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,46.04905,46.04905,0,-1,0,46.04905,0,0,0,3.890643,0,48.47268,46.04905,0,0,299.4819,49.22453,0,48.47268,-48.47268,84.79269,20.1887,0.1240532,50.65395,0,0,49.22453
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.3404,0.751854,0,0,0,84.79269,20.1887,0.1240532,0,0,0,0.751854
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.3404,0.751854,0,0,0,84.79269,20.1887,0.1240532,0,0,0,0.751854
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,104.1262,0.7142613,0,-1,0,0.7142613,0,0,103.4119,113.8245,0,0.751854,0.7142613,0,0,353.3404,0.751854,0,0.751854,-0.751854,84.00017,20,0.1240532,114.5388,0,0,0.751854
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240532,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,15.18119,15.18119,81,0,22.761,15.18119,9.259186,0,0,0,1.405655,0,0,65.81881,62.52787,354.1758,0,63.93353,0,63.93353,144.6528,34.44108,0.1242378,16.69931,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,43.78893,43.78893,81,0,22.761,43.78893,33.33438,0,0,0,14.59677,0,0,37.21107,35.35052,290.2423,57.54017,49.94728,0,49.94728,192.037,45.723,0.1244022,48.16782,11.67741,81,72.13694
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,125.8969,125.8969,81,0,22.761,125.8969,30.37371,7.105427E-15,0,0,38.23955,47.25985,44.89685,0,0,240.295,102.4927,0,9.020298,-9.020298,182.5288,43.45914,0.1244022,138.4865,30.59164,81,140.7323
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,62.81144,62.81144,0,-1,0,62.81144,54.1981,0,0,0.3925781,34.0426,66.1173,62.81144,0,0,250.3176,93.47243,0,32.0747,-32.0747,148.7191,35.40923,0.1244022,69.09258,27.23408,0,127.515
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,11.82839,11.82839,0,-1,0,11.82839,520.9012,0,0,0,61.61421,12.45093,11.82839,0,0,285.9561,61.39773,49.16327,0,49.16327,195.3594,46.51406,0.124279,13.01123,49.29137,0,123.0119
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,236.7928,105.6447,76.82397,0,76.82397,268.2411,63.86679,0.124087,0,61.45918,0,182.4687
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,159.9689,174.7863,71.00024,0,71.00024,335.5978,79.90408,0.12391,0,56.80019,0,245.7865
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,0,0,0,63.40582,0,0,0,0,88.96862,238.6865,63.40582,0,63.40582,395.7498,94.22596,0.1237524,0,50.72465,0,302.0923
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,65.51793,65.51793,0,-1,0,65.51793,79.45282,0,0,3.369724,52.05585,68.96624,65.51793,0,0,25.56281,295.7517,0,16.9104,-16.9104,377.9247,89.9819,0.1237524,72.06973,41.64468,0,347.8076
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,23.01832,23.01832,0,-1,0,23.01832,206.877,0,0,0,47.61961,24.22981,23.01832,0,0,44.35213,278.8413,23.3898,0,23.3898,400.1142,95.2651,0.1236944,25.32015,38.09569,0,326.4609
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,86.35285,68.7,0,-1,0,68.7,35.16696,0,17.65285,26.28813,24.1597,72.31579,68.7,0,0,20.96233,299.8921,0,48.15609,-48.15609,349.3532,83.17918,0.1236944,94.98814,19.32776,0,324.0518
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,76.85531,68.7,0,-1,0,68.7,27.14686,0,8.155305,15.84084,18.64989,72.31579,68.7,0,0,74.4691,251.736,0,53.6659,-53.6659,292.7844,69.71044,0.1236944,84.54083,14.91991,0,270.3859
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,23.79964,23.79964,0,-1,0,23.79964,11.93878,0,0,0,2.841387,25.05225,23.79964,0,0,134.0979,198.0701,0,22.21087,-22.21087,269.3721,64.13609,0.1236944,26.17961,2.273109,0,200.9115
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.7766,175.8593,0,0,0,269.3721,64.13609,0.1236944,0,0,0,175.8593
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,44.19161,44.19161,0,-1,0,44.19161,0,0,7.105427E-15,0,0,46.51748,44.19161,0,0,158.7766,175.8593,0,46.51748,-46.51748,220.3384,52.46141,0.1236944,48.61077,0,0,175.8593
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.4627,129.3418,0,0,0,220.3384,52.46141,0.1236944,0,0,0,129.3418
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,28.58363,28.58363,0,-1,0,28.58363,0,0,3.552714E-15,0,0,30.08803,28.58363,0,0,210.4627,129.3418,0,30.08803,-30.08803,188.6228,44.9101,0.1236944,31.44199,0,0,129.3418
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8938,99.25376,0,0,0,188.6228,44.9101,0.1236944,0,0,0,99.25376
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8938,99.25376,0,0,0,188.6228,44.9101,0.1236944,0,0,0,99.25376
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,45.78858,45.78858,0,-1,0,45.78858,0,0,7.105427E-15,0,0,48.19851,45.78858,0,0,243.8938,99.25376,0,48.19851,-48.19851,137.8171,32.81354,0.1236944,50.36744,0,0,99.25376
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,109.1976,48.50249,0,-1,0,48.50249,0,0,60.69511,71.61488,0,51.05526,48.50249,0,0,297.4478,51.05526,0,51.05526,-51.05526,84.00017,20,0.1236944,120.1174,0,0,51.05526
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,40.96065,0,0,-1,0,0,0,0,40.96065,45.05672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236944,45.05672,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236944,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,6.077694,6.077694,78.39349,0,22.10155,6.077694,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1238515,6.685463,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,53.36673,53.36673,81,0,22.761,53.36673,3.551585,0,0,0,1.895365,0,0,27.63327,26.25161,285.4758,61.83,28.14697,0,28.14697,175.8773,41.87546,0.1239473,58.7034,1.516292,81,63.72536
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,257.3288,87.16228,90.69731,0,90.69731,261.9203,62.36185,0.1240151,0,17.59785,81,109.1596
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,78.69057,78.69057,81,0,22.761,78.69057,55.29898,0,0,0,43.51508,0,0,2.309433,2.193962,166.6315,168.7899,45.70905,0,45.70905,305.2837,72.68645,0.1241469,86.55962,34.81207,81,212.3049
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,123.0485,68.7,0,-1,0,68.7,97.68552,0,54.34853,66.65339,67.10995,72.31579,68.7,0,0,120.9225,209.928,0,5.205835,-5.205835,299.7963,71.37992,0.1241469,135.3534,53.68797,0,277.038
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,126.7067,204.7222,86.59123,0,86.59123,381.9439,90.93885,0.1239327,0,69.27299,0,291.3134
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,38.1137,38.1137,0,-1,0,38.1137,256.8774,17.67028,0,0,97.90547,40.11968,38.1137,0,0,40.11551,282.6543,40.11551,0,40.11551,420.0009,100,0.1238337,41.92506,78.32438,0,380.5598
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,28.35397,28.35397,0,-1,0,28.35397,393.3569,81.68601,0,0,111.5323,29.84628,28.35397,0,0,0,318.7582,0,0,0,420.0009,100,0.1238337,31.18936,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,109.9469,68.7,0,-1,0,68.7,160.9144,38.23239,41.2469,52.24159,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1238337,120.9416,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,29.32168,29.32168,0,-1,0,29.32168,322.0109,63.5541,0,0,94.41903,30.86493,29.32168,0,0,0,318.7582,0,0,0,420.0009,100,0.1238337,32.25385,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,-1,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238337,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,51.18325,51.18325,0,-1,0,51.18325,89.26646,0,7.105427E-15,0,45.68947,53.87711,51.18325,0,0,0,318.7582,0,8.187633,-8.187633,411.3703,97.94511,0.1238337,56.30157,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,26.3074,26.3074,0,-1,0,26.3074,83.46387,0,0,0,21.95718,27.692,26.3074,0,0,9.097369,310.5706,0,5.734827,-5.734827,405.3253,96.50583,0.1238337,28.93814,17.56574,0,332.5278
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,-1,0,0,0,0,0,0,2.181927,0,0,0,0,15.4694,304.8358,2.181927,0,2.181927,407.3952,96.99867,0.1238284,0,1.745542,0,307.0177
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,51.59756,51.59756,0,-1,0,51.59756,0,0,7.105427E-15,0,0,54.31322,51.59756,0,0,13.28747,306.7995,0,54.31322,-54.31322,350.1441,83.36747,0.1238284,56.75731,0,0,306.7995
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,72.38867,68.7,0,-1,0,68.7,0,0,3.68867,10.92754,0,72.31579,68.7,0,0,73.63549,252.4863,0,72.31579,-72.31579,273.9165,65.21809,0.1238284,79.62754,0,0,252.4863
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.9864,180.1705,0,0,0,273.9165,65.21809,0.1238284,0,0,0,180.1705
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,35.13999,35.13999,0,-1,0,35.13999,0,0,7.105427E-15,0,0,36.98946,35.13999,0,0,153.9864,180.1705,0,36.98946,-36.98946,234.9262,55.9347,0.1238284,38.65399,0,0,180.1705
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0858,143.181,0,0,0,234.9262,55.9347,0.1238284,0,0,0,143.181
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.808656,2.808656,0,-1,0,2.808656,0,0,0,0,0,2.95648,2.808656,0,0,195.0858,143.181,0,2.95648,-2.95648,231.8098,55.1927,0.1238284,3.089522,0,0,143.181
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,22.35018,22.35018,0,-1,0,22.35018,0,0,0,0,0,23.52651,22.35018,0,0,198.3707,140.2245,0,23.52651,-23.52651,207.0107,49.28817,0.1238284,24.5852,0,0,140.2245
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,69.54456,68.7,0,-1,0,68.7,0,0,0.844557,7.799013,0,72.31579,68.7,0,0,224.5113,116.698,0,72.31579,-72.31579,130.7832,31.13879,0.1238284,76.49902,0,0,116.698
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,61.19833,42.16314,0,-1,0,42.16314,0,0,19.03519,25.15502,0,44.38226,42.16314,0,0,304.8622,44.38226,0,44.38226,-44.38226,84.00017,20,0.1238284,67.31817,0,0,44.38226
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238284,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,24.94942,24.94942,81,0,22.761,24.94942,0,7.105427E-15,0,0,0,0,0,56.05058,53.24805,354.1758,0,53.24805,0,53.24805,134.5157,32.02748,0.1240105,27.44436,0,81,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,54.58266,54.58266,81,0,22.761,54.58266,5.153682,0,0,0,2.813016,0,0,26.41734,25.09648,300.9278,47.92325,27.90949,0,27.90949,160.993,38.33158,0.1241043,60.04092,2.250413,81,50.73626
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,67.49945,67.49945,81,0,22.761,67.49945,25.87881,0,0,0,17.46805,0,0,13.50055,12.82552,273.0182,73.04179,30.29358,0,30.29358,189.732,45.17419,0.1241976,74.2494,13.97444,81,90.50984
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,242.7247,100.306,89.89614,0,89.89614,275.015,65.47962,0.1242665,0,16.95691,81,121.5022
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,39.87792,39.87792,0,-1,0,39.87792,122.5748,0,0,0,48.88027,41.97675,39.87792,0,0,152.8285,181.2125,6.903516,0,6.903516,281.5642,67.03896,0.1242495,43.86571,39.10422,0,230.0928
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,18.44608,18.44608,0,-1,0,18.44608,433.0967,0,0,0,79.88937,19.41693,18.44608,0,0,145.925,187.4257,60.47244,0,60.47244,338.9334,80.69827,0.1241007,20.29069,63.91149,0,267.3151
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,6.770772,6.770772,0,-1,0,6.770772,745.5256,0,0,0,50.47784,7.127128,6.770772,0,0,85.45259,241.8509,43.35071,0,43.35071,380.0595,90.49017,0.1239943,7.447849,40.38227,0,292.3287
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,76.6068,68.7,0,-1,0,68.7,77.04948,0,7.906796,15.56748,52.93299,72.31579,68.7,0,0,42.10188,280.8665,0,19.38279,-19.38279,359.6282,85.6256,0.1239943,84.26748,42.3464,0,333.7995
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,78.86632,68.7,0,-1,0,68.7,113.6885,0,10.16632,18.05295,78.10401,72.31579,68.7,0,0,63.63832,261.4837,5.788225,0,5.788225,365.1194,86.93302,0.1239801,86.75295,62.48321,0,339.5878
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,69.01424,68.7,0,-1,0,68.7,101.2864,0,0.3142462,7.215671,69.58376,72.31579,68.7,0,0,57.85009,266.6931,0,2.732028,-2.732028,362.2396,86.24735,0.1239801,75.91567,55.66701,0,336.2769
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,48.02688,48.02688,0,-1,0,48.02688,113.602,0,0,0,54.55948,50.55461,48.02688,0,0,60.88568,263.9611,4.004874,0,4.004874,366.039,87.15196,0.1239702,52.82957,43.64759,0,318.5206
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,-1,0,0,0,0,0,0,32.85117,0,0,0,0,56.8808,267.5655,32.85117,0,32.85117,397.2043,94.57227,0.1238898,0,26.28094,0,300.4167
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,-1,0,0,0,0,0,0,12.72627,0,0,0,0,24.02963,297.1316,12.72627,0,12.72627,409.2775,97.44684,0.1238586,0,10.18101,0,309.8578
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,44.88698,44.88698,0,-1,0,44.88698,7.036919,0,7.105427E-15,0,3.15866,47.24945,44.88698,0,0,11.30336,308.5852,0,44.09079,-44.09079,362.8018,86.3812,0.1238586,49.37568,2.526928,0,311.7439
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,57.74404,57.74404,0,-1,0,57.74404,0,0,7.105427E-15,0,0,60.7832,57.74404,0,0,60.29313,264.4944,0,60.7832,-60.7832,298.7307,71.1262,0.1238586,63.51844,0,0,264.4944
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,29.77734,29.77734,0,-1,0,29.77734,0,0,3.552714E-15,0,0,31.34457,29.77734,0,0,127.83,203.7112,0,31.34457,-31.34457,265.6906,63.25953,0.1238586,32.75508,0,0,203.7112
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,85.2326,68.7,0,-1,0,68.7,0,0,16.5326,25.05586,0,72.31579,68.7,0,0,162.6573,172.3666,0,72.31579,-72.31579,189.463,45.11015,0.1238586,93.75586,0,0,172.3666
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,61.01934,61.01934,0,-1,0,61.01934,0,0,7.105427E-15,0,0,64.23088,61.01934,0,0,243.0082,100.0508,0,64.23088,-64.23088,121.7577,28.98988,0.1238586,67.12127,0,0,100.0508
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,11.04648,11.04648,0,-1,0,11.04648,0,0,1.776357E-15,0,0,11.62788,11.04648,0,0,314.3759,35.81997,0,11.62788,-11.62788,109.5009,26.07158,0.1238586,12.15113,0,0,35.81997
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.2957,24.19209,0,0,0,109.5009,26.07158,0.1238586,0,0,0,24.19209
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.2957,24.19209,0,0,0,109.5009,26.07158,0.1238586,0,0,0,24.19209
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,42.17875,22.98248,0,-1,0,22.98248,0,0,19.19626,23.41413,0,24.19209,22.98248,0,0,327.2957,24.19209,0,24.19209,-24.19209,84.00017,20,0.1238586,46.39662,0,0,24.19209
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238586,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,26.36333,0,0,-1,0,0,0,0,26.36333,28.99966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238586,28.99966,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238586,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.123853,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,66.3744,66.3744,81,0,22.761,66.3744,40.10836,0,0,0,26.62169,0,0,14.62561,13.89433,351.9052,2.043579,40.51601,0,40.51601,124.5911,29.6645,0.1239755,73.01183,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,155.9359,149.7,81,0,22.761,149.7,23.60956,0,6.235897,47.23163,35.34351,72.31579,68.7,0,0,311.3892,38.50799,0,36.97228,-36.97228,85.61895,20.38542,0.1239755,171.5295,28.27481,81,73.8515
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,28.12392,28.12392,0,-1,0,28.12392,241.003,0,0,16.59929,67.7795,29.60413,28.12392,0,0,352.4695,1.53571,38.17537,0,38.17537,121.8353,29.00834,0.1238821,30.93631,54.22359,0,69.3152
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,84.2089,68.7,0,-1,0,68.7,124.4955,0,15.5089,42.28053,85.52839,72.31579,68.7,0,0,314.2941,35.89354,13.2126,0,13.2126,134.3699,31.99276,0.1238499,92.62979,68.42271,0,121.4219
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,14.58284,14.58284,0,-1,0,14.58284,593.4836,0,0,0,86.54674,15.35035,14.58284,0,0,301.0815,47.78488,71.19639,0,71.19639,201.9127,48.07435,0.1236762,16.04112,69.2374,0,134.3316
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,105.0282,68.7,0,-1,0,68.7,136.8577,0,36.3282,46.83102,94.0212,72.31579,68.7,0,0,229.8851,111.8616,21.70542,0,21.70542,222.5042,52.9771,0.1236233,115.531,75.21696,0,205.8828
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,102.7991,68.7,0,-1,0,68.7,96.945,0,34.0991,44.37901,66.60121,72.31579,68.7,0,0,208.1797,131.3965,0,5.714577,-5.714577,216.4805,51.54288,0.1236233,113.079,53.28097,0,197.9977
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,66.67968,66.67968,0,-1,0,66.67968,85.33299,0,0,4.647647,56.89977,70.18913,66.67968,0,0,214.5292,125.6819,0,13.28937,-13.28937,202.4723,48.2076,0.1236233,73.34765,45.51981,0,182.5817
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,69.68185,68.7,0,-1,0,68.7,90.91837,0,0.9818521,7.950037,62.46092,72.31579,68.7,0,0,229.2952,112.3926,0,9.85487,-9.85487,192.0844,45.73429,0.1236233,76.65004,49.96873,0,174.8535
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,142.1994,68.7,0,-1,0,68.7,37.08501,0,73.49938,87.71932,25.4774,72.31579,68.7,0,0,240.245,102.5377,0,46.83839,-46.83839,142.7124,33.97907,0.1236233,156.4193,20.38192,0,128.0151
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,56.25517,56.25517,0,-1,0,56.25517,30.07309,0,7.105427E-15,5.751996,16.91767,59.21597,56.25517,0,0,292.2877,55.6993,0,42.2983,-42.2983,98.12606,23.3633,0.1236233,61.88069,13.53414,0,72.61697
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,19.45214,15.70062,0,-1,0,15.70062,19.90981,0,3.751526,8.072472,3.125962,16.52696,15.70062,0,0,339.2858,13.401,0,13.401,-13.401,84.00017,20,0.1236233,21.39736,2.50077,0,16.52696
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,22.12076,0,0,-1,0,0,0,0,22.12076,24.33284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236233,24.33284,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,113.6439,0,0,-1,0,0,0,0,113.6439,125.0082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236233,125.0082,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,4.278573,0,0,-1,0,0,0,0,4.278573,4.70643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236233,4.70643,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,3.861695,0,0,-1,0,0,0,0,3.861695,4.247864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236233,4.247864,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,25.07846,0,0,-1,0,0,0,0,25.07846,27.58631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236233,27.58631,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,11.4437,0,0,-1,0,0,0,0,11.4437,12.58808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236233,12.58808,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,32.54027,0,0,-1,0,0,0,0,32.54027,35.79429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236233,35.79429,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236233,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,39.30824,0,0,-1,0,0,0,0,39.30824,43.23906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236233,43.23906,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236233,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,40.4029,40.4029,81,0,22.761,40.4029,0,0,0,0,0,0,0,40.5971,38.56725,354.1758,0,38.56725,0,38.56725,120.5883,28.71144,0.123754,44.44318,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,315.6086,34.71053,70.68036,0,70.68036,187.6415,44.67647,0.1238697,0,1.584285,81,36.69088
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,244.9282,98.32285,96.56407,0,96.56407,279.2503,66.48803,0.1239222,0,22.29126,81,126.1869
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,105.5561,105.5561,81,0,22.761,105.5561,51.83844,0,0,0,54.71865,25.84856,24.55613,0,0,148.3641,185.2305,28.87009,0,28.87009,306.6389,73.0091,0.1240032,116.1117,43.77492,81,239.9492
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,62.77028,62.77028,0,-1,0,62.77028,127.0332,0,0,0.3473035,79.73911,66.07397,62.77028,0,0,119.494,211.2136,13.66514,0,13.66514,319.6027,76.09573,0.12397,69.0473,63.79129,0,290.9527
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,28.43566,28.43566,0,-1,0,28.43566,345.1421,0,0,0,98.14345,29.93228,28.43566,0,0,105.8289,223.5122,68.21117,0,68.21117,384.3135,91.50304,0.1238045,31.27923,78.51476,0,321.6557
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,65.72808,65.72808,0,-1,0,65.72808,164.0608,1.028812,0,3.60089,107.834,69.18745,65.72808,0,0,37.61773,284.9023,37.61773,0,37.61773,420.0009,100,0.1237135,72.30089,86.2672,0,392.7363
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237135,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237135,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,40.87599,40.87599,0,-1,0,40.87599,228.9992,50.57832,0,0,93.60567,43.02736,40.87599,0,0,0,318.7582,0,0,0,420.0009,100,0.1237135,44.96358,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,37.63903,37.63903,0,-1,0,37.63903,177.9017,27.34046,0,0,66.96049,39.62003,37.63903,0,0,0,318.7582,0,0,0,420.0009,100,0.1237135,41.40293,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,111.8768,68.7,0,-1,0,68.7,58.96631,0,43.1768,54.36448,40.50985,72.31579,68.7,0,0,0,318.7582,0,31.80594,-31.80594,386.4744,92.01754,0.1237135,123.0645,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,59.55971,59.55971,0,-1,0,59.55971,38.65223,0,7.105427E-15,0,23.02116,62.69443,59.55971,0,0,35.33993,286.9523,0,39.67327,-39.67327,344.6552,82.06059,0.1237135,65.51568,18.41693,0,309.9734
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,-1,0,0,0,0,0,0,3.140827,0,0,0,0,79.42134,247.279,3.140827,0,3.140827,347.6348,82.77002,0.1237059,0,2.512662,0,250.4198
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.28052,250.1058,0,0,0,347.6348,82.77002,0.1237059,0,0,0,250.1058
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,61.96398,61.96398,0,-1,0,61.96398,0,0,7.105427E-15,0,0,65.22524,61.96398,0,0,76.28052,250.1058,0,65.22524,-65.22524,278.8813,66.40018,0.1237059,68.16038,0,0,250.1058
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,86.3619,68.7,0,-1,0,68.7,0,0,17.6619,26.29809,0,72.31579,68.7,0,0,148.753,184.8805,0,72.31579,-72.31579,202.6538,48.25081,0.1237059,94.99809,0,0,184.8805
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,4.247705,4.247705,0,-1,0,4.247705,0,0,0,0,0,4.471269,4.247705,0,0,229.1039,112.5647,0,4.471269,-4.471269,197.9407,47.12864,0.1237059,4.672476,0,0,112.5647
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,66.84657,66.84657,0,-1,0,66.84657,0,0,0,4.831234,0,70.36481,66.84657,0,0,234.072,108.0935,0,70.36481,-70.36481,123.7696,29.4689,0.1237059,73.53123,0,0,108.0935
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,13.40419,13.40419,0,-1,0,13.40419,0,0,0,0,0,14.10968,13.40419,0,0,312.2551,37.72864,0,14.10968,-14.10968,108.8967,25.92774,0.1237059,14.74461,0,0,37.72864
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,30.34145,22.43801,0,-1,0,22.43801,0,0,7.903439,10.93758,0,23.61896,22.43801,0,0,327.9325,23.61896,0,23.61896,-23.61896,84.00017,20,0.1237059,33.3756,0,0,23.61896
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,15.39815,0,0,-1,0,0,0,0,15.39815,16.93797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237059,16.93797,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237059,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,66.4772,0,0,-1,0,0,0,0,66.4772,73.12492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237059,73.12492,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,5.712015,5.712015,78.0278,0,22.00904,5.712015,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1238571,6.283217,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1239697,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,13.76225,13.76225,81,0,22.761,13.76225,102.2612,0,0,0,14.07344,0,0,67.23775,63.87586,213.9586,126.1955,77.9493,0,77.9493,290.9711,69.27869,0.124114,15.13847,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,136.0093,196.3499,104.6576,0,104.6576,390.258,92.91839,0.124146,0,28.76608,81,232.3074
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,38.69083,38.69083,0,-1,0,38.69083,115.7482,0,0,0,44.78394,40.72718,38.69083,0,0,31.3517,290.5417,4.056752,0,4.056752,394.1066,93.83471,0.1241362,42.55991,35.82715,0,335.3256
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,27.87302,0,0,55.16797,0,0,0,0,27.29495,294.1928,27.29495,0,27.29495,420.0009,100,0.1240705,0,44.13438,0,349.3607
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,66.3166,66.3166,0,-1,0,66.3166,124.7812,12.94373,0,4.248262,82.75068,69.80695,66.3166,0,0,0,318.7582,0,0,0,420.0009,100,0.1240705,72.94827,66.20055,0,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,57.34546,57.34546,0,-1,0,57.34546,151.1466,26.31207,0,0,86.67571,60.36365,57.34546,0,0,0,318.7582,0,0,0,420.0009,100,0.1240705,63.08001,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240705,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,33.39743,33.39743,0,-1,0,33.39743,201.0888,32.00332,0,0,67.15851,35.15519,33.39743,0,0,0,318.7582,0,0,0,420.0009,100,0.1240705,36.73717,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,100.8798,68.7,0,-1,0,68.7,85.3648,0,32.1798,42.26778,58.64562,72.31579,68.7,0,0,0,318.7582,0,13.67017,-13.67017,405.5912,96.56915,0.1240705,110.9678,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,5.569687,5.569687,0,-1,0,5.569687,293.1099,0,0,0,16.3253,5.862828,5.569687,0,0,15.18908,305.088,10.46247,0,10.46247,415.5168,98.93237,0.1240453,6.126656,13.06024,0,321.4134
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,95.1218,68.7,0,-1,0,68.7,8.173836,0,26.4218,35.93398,5.615425,72.31579,68.7,0,0,4.726607,314.5043,0,66.70036,-66.70036,345.2084,82.19232,0.1240453,104.634,4.49234,0,320.1197
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,-1,0,0,0,0,0,0,3.281205,0,0,0,0,78.83812,247.8039,3.281205,0,3.281205,348.3213,82.93346,0.1240374,0,2.624964,0,251.0851
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.55692,250.757,0,0,0,348.3213,82.93346,0.1240374,0,0,0,250.757
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.55692,250.757,0,0,0,348.3213,82.93346,0.1240374,0,0,0,250.757
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.55692,250.757,0,0,0,348.3213,82.93346,0.1240374,0,0,0,250.757
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,48.14278,48.14278,0,-1,0,48.14278,0,0,7.105427E-15,0,0,50.67661,48.14278,0,0,75.55692,250.757,0,50.67661,-50.67661,294.9034,70.21496,0.1240374,52.95705,0,0,250.757
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,51.87394,51.87394,0,-1,0,51.87394,0,0,7.105427E-15,0,0,54.60415,51.87394,0,0,131.8643,200.0804,0,54.60415,-54.60415,237.3456,56.51074,0.1240374,57.06134,0,0,200.0804
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.033258,2.033258,0,-1,0,2.033258,0,0,4.440892E-16,0,0,2.140272,2.033258,0,0,192.5355,145.4762,0,2.140272,-2.140272,235.0896,55.97359,0.1240374,2.236584,0,0,145.4762
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,106.6758,68.7,0,-1,0,68.7,0,0,37.97585,48.64343,0,72.31579,68.7,0,0,194.9136,143.336,0,72.31579,-72.31579,158.862,37.82421,0.1240374,117.3434,0,0,143.336
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,71.675,67.46917,0,-1,0,67.46917,0,0,4.205832,11.37333,0,71.02018,67.46917,0,0,275.2645,71.02018,0,71.02018,-71.02018,84.00017,20,0.1240374,78.84251,0,0,71.02018
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,74.12968,0,0,-1,0,0,0,0,74.12968,81.54266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240374,81.54266,0,0,0
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,71.92053,0,0,-1,0,0,0,0,71.92053,79.11259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240374,79.11259,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,42.91823,42.91823,81,0,22.761,42.91823,0,0,0,0,0,0,0,38.08177,36.17768,354.1758,0,36.17768,0,36.17768,118.3213,28.17169,0.124158,47.21005,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,9.951027,9.951027,81,0,22.761,9.951027,15.23493,0,0,0,1.516032,0,0,71.04897,67.49652,317.9981,32.55991,69.01256,0,69.01256,183.7924,43.76001,0.1243228,10.94613,1.212826,81,34.07594
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,81.42719,81.42719,81,0,22.761,81.42719,28.51535,0,0,0,23.21925,0.4496719,0.4271883,0,0,248.9856,94.67121,22.76957,0,22.76957,205.3935,48.90312,0.1243857,89.56991,18.5754,81,117.8905
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,57.41074,57.41074,81,0,22.761,57.41074,82.40347,0,0,0,47.30844,0,0,23.58926,22.4098,226.216,115.1638,69.71824,0,69.71824,271.534,64.65083,0.1245483,63.15181,37.84675,81,162.4723
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,63.09989,63.09989,0,-1,0,63.09989,120.3606,0,0,0.7098823,75.9474,66.42094,63.09989,0,0,156.4978,177.9102,9.526465,0,9.526465,280.5716,66.80264,0.1245253,69.40988,60.75792,0,253.8577
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,25.87752,25.87752,0,-1,0,25.87752,362.1324,0,0,0,93.71089,27.23949,25.87752,0,0,146.9713,186.4841,66.4714,0,66.4714,343.6319,81.81696,0.1243655,28.46527,74.96871,0,280.1949
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,130.8962,68.7,0,-1,0,68.7,142.2518,0,62.19622,75.28584,97.72696,72.31579,68.7,0,0,80.49989,246.3083,25.41117,0,25.41117,367.7391,87.55675,0.1243045,143.9858,78.18156,0,344.0353
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,57.75791,57.75791,0,-1,0,57.75791,149.2618,0,0,0,86.21048,60.7978,57.75791,0,0,55.08873,269.1784,25.41268,0,25.41268,391.8477,93.29688,0.1242436,63.5337,68.96838,0,355.3889
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,71.43501,0,0,101.1111,0,0,0,0,29.67605,292.0498,29.67605,0,29.67605,420.0009,100,0.1241725,0,80.88885,0,393.1609
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,84.3759,68.7,0,-1,0,68.7,132.5962,18.77777,15.6759,24.11349,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1241725,92.81349,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,12.93892,12.93892,0,-1,0,12.93892,571.686,60.35007,0,0,73.96999,13.61992,12.93892,0,0,0,318.7582,0,0,0,420.0009,100,0.1241725,14.23281,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,5.60465,5.60465,0,-1,0,5.60465,760.9697,36.75006,0,0,42.64969,5.899632,5.60465,0,0,0,318.7582,0,0,0,420.0009,100,0.1241725,6.165115,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,-1,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241725,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,62.69582,62.69582,0,-1,0,62.69582,5.284405,0,7.105427E-15,0.2654064,3.313101,65.99561,62.69582,0,0,0,318.7582,0,62.6825,-62.6825,353.9277,84.26833,0.1241725,68.96541,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,21.97408,21.97408,0,-1,0,21.97408,0,0,3.552714E-15,0,0,23.13061,21.97408,0,0,69.64722,256.0757,0,23.13061,-23.13061,329.5459,78.46315,0.1241725,24.17148,0,0,256.0757
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,5.643828,5.643828,0,-1,0,5.643828,0,0,0,0,0,5.940872,5.643828,0,0,95.3479,232.9451,0,5.940872,-5.940872,323.2837,76.97215,0.1241725,6.208211,0,0,232.9451
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,111.2854,68.7,0,-1,0,68.7,0,0,42.58543,53.71397,0,72.31579,68.7,0,0,101.9489,227.0042,0,72.31579,-72.31579,247.0561,58.82277,0.1241725,122.414,0,0,227.0042
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,95.80035,68.7,0,-1,0,68.7,0,0,27.10035,36.68039,0,72.31579,68.7,0,0,182.2997,154.6885,0,72.31579,-72.31579,170.8286,40.67339,0.1241725,105.3804,0,0,154.6885
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,9.030613,9.030613,0,-1,0,9.030613,0,0,1.776357E-15,0,0,9.505908,9.030613,0,0,262.6506,82.37267,0,9.505908,-9.505908,160.8085,38.28765,0.1241725,9.933674,0,0,82.37267
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,42.76756,42.76756,0,-1,0,42.76756,0,0,7.105427E-15,0,0,45.01848,42.76756,0,0,273.2127,72.86675,0,45.01848,-45.01848,113.3548,26.98919,0.1241725,47.04432,0,0,72.86675
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,34.50725,26.45586,0,-1,0,26.45586,0,0,8.051388,11.50211,0,27.84827,26.45586,0,0,323.2333,27.84827,0,27.84827,-27.84827,84.00017,20,0.1241725,37.95797,0,0,27.84827
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,41.16614,0,0,-1,0,0,0,0,41.16614,45.28276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241725,45.28276,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241725,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,27.49304,0,0,-1,0,0,0,0,27.49304,30.24235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241725,30.24235,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,42.11603,42.11603,81,0,22.761,42.11603,0,0,0,0,0,0,0,38.88397,36.93977,354.1758,0,36.93977,0,36.93977,119.0443,28.34383,0.1242947,46.32763,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,7.374979,7.374979,79.69077,0,22.42976,7.374979,38.00457,0,0,0,2.802829,0,0,72.31579,68.7,317.236,33.2458,71.50283,0,71.50283,186.8779,44.49464,0.1244452,8.112476,2.242263,81,36.04863
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,57.5557,57.5557,81,0,22.761,57.5557,38.63643,0,0,0,22.23746,0,0,23.4443,22.27209,245.7332,97.59834,44.50955,0,44.50955,229.1033,54.5483,0.1245795,63.31127,17.78997,81,119.8358
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,183.1259,149.7,81,0,22.761,149.7,32.07538,0,33.42591,51.73851,48.01685,72.31579,68.7,0,0,201.2236,137.6569,0,24.29894,-24.29894,203.49,48.4499,0.1245795,201.4385,38.41348,81,185.6738
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,50.1686,50.1686,0,-1,0,50.1686,121.0427,0,0,0,60.72541,52.80905,50.1686,0,0,228.2225,113.358,7.916355,0,7.916355,211.0001,50.23802,0.1245606,55.18546,48.58033,0,174.0834
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,23.63591,23.63591,0,-1,0,23.63591,403.4554,0,0,0,95.36034,24.8799,23.63591,0,0,220.3061,120.4827,70.48043,0,70.48043,277.8637,66.15789,0.1243921,25.9995,76.28827,0,215.843
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,83.66967,68.7,0,-1,0,68.7,158.2403,0,14.96967,23.33663,108.7111,72.31579,68.7,0,0,149.8257,183.9151,36.39531,0,36.39531,312.3913,74.37874,0.1243053,92.03664,86.96887,0,292.6262
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,65.7718,65.7718,0,-1,0,65.7718,168.8781,0,0,3.648973,111.0742,69.23347,65.7718,0,0,113.4304,216.6709,41.84072,0,41.84072,352.0849,83.82957,0.1242056,72.34898,88.85935,0,327.7451
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,42.6046,42.6046,0,-1,0,42.6046,211.1599,0,0,0,89.96386,44.84695,42.6046,0,0,71.58967,254.3275,45.11691,0,45.11691,394.8866,94.02042,0.1240983,46.86507,71.97108,0,344.2914
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,46.69738,0,0,73.17015,0,0,0,0,26.47276,294.9327,26.47276,0,26.47276,420.0009,100,0.1240354,0,58.53612,0,368.1029
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,26.76396,26.76396,0,-1,0,26.76396,173.475,18.25618,0,0,46.42878,28.17259,26.76396,0,0,0,318.7582,0,0,0,420.0009,100,0.1240354,29.44036,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,-1,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240354,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,78.60395,68.7,0,-1,0,68.7,30.21772,0,9.903955,17.76435,20.75957,72.31579,68.7,0,0,0,318.7582,0,51.55622,-51.55622,365.6558,87.06074,0.1240354,86.46435,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,54.82838,54.82838,0,-1,0,54.82838,6.082585,0,7.105427E-15,0,3.334983,57.71408,54.82838,0,0,57.28468,267.202,0,54.3791,-54.3791,308.3352,73.413,0.1240354,60.31122,2.667986,0,270.537
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,36.30119,36.30119,0,-1,0,36.30119,0,0,7.105427E-15,0,0,38.21178,36.30119,0,0,117.7059,212.8229,0,38.21178,-38.21178,268.0565,63.82284,0.1240354,39.93131,0,0,212.8229
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,44.05832,44.05832,0,-1,0,44.05832,0,0,0,0,0,46.37717,44.05832,0,0,160.1634,174.6111,0,46.37717,-46.37717,219.1706,52.18338,0.1240354,48.46415,0,0,174.6111
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.6936,128.2339,0,0,0,219.1706,52.18338,0.1240354,0,0,0,128.2339
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,18.65378,18.65378,0,-1,0,18.65378,0,0,0,0,0,19.63555,18.65378,0,0,211.6936,128.2339,0,19.63555,-19.63555,198.4729,47.25536,0.1240354,20.51915,0,0,128.2339
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,50.36719,50.36719,0,-1,0,50.36719,0,0,7.105427E-15,0,0,53.0181,50.36719,0,0,233.5109,108.5984,0,53.0181,-53.0181,142.5869,33.94921,0.1240354,55.40391,0,0,108.5984
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,7.193953,7.193953,0,-1,0,7.193953,0,0,8.881784E-16,0,0,7.572582,7.193953,0,0,292.4199,55.5803,0,7.572582,-7.572582,134.6048,32.04869,0.1240354,7.913348,0,0,55.5803
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.513984,2.513984,0,-1,0,2.513984,0,0,4.440892E-16,0,0,2.646299,2.513984,0,0,300.8339,48.00772,0,2.646299,-2.646299,131.8153,31.38453,0.1240354,2.765383,0,0,48.00772
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.7742,45.36142,0,0,0,131.8153,31.38453,0.1240354,0,0,0,45.36142
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,7.414317,7.414317,0,-1,0,7.414317,0,0,8.881784E-16,0,0,7.804544,7.414317,0,0,303.7742,45.36142,0,7.804544,-7.804544,123.5886,29.4258,0.1240354,8.155748,0,0,45.36142
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,81.21983,35.67903,0,-1,0,35.67903,0,0,45.54079,53.66278,0,37.55688,35.67903,0,0,312.446,37.55688,0,37.55688,-37.55688,84.00017,20,0.1240354,89.34181,0,0,37.55688
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,71.91596,71.91596,81,0,22.761,71.91596,0,0,0,0,0,0,0,9.084039,8.629837,354.1758,0,8.629837,0,8.629837,92.18715,21.94928,0.1240638,79.10756,0,81,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,345.546,7.766853,71.45542,0,71.45542,159.9757,38.08938,0.1241741,0,2.204337,81,10.52227
