Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,3.730052,3.730052,76.04584,0,21.5076,3.730052,541.9427,0,0,0,20.21474,0,0,72.31579,68.7,274.0905,72.07673,88.91474,0,88.91474,244.3277,58.17313,0.1242627,4.103057,16.17179,81,92.29147
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,51.17051,51.17051,81,0,22.761,51.17051,67.02817,0,0,0,34.29866,0,0,29.82949,28.33802,185.1758,152.1,62.63667,0,62.63667,303.75,72.32129,0.1244398,56.28756,27.43892,81,186.3987
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,15.73901,15.73901,0,-1,0,15.73901,156.9828,0,0,0,24.70753,16.56738,15.73901,0,0,122.5391,208.473,8.140156,0,8.140156,311.4724,74.15996,0.1244205,17.31291,19.76603,0,233.1805
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,72.5139,68.7,0,-1,0,68.7,69.68621,0,3.813898,11.06529,47.87443,72.31579,68.7,0,0,114.399,215.7991,0,24.44136,-24.44136,285.709,68.02581,0.1244205,79.76529,38.29954,0,263.6736
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,73.68245,68.7,0,-1,0,68.7,54.66541,0,4.982452,12.3507,37.55514,72.31579,68.7,0,0,141.556,191.3578,0,34.76065,-34.76065,249.068,59.3018,0.1244205,81.0507,30.04411,0,228.9129
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,23.21006,23.21006,0,-1,0,23.21006,271.8369,0,0,0,63.09351,24.43164,23.21006,0,0,180.179,156.5971,38.66187,0,38.66187,285.7459,68.03461,0.1243289,25.53106,50.47481,0,219.6906
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,51.65491,51.65491,0,-1,0,51.65491,132.341,0,0,0,68.36063,54.37359,51.65491,0,0,141.5171,191.3928,13.98703,0,13.98703,299.0152,71.19395,0.1242958,56.8204,54.6885,0,259.7534
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,144.045,68.7,0,-1,0,68.7,72.35707,0,75.34496,89.74946,49.7093,72.31579,68.7,0,0,127.5301,203.9811,0,22.60648,-22.60648,275.1859,65.52031,0.1242958,158.4495,39.76744,0,253.6904
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,51.20707,51.20707,0,-1,0,51.20707,29.7888,0,0,0,15.25397,53.90218,51.20707,0,0,152.6484,181.3747,0,38.6482,-38.6482,234.4471,55.82062,0.1242958,56.32777,12.20318,0,196.6286
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,-1,0,0,0,0,0,0,24.05118,0,0,0,0,195.5909,142.7265,24.05118,0,24.05118,257.264,61.25322,0.1242389,0,19.24095,0,166.7776
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,54.04244,54.04244,0,-1,0,54.04244,29.92466,0,7.105427E-15,0,16.17202,56.88678,54.04244,0,0,171.5397,164.3725,0,40.71476,-40.71476,214.3469,51.03487,0.1242389,59.44669,12.93762,0,180.5445
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,-1,0,0,0,0,0,0,1.349442,0,0,0,0,216.7783,123.6578,1.349442,0,1.349442,215.6271,51.33968,0.1242357,0,1.079553,0,125.0072
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,124.041,68.7,0,-1,0,68.7,0,0,55.34103,67.74513,0,72.31579,68.7,0,0,215.4289,124.8723,0,72.31579,-72.31579,139.3996,33.1903,0.1242357,136.4451,0,0,124.8723
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,24.48683,24.48683,0,-1,0,24.48683,0,0,3.552714E-15,0,0,25.77561,24.48683,0,0,295.7797,52.55647,0,25.77561,-25.77561,112.2297,26.7213,0.1242357,26.93551,0,0,52.55647
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,144.826,25.44181,0,-1,0,25.44181,0,0,119.3842,133.8668,0,26.78086,25.44181,0,0,324.4193,26.78086,0,26.78086,-26.78086,84.00017,20,0.1242357,159.3086,0,0,26.78086
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,70.3288,0,0,-1,0,0,0,0,70.3288,77.36168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242357,77.36168,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,109.1264,0,0,-1,0,0,0,0,109.1264,120.039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242357,120.039,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,31.39137,0,0,-1,0,0,0,0,31.39137,34.53051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242357,34.53051,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,67.85208,0,0,-1,0,0,0,0,67.85208,74.63729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242357,74.63729,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,71.90885,0,0,-1,0,0,0,0,71.90885,79.09974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242357,79.09974,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,34.54901,0,0,-1,0,0,0,0,34.54901,38.00391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242357,38.00391,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,91.34869,0,0,-1,0,0,0,0,91.34869,100.4836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242357,100.4836,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,22.60807,22.60807,81,0,22.761,22.60807,0,0,0,0,0,0,0,58.39193,55.47233,354.1758,0,55.47233,0,55.47233,136.6258,32.5299,0.1244167,24.86888,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,59.89345,59.89345,81,0,22.761,59.89345,1.449405,0,0,0,0.8680989,0,0,21.10655,20.05122,298.7035,49.9251,20.91932,0,20.91932,156.4716,37.25508,0.1244844,65.8828,0.6944791,81,50.7932
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,84.60129,84.60129,81,0,22.761,84.60129,29.8326,0,0,0,25.23876,3.790826,3.601285,0,0,277.7841,68.75249,21.44794,0,21.44794,176.819,42.09967,0.1245424,93.06142,20.19101,81,93.99125
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,10.85837,10.85837,81,0,22.761,10.85837,409.0362,0,0,0,44.41466,0,0,70.14163,66.63455,256.3362,88.05563,111.0492,0,111.0492,282.1695,67.18307,0.1246039,11.94421,35.53173,81,132.4703
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,90.41288,68.7,0,-1,0,68.7,109.9802,0,21.71288,30.75417,75.55637,72.31579,68.7,0,0,145.287,187.9999,3.240577,0,3.240577,285.2438,67.91505,0.1245963,99.45417,60.4451,0,263.5563
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,0,0,0,83.08973,0,0,0,0,142.0464,190.9164,83.08973,0,83.08973,364.0696,86.68307,0.1244005,0,66.47178,0,274.0062
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,39.63988,39.63988,0,-1,0,39.63988,260.7312,2.67063,0,0,103.3535,41.72619,39.63988,0,0,58.95671,265.6972,58.95671,0,58.95671,420.0009,100,0.1242619,43.60387,82.68282,0,369.0507
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,94.99809,68.7,0,-1,0,68.7,144.4264,26.90513,26.29809,35.7979,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1242619,104.4979,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,60.33122,60.33122,0,-1,0,60.33122,137.8431,19.6559,0,0,83.16245,63.50655,60.33122,0,0,0,318.7582,0,0,0,420.0009,100,0.1242619,66.36435,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,40.4272,40.4272,0,-1,0,40.4272,170.3726,26.32193,0,0,68.87688,42.55494,40.4272,0,0,0,318.7582,0,0,0,420.0009,100,0.1242619,44.46991,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,24.38779,24.38779,0,-1,0,24.38779,221.9335,28.45333,0,0,54.12468,25.67136,24.38779,0,0,0,318.7582,0,0,0,420.0009,100,0.1242619,26.82657,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,-1,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242619,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,65.85472,65.85472,0,-1,0,65.85472,34.98448,0,1.421085E-14,3.740193,23.03893,69.32076,65.85472,0,0,0,318.7582,0,46.28183,-46.28183,371.2155,88.38447,0.1242619,72.44019,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,47.32542,47.32542,0,-1,0,47.32542,7.187516,0,7.105427E-15,0,3.401522,49.81623,47.32542,0,0,51.42426,272.4764,0,46.41471,-46.41471,322.2901,76.73559,0.1242619,52.05796,2.721218,0,275.8779
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,23.75455,23.75455,0,-1,0,23.75455,0,0,3.552714E-15,0,0,25.00479,23.75455,0,0,102.9962,226.0617,0,25.00479,-25.00479,295.9327,70.46004,0.1242619,26.13001,0,0,226.0617
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,83.47649,68.7,0,-1,0,68.7,0,0,14.77649,23.12414,0,72.31579,68.7,0,0,130.7793,201.0569,0,72.31579,-72.31579,219.7052,52.31066,0.1242619,91.82414,0,0,201.0569
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,38.6745,38.6745,0,-1,0,38.6745,0,0,7.105427E-15,0,0,40.71,38.6745,0,0,211.1301,128.7411,0,40.71,-40.71,176.7931,42.09351,0.1242619,42.54195,0,0,128.7411
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,40.15871,40.15871,0,-1,0,40.15871,0,0,0,0,0,42.27232,40.15871,0,0,256.3635,88.03111,0,42.27232,-42.27232,132.2342,31.48426,0.1242619,44.17458,0,0,88.03111
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.3327,45.75879,0,0,0,132.2342,31.48426,0.1242619,0,0,0,45.75879
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.3327,45.75879,0,0,0,132.2342,31.48426,0.1242619,0,0,0,45.75879
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,12.02103,12.02103,0,-1,0,12.02103,0,0,1.776357E-15,0,0,12.65371,12.02103,0,0,303.3327,45.75879,0,12.65371,-12.65371,118.896,28.30851,0.1242619,13.22313,0,0,45.75879
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,17.48062,17.48062,0,-1,0,17.48062,0,0,3.552714E-15,0,0,18.40065,17.48062,0,0,317.3924,33.10507,0,18.40065,-18.40065,99.49999,23.69043,0.1242619,19.22868,0,0,33.10507
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,4.405297,4.405297,0,-1,0,4.405297,0,0,8.881784E-16,0,0,4.637155,4.405297,0,0,337.8376,14.70442,0,4.637155,-4.637155,94.612,22.52662,0.1242619,4.845826,0,0,14.70442
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,40.39243,9.563905,0,-1,0,9.563905,0,0,30.82853,34.86777,0,10.06727,9.563905,0,0,342.99,10.06727,0,10.06727,-10.06727,84.00017,20,0.1242619,44.43167,0,0,10.06727
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,34.02673,34.02673,81,0,22.761,34.02673,0,0,0,0,0,0,0,46.97327,44.62461,354.1758,0,44.62461,0,44.62461,126.3348,30.07965,0.1244065,37.4294,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,309.5512,40.16215,71.3984,0,71.3984,194.0693,46.20687,0.124515,0,2.158718,81,42.86055
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,100.0366,100.0366,81,0,22.761,100.0366,10.36319,0,0,0,10.36698,20.0385,19.03658,0,0,238.1528,104.4207,0,9.671522,-9.671522,183.8746,43.77958,0.124515,110.0402,8.293582,81,114.7877
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,85.1515,85.1515,81,0,22.761,85.1515,29.86154,0,0,0,25.42755,4.370001,4.151501,0,0,248.8989,94.74918,21.05755,0,21.05755,203.8515,48.53598,0.1245715,93.66665,20.34204,81,120.1767
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,73.90565,68.7,0,-1,0,68.7,52.18158,0,5.205648,12.59621,35.84875,72.31579,68.7,0,0,227.8414,113.701,0,36.46704,-36.46704,165.4119,39.38371,0.1245715,81.29621,28.679,0,149.5497
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,26.17296,26.17296,0,-1,0,26.17296,183.2917,0,0,0,47.97287,27.55049,26.17296,0,0,268.3603,77.23394,20.42238,0,20.42238,184.7863,43.99664,0.1245236,28.79026,38.3783,0,125.2068
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,35.70809,35.70809,0,-1,0,35.70809,157.2116,0,0,0,56.13727,37.58746,35.70809,0,0,247.9379,95.61408,18.54981,0,18.54981,202.3842,48.18661,0.1244801,39.2789,44.90982,0,151.7514
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,57.25877,57.25877,0,-1,0,57.25877,102.6392,0,7.105427E-15,0,58.76997,60.27239,57.25877,0,0,229.3881,112.3089,0,1.502426,-1.502426,200.8005,47.80954,0.1244801,62.98465,47.01597,0,171.0789
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,65.99335,65.99335,0,-1,0,65.99335,96.06741,0,1.421085E-14,3.892682,63.39809,69.46668,65.99335,0,0,231.0575,110.8065,0,6.068587,-6.068587,194.4036,46.28648,0.1244801,72.59268,50.71848,0,174.2046
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,48.44427,48.44427,0,-1,0,48.44427,94.64564,0,0,0,45.8504,50.99397,48.44427,0,0,237.8004,104.7379,0,5.143579,-5.143579,188.9818,44.99557,0.1244801,53.2887,36.68032,0,150.5883
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,20.3762,20.3762,0,-1,0,20.3762,90.03209,0,0,0,18.34512,21.44863,20.3762,0,0,243.5154,99.59432,0,3.103513,-3.103513,185.7104,44.21667,0.1244801,22.41382,14.67609,0,117.9394
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,46.92052,46.92052,0,-1,0,46.92052,44.03571,0,0,0,20.66178,49.39002,46.92052,0,0,246.9638,96.49081,0,28.72823,-28.72823,155.4282,37.00664,0.1244801,51.61257,16.52943,0,117.1526
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,-1,0,0,0,0,0,0,14.26107,0,0,0,0,278.8841,67.76257,14.26107,0,14.26107,168.9574,40.22788,0.1244467,0,11.40886,0,82.02364
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,46.91461,46.91461,0,-1,0,46.91461,5.706234,0,7.105427E-15,0,2.677058,49.3838,46.91461,0,0,264.623,80.59754,0,46.70675,-46.70675,119.7242,28.5057,0.1244467,51.60607,2.141646,0,83.2746
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,54.95353,32.19625,0,-1,0,32.19625,0,0,22.75728,28.25263,0,33.89079,32.19625,0,0,316.5194,33.89079,0,33.89079,-33.89079,84.00017,20,0.1244467,60.44889,0,0,33.89079
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244467,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,15.13097,0,0,-1,0,0,0,0,15.13097,16.64406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244467,16.64406,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,42.0172,0,0,-1,0,0,0,0,42.0172,46.21893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244467,46.21893,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,75.80025,0,0,-1,0,0,0,0,75.80025,83.38027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244467,83.38027,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,60.63808,0,0,-1,0,0,0,0,60.63808,66.7019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244467,66.7019,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,29.01318,0,0,-1,0,0,0,0,29.01318,31.9145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244467,31.9145,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,20.30406,0,0,-1,0,0,0,0,20.30406,22.33447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244467,22.33447,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,20.20571,0,0,-1,0,0,0,0,20.20571,22.22629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244467,22.22629,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244467,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,26.44583,26.44583,81,0,22.761,26.44583,0,0,0,0,0,0,0,54.55417,51.82647,354.1758,0,51.82647,0,51.82647,133.1671,31.70638,0.1246138,29.09041,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,302.3493,46.64382,70.53192,0,70.53192,200.0795,47.63789,0.1247236,0,1.465537,81,48.47574
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,29.04467,29.04467,81,0,22.761,29.04467,80.46351,0,0,0,23.37036,0,0,51.95533,49.35757,231.8174,110.1225,72.72792,0,72.72792,269.0753,64.06541,0.1248738,31.94913,18.69629,81,133.4929
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,159.0895,175.5777,113.4419,0,113.4419,376.6957,89.68927,0.1248826,0,35.7935,81,220.3195
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,42.68463,42.68463,0,-1,0,42.68463,129.5797,0,0,0,55.31063,44.93119,42.68463,0,0,45.64762,277.6754,10.37944,0,10.37944,386.5425,92.03374,0.1248584,46.95309,44.2485,0,332.986
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,22.49487,22.49487,0,-1,0,22.49487,355.9075,21.11392,0,0,80.06091,23.67881,22.49487,0,0,35.26818,287.0168,35.26818,0,35.26818,420.0009,100,0.124776,24.74435,64.04873,0,367.0778
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,69.43004,68.7,0,-1,0,68.7,141.4902,24.88796,0.7300407,7.673045,97.20375,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.124776,76.37305,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,99.75338,68.7,0,-1,0,68.7,116.7048,7.86044,31.05338,41.02872,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.124776,109.7287,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,131.4819,68.7,0,-1,0,68.7,139.3841,23.44112,62.78187,75.93005,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.124776,144.6301,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,35.46855,35.46855,0,-1,0,35.46855,203.6564,34.89867,0,0,72.23399,37.33531,35.46855,0,0,0,318.7582,0,0,0,420.0009,100,0.124776,39.0154,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,69.32996,68.7,0,-1,0,68.7,77.81126,0,0.6299559,7.562952,53.45634,72.31579,68.7,0,0,0,318.7582,0,18.85945,-18.85945,400.1212,95.26677,0.124776,76.26295,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,3.395219,3.395219,0,-1,0,3.395219,845.7063,4.184722,0,0,28.71358,3.573915,3.395219,0,0,20.95495,299.8988,20.95495,0,20.95495,420.0009,100,0.1247271,3.734741,22.97087,0,328.6124
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,56.34537,56.34537,0,-1,0,56.34537,29.69721,0,0,0,16.733,59.31091,56.34537,0,0,0,318.7582,0,42.57791,-42.57791,375.1198,89.31406,0.1247271,61.9799,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,61.71285,61.71285,0,-1,0,61.71285,5.500577,0,1.421085E-14,0,3.394563,64.9609,61.71285,0,0,47.30879,276.1803,0,61.56633,-61.56633,310.2232,73.86251,0.1247271,67.88414,2.715651,0,279.5749
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,20.51339,20.51339,0,-1,0,20.51339,0,0,3.552714E-15,0,0,21.59305,20.51339,0,0,115.7158,214.614,0,21.59305,-21.59305,287.4621,68.44322,0.1247271,22.56473,0,0,214.614
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.7081,193.0209,0,0,0,287.4621,68.44322,0.1247271,0,0,0,193.0209
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,8.27884,8.27884,0,-1,0,8.27884,0,0,0,0,0,8.714568,8.27884,0,0,139.7081,193.0209,0,8.714568,-8.714568,278.2761,66.25609,0.1247271,9.106724,0,0,193.0209
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,14.8331,14.8331,0,-1,0,14.8331,0,0,1.776357E-15,0,0,15.61379,14.8331,0,0,149.391,184.3064,0,15.61379,-15.61379,261.8177,62.33744,0.1247271,16.31641,0,0,184.3064
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,20.8326,20.8326,0,-1,0,20.8326,0,0,3.552714E-15,0,0,21.92905,20.8326,0,0,166.7396,168.6926,0,21.92905,-21.92905,238.7025,56.83382,0.1247271,22.91586,0,0,168.6926
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,50.12695,50.12695,0,-1,0,50.12695,0,0,7.105427E-15,0,0,52.76521,50.12695,0,0,191.1052,146.7635,0,52.76521,-52.76521,183.0831,43.59113,0.1247271,55.13964,0,0,146.7635
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,55.78225,55.78225,0,-1,0,55.78225,0,0,7.105427E-15,0,0,58.71816,55.78225,0,0,249.7332,93.99832,0,58.71816,-58.71816,121.1887,28.8544,0.1247271,61.36048,0,0,93.99832
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,29.9349,29.9349,0,-1,0,29.9349,0,0,3.552714E-15,0,0,31.51043,29.9349,0,0,314.9756,35.28016,0,31.51043,-31.51043,87.97382,20.94611,0.1247271,32.92839,0,0,35.28016
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,44.875,3.581251,0,-1,0,3.581251,0,0,41.29374,45.78124,0,3.769738,3.581251,0,0,349.9872,3.769738,0,3.769738,-3.769738,84.00017,20,0.1247271,49.3625,0,0,3.769738
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,18.22414,0,0,-1,0,0,0,0,18.22414,20.04655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247271,20.04655,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,75.5014,75.5014,81,0,22.761,75.5014,0,0,0,2.051547,0,0,0,5.498594,5.223664,354.1758,0,5.223664,0,5.223664,88.95577,21.1799,0.1247439,83.05154,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,52.40992,52.40992,81,0,22.761,52.40992,3.81661,0,0,0,2.000282,0,0,28.59008,27.16057,348.9521,4.701298,29.16086,0,29.16086,116.6202,27.76666,0.124836,57.65091,1.600226,81,6.70158
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,26.21073,26.21073,81,0,22.761,26.21073,29.05253,0,0,0,7.614879,0,0,54.78927,52.04981,319.7913,30.94607,59.66469,0,59.66469,173.2231,41.24351,0.1250157,28.8318,6.091903,81,38.56095
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,158.8728,149.7,81,0,22.761,149.7,12.28819,0,9.172789,25.06007,18.39542,72.31579,68.7,0,0,260.1266,84.64429,0,53.92036,-53.92036,116.386,27.7109,0.1250157,174.7601,14.71634,81,103.0397
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,101.4306,64.58195,0,-1,0,64.58195,57.68961,0,36.8487,75.30714,37.25707,67.981,64.58195,0,0,320.0381,30.72392,0,30.72392,-30.72392,84.00017,20,0.1250157,111.5737,29.80566,0,67.981
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,117.1639,43.50072,0,-1,0,43.50072,105.2632,0,73.66318,120.1801,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1250157,128.8803,36.63218,0,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,36.76593,35.27655,0,-1,0,35.27655,105.2632,0,1.489376,33.38721,37.13321,37.13321,35.27655,0,0,354.1758,0,0,0,0,84.00017,20,0.1250157,40.44252,29.70657,0,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,99.63776,68.7,0,-1,0,68.7,112.4767,0,30.93777,94.91995,77.27151,72.31579,68.7,0,0,354.1758,0,4.955723,0,4.955723,88.70158,21.11938,0.1250042,109.6015,61.81721,0,77.27151
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,33.48535,33.48535,0,-1,0,33.48535,191.4684,0,0,20.41511,64.11388,35.24774,33.48535,0,0,349.2201,4.460151,28.86614,0,28.86614,116.0864,27.63956,0.1249369,36.83389,51.2911,0,68.57402
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,113.6948,68.7,0,-1,0,68.7,103.0107,0,44.99482,82.70063,70.76836,72.31579,68.7,0,0,320.3539,30.43967,0,1.547428,-1.547428,114.4553,27.2512,0.1249369,125.0643,56.61469,0,101.208
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,70.21977,54.52984,0,-1,0,54.52984,52.27888,0,15.68993,44.37768,28.50759,57.39983,54.52984,0,0,322.0733,28.89225,0,28.89225,-28.89225,84.00017,20,0.1249369,77.24175,22.80607,0,57.39983
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,61.58109,21.94471,0,-1,0,21.94471,105.2632,0,39.63638,63.35025,23.0997,23.0997,21.94471,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,67.7392,18.47976,0,23.0997
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,98.27573,13.59475,0,-1,0,13.59475,105.2632,0,84.68098,105.3844,14.31027,14.31027,13.59475,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,108.1033,11.44821,0,14.31027
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,77.7586,3.386166,0,-1,0,3.386166,105.2632,0,74.37243,84.85722,3.564386,3.564386,3.386166,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,85.53445,2.851509,0,3.564386
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,161.6429,0,0,-1,0,0,0,0,161.6429,177.8072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,177.8072,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,134.5968,0,0,-1,0,0,0,0,134.5968,148.0565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,148.0565,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,113.7511,0,0,-1,0,0,0,0,113.7511,125.1262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,125.1262,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,21.52076,0,0,-1,0,0,0,0,21.52076,23.67284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,23.67284,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,102.6396,0,0,-1,0,0,0,0,102.6396,112.9036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,112.9036,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,28.54394,0,0,-1,0,0,0,0,28.54394,31.39833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,31.39833,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,35.72881,0,0,-1,0,0,0,0,35.72881,39.3017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,39.3017,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,38.67754,0,0,-1,0,0,0,0,38.67754,42.5453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,42.5453,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,6.774503,0,0,-1,0,0,0,0,6.774503,7.451953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249369,7.451953,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,26.44787,26.44787,81,0,22.761,26.44787,0,0,0,0,0,0,0,54.55213,51.82452,354.1758,0,51.82452,0,51.82452,133.1652,31.70594,0.125102,29.09266,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,38.35517,38.35517,81,0,22.761,38.35517,6.120554,0,0,0,2.347549,0,0,42.64483,40.51258,302.3513,46.64207,42.86013,0,42.86013,173.8259,41.38704,0.125237,42.19069,1.878039,81,48.98962
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.08899032,0.08899032,72.40478,0,20.58641,0.08899032,21499.44,0,0,0,19.13242,0,0,72.31579,68.7,259.4911,85.21619,87.83242,0,87.83242,257.1511,61.22632,0.125305,0.09788936,15.30593,81,104.3486
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,58.68011,58.68011,81,0,22.761,58.68011,60.93688,0,0,0,35.75783,0,0,22.31988,21.20389,171.6587,164.2654,56.96172,0,56.96172,311.1897,74.09264,0.1254663,64.54813,28.60626,81,200.0232
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.692506,2.692506,0,-1,0,2.692506,2653.695,0,0,0,71.4509,2.834217,2.692506,0,0,114.697,215.5309,68.61668,0,68.61668,376.2852,89.59154,0.1253067,2.961757,57.16072,0,286.9818
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,80.25027,68.7,0,-1,0,68.7,124.7953,0,11.55027,19.57529,85.73441,72.31579,68.7,0,0,46.08033,277.2859,13.41861,0,13.41861,389.0152,92.62248,0.1252755,88.27529,68.58752,0,363.0203
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,44.96552,44.96552,0,-1,0,44.96552,193.6859,7.098034,0,0,87.09188,47.33213,44.96552,0,0,32.66172,289.3627,32.66172,0,32.66172,420.0009,100,0.1251997,49.46207,69.6735,0,376.4546
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251997,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,62.33823,62.33823,0,-1,0,62.33823,127.2882,13.73001,0,0,79.34921,65.61919,62.33823,0,0,0,318.7582,0,0,0,420.0009,100,0.1251997,68.57205,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,161.0208,68.7,0,-1,0,68.7,90.46156,0,92.32085,108.4229,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1251997,177.1229,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,14.76913,14.76913,0,-1,0,14.76913,398.308,31.98164,0,0,58.82664,15.54646,14.76913,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1251735,16.24605,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,24.60982,24.60982,0,-1,0,24.60982,116.3081,2.718132,0,0,28.62321,25.90508,24.60982,0,0,0,318.7582,0,0,0,420.0009,100,0.1251735,27.0708,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,117.9404,68.7,0,-1,0,68.7,31.11029,0,49.24039,61.03443,21.37277,72.31579,68.7,0,0,0,318.7582,0,50.94302,-50.94302,366.3022,87.21463,0.1251735,129.7344,17.09822,0,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,36.3723,36.3723,0,-1,0,36.3723,9.492888,0,0,0,3.452781,38.28662,36.3723,0,0,56.60336,267.8152,0,34.83384,-34.83384,329.5841,78.47224,0.1251735,40.00952,2.762225,0,271.268
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.30762,232.9814,0,0,0,329.5841,78.47224,0.1251735,0,0,0,232.9814
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,103.7711,68.7,0,-1,0,68.7,0,0,35.07114,45.44825,0,72.31579,68.7,0,0,95.30762,232.9814,0,72.31579,-72.31579,253.3566,60.32287,0.1251735,114.1483,0,0,232.9814
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,94.74188,68.7,0,-1,0,68.7,0,0,26.04188,35.51607,0,72.31579,68.7,0,0,175.6585,160.6656,0,72.31579,-72.31579,177.129,42.17349,0.1251735,104.2161,0,0,160.6656
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,32.3845,32.3845,0,-1,0,32.3845,0,0,7.105427E-15,0,0,34.08895,32.3845,0,0,256.0094,88.34978,0,34.08895,-34.08895,141.1961,33.61805,0.1251735,35.62296,0,0,88.34978
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.886,54.26083,0,0,0,141.1961,33.61805,0.1251735,0,0,0,54.26083
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,72.09598,51.54779,0,-1,0,51.54779,0,0,20.54819,27.75779,0,54.26083,51.54779,0,0,293.886,54.26083,0,54.26083,-54.26083,84.00017,20,0.1251735,79.30558,0,0,54.26083
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,14.08135,0,0,-1,0,0,0,0,14.08135,15.48948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251735,15.48948,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,55.41271,0,0,-1,0,0,0,0,55.41271,60.95398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251735,60.95398,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,40.65889,0,0,-1,0,0,0,0,40.65889,44.72477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251735,44.72477,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,46.30046,0,0,-1,0,0,0,0,46.30046,50.93051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251735,50.93051,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,39.60099,39.60099,81,0,22.761,39.60099,0,0,0,0,0,0,0,41.39901,39.32906,354.1758,0,39.32906,0,39.32906,121.311,28.88351,0.1252978,43.56109,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,83.79436,83.79436,81,0,22.761,83.79436,3.131249,0,1.421085E-14,0,2.623811,2.941439,2.794367,0,0,314.8467,35.39615,0,0.3176284,-0.3176284,120.9762,28.80379,0.1252978,92.17381,2.099049,81,38.01996
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,98.5136,98.5136,81,0,22.761,98.5136,15.55405,0,0,0,15.32285,18.43537,17.5136,0,0,315.1997,35.07853,0,3.112515,-3.112515,117.6953,28.02263,0.1252978,108.365,12.25828,81,50.40137
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,72.68619,72.68619,81,0,22.761,72.68619,44.64934,0,0,0,32.4539,0,0,8.313816,7.898125,318.658,31.96601,40.35202,0,40.35202,155.9766,37.13721,0.1254078,79.9548,25.96312,81,64.41991
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,37.6913,37.6913,0,-1,0,37.6913,148.7288,0,0,0,56.05779,39.67505,37.6913,0,0,278.306,68.28283,16.38275,0,16.38275,171.5186,40.83769,0.1253698,41.46042,44.84623,0,124.3406
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,8.282161,8.282161,0,-1,0,8.282161,1052.993,0,0,0,87.21054,8.718064,8.282161,0,0,261.9232,83.02731,78.49248,0,78.49248,245.9831,58.5673,0.1251881,9.110377,69.76843,0,170.2378
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,137.8426,68.7,0,-1,0,68.7,130.7433,0,69.14264,82.9269,89.82061,72.31579,68.7,0,0,183.4308,153.6705,17.50482,0,17.50482,262.5897,62.52122,0.1251477,151.6269,71.85649,0,243.4911
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,14.65483,14.65483,0,-1,0,14.65483,614.113,0,0,0,89.99718,15.42613,14.65483,0,0,165.9259,169.4249,74.57105,0,74.57105,333.334,79.36507,0.1249756,16.12031,71.99775,0,259.4221
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,39.21278,39.21278,0,-1,0,39.21278,227.4895,0,0,0,89.20498,41.27662,39.21278,0,0,91.3549,236.5388,47.92837,0,47.92837,378.8028,90.19096,0.1248653,43.13406,71.36398,0,325.7438
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,95.94054,68.7,0,-1,0,68.7,92.13799,0,27.24054,36.83459,63.2988,72.31579,68.7,0,0,43.42653,279.6743,0,9.016992,-9.016992,369.2981,87.92794,0.1248653,105.5346,50.63904,0,342.9731
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,-1,0,0,0,18.20295,0,0,71.64835,0,0,0,0,53.44541,270.6573,53.44541,0,53.44541,420.0009,100,0.1247425,0,57.31869,0,342.3057
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,-1,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247425,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,113.2169,68.7,0,-1,0,68.7,18.60601,0,44.51695,55.83864,12.78233,72.31579,68.7,0,0,0,318.7582,0,59.53346,-59.53346,357.2471,85.05865,0.1247425,124.5386,10.22586,0,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,29.6496,29.6496,0,-1,0,29.6496,11.28746,0,3.552714E-15,0,3.346687,31.2101,29.6496,0,0,66.14829,259.2248,0,27.86341,-27.86341,327.8764,78.06567,0.1247425,32.61456,2.677349,0,262.5714
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,135.8749,68.7,0,-1,0,68.7,0,0,67.17494,80.76244,0,72.31579,68.7,0,0,97.10764,231.3613,0,72.31579,-72.31579,251.6489,59.91629,0.1247425,149.4624,0,0,231.3613
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,97.26913,68.7,0,-1,0,68.7,0,0,28.56913,38.29604,0,72.31579,68.7,0,0,177.4585,159.0456,0,72.31579,-72.31579,175.4214,41.76691,0.1247425,106.996,0,0,159.0456
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,53.85714,53.85714,0,-1,0,53.85714,0,0,7.105427E-15,0,0,56.69173,53.85714,0,0,257.8094,86.72977,0,56.69173,-56.69173,115.663,27.53876,0.1247425,59.24286,0,0,86.72977
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,49.41592,28.53614,0,-1,0,28.53614,0,0,20.87979,25.82138,0,30.03804,28.53614,0,0,320.8002,30.03804,0,30.03804,-30.03804,84.00017,20,0.1247425,54.35751,0,0,30.03804
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,77.77876,0,0,-1,0,0,0,0,77.77876,85.55663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247425,85.55663,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,45.20424,0,0,-1,0,0,0,0,45.20424,49.72466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247425,49.72466,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,6.78499,0,0,-1,0,0,0,0,6.78499,7.463489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247425,7.463489,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,27.38689,0,0,-1,0,0,0,0,27.38689,30.12558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247425,30.12558,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,69.8569,0,0,-1,0,0,0,0,69.8569,76.84259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247425,76.84259,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,12.8093,0,0,-1,0,0,0,0,12.8093,14.09023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247425,14.09023,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247425,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,32.66523,32.66523,81,0,22.761,32.66523,6.736799,0,0,0,2.200591,0,0,48.33477,45.91803,354.1758,0,48.11862,0,48.11862,129.6495,30.86887,0.1248928,35.93175,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,59.02764,59.02764,81,0,22.761,59.02764,36.27133,0,0,0,21.41011,0,0,21.97236,20.87374,306.0572,43.30676,42.28385,0,42.28385,169.7635,40.4198,0.1250142,64.9304,17.12809,81,64.71687
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,140.3298,140.3298,81,0,22.761,140.3298,31.90668,0,0,4.66282,44.77459,62.45246,59.32984,0,0,263.7733,81.36223,0,17.67787,-17.67787,151.1294,35.98311,0.1250142,154.3628,35.81967,81,126.1368
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,283.4154,63.68436,68.40574,0,68.40574,216.0247,51.43436,0.1248574,0,54.72459,0,132.0901
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,54.19459,54.19459,0,-1,0,54.19459,134.6306,0,0,0,72.96247,57.04693,54.19459,0,0,215.0097,125.2495,15.91554,0,15.91554,231.1236,55.02931,0.1248209,59.61404,58.36998,0,198.212
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,95.47741,68.7,0,-1,0,68.7,145.5244,0,26.77741,36.32515,99.97526,72.31579,68.7,0,0,199.0941,139.5735,27.65947,0,27.65947,257.3636,61.27694,0.1247576,105.0252,79.98021,0,239.5488
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,0,0,0,93.27242,0,0,0,0,171.4347,164.467,93.27242,0,93.27242,345.8496,82.34499,0.1245447,0,74.61793,0,257.7394
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,0,0,0,64.69569,0,0,0,0,78.16225,248.4122,64.69569,0,64.69569,407.2253,96.95822,0.1243974,0,51.75656,0,313.1079
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,40.14244,0,0,53.60899,0,0,0,0,13.46655,306.6383,13.46655,0,13.46655,420.0009,100,0.1243668,0,42.88719,0,360.2473
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,54.84682,54.84682,0,-1,0,54.84682,88.04078,0,7.105427E-15,0,48.28757,57.7335,54.84682,0,0,0,318.7582,0,9.445929,-9.445929,410.0439,97.62932,0.1243668,60.3315,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,51.90676,51.90676,0,-1,0,51.90676,81.96677,0,7.105427E-15,0,42.54629,54.63869,51.90676,0,0,10.49548,309.3123,0,12.0924,-12.0924,397.2975,94.59444,0.1243668,57.09743,34.03703,0,351.8586
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,72.87418,68.7,0,-1,0,68.7,33.98706,0,4.174174,11.46159,23.34911,72.31579,68.7,0,0,23.93148,297.2199,0,48.96668,-48.96668,345.682,82.30508,0.1243668,80.16159,18.67929,0,320.569
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,-1,0,0,0,0,0,0,3.623837,0,0,0,0,78.3389,248.2532,3.623837,0,3.623837,349.1199,83.12362,0.1243586,0,2.89907,0,251.8771
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,51.66803,51.66803,0,-1,0,51.66803,0,0,7.105427E-15,0,0,54.38739,51.66803,0,0,74.71506,251.5147,0,54.38739,-54.38739,291.7906,69.4738,0.1243586,56.83483,0,0,251.5147
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,109.7381,68.7,0,-1,0,68.7,0,0,41.03812,52.01193,0,72.31579,68.7,0,0,135.1455,197.1273,0,72.31579,-72.31579,215.563,51.32443,0.1243586,120.7119,0,0,197.1273
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,51.76951,51.76951,0,-1,0,51.76951,0,0,7.105427E-15,0,0,54.49422,51.76951,0,0,215.4964,124.8115,0,54.49422,-54.49422,158.1211,37.6478,0.1243586,56.94646,0,0,124.8115
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,43.71773,43.71773,0,-1,0,43.71773,0,0,7.105427E-15,0,0,46.01866,43.71773,0,0,276.0455,70.31726,0,46.01866,-46.01866,109.6131,26.09832,0.1243586,48.0895,0,0,70.31726
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,50.44549,23.08367,0,-1,0,23.08367,0,0,27.36181,32.40636,0,24.2986,23.08367,0,0,327.1774,24.2986,0,24.2986,-24.2986,84.00017,20,0.1243586,55.49004,0,0,24.2986
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,22.30234,0,0,-1,0,0,0,0,22.30234,24.53257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243586,24.53257,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,20.49732,0,0,-1,0,0,0,0,20.49732,22.54705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243586,22.54705,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,66.76075,0,0,-1,0,0,0,0,66.76075,73.43682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243586,73.43682,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,27.1371,0,0,-1,0,0,0,0,27.1371,29.85081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243586,29.85081,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,67.29665,0,0,-1,0,0,0,0,67.29665,74.02631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243586,74.02631,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,15.25163,15.25163,81,0,22.761,15.25163,0,0,0,0,0,0,0,65.74837,62.46095,354.1758,0,62.46095,0,62.46095,143.2558,34.10846,0.1245285,16.7768,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,89.54049,89.54049,81,0,22.761,89.54049,2.661009,0,0,0,2.38268,8.989986,8.540487,0,0,291.7149,56.21485,0,6.607306,-6.607306,136.2911,32.4502,0.1245285,98.49454,1.906144,81,58.59753
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,54.08572,54.08572,81,0,22.761,54.08572,31.67366,0,0,0,17.13093,0,0,26.91428,25.56856,299.0563,49.60755,42.69949,0,42.69949,176.7994,42.09501,0.1246529,59.4943,13.70474,81,66.73847
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,28.20439,28.20439,81,0,22.761,28.20439,69.1599,0,0,0,19.50613,0,0,52.7956,50.15583,256.3568,88.03709,69.66196,0,69.66196,242.8865,57.83001,0.1248058,31.02483,15.6049,81,107.5432
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,64.25641,64.25641,0,-1,0,64.25641,49.8429,0,0,1.982053,32.02726,67.63833,64.25641,0,0,186.6949,150.7328,0,35.61107,-35.61107,205.3492,48.89256,0.1248058,70.68205,25.62181,0,182.7601
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.305166,3.305166,0,-1,0,3.305166,1247.45,0,0,0,41.23029,3.479122,3.305166,0,0,226.2627,115.1218,37.75117,0,37.75117,241.1631,57.41967,0.1247201,3.635682,32.98423,0,156.3521
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,125.8747,68.7,0,-1,0,68.7,57.3268,0,57.17469,69.76216,39.38351,72.31579,68.7,0,0,188.5116,149.0978,0,32.93228,-32.93228,206.4494,49.15452,0.1247201,138.4622,31.50681,0,188.4813
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,43.21088,43.21088,0,-1,0,43.21088,178.5373,0,0,0,77.14752,45.48514,43.21088,0,0,225.103,116.1656,31.66239,0,31.66239,236.487,56.30631,0.1246482,47.53197,61.71802,0,193.3131
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,71.89612,68.7,0,-1,0,68.7,78.63521,0,3.196121,10.38573,54.02239,72.31579,68.7,0,0,193.4406,144.6617,0,18.2934,-18.2934,217.2041,51.71515,0.1246482,79.08573,43.21791,0,198.6841
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,94.98231,68.7,0,-1,0,68.7,78.89449,0,26.28231,35.78054,54.20051,72.31579,68.7,0,0,213.7666,126.3683,0,18.11528,-18.11528,198.1089,47.16868,0.1246482,104.4805,43.36041,0,180.5688
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,-1,0,0,0,0,0,0,44.96007,0,0,0,0,233.8947,108.253,44.96007,0,44.96007,240.7617,57.32411,0.1245464,0,35.96805,0,153.2131
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,56.23044,56.23044,0,-1,0,56.23044,53.20953,0,0,0,29.91995,59.18994,56.23044,0,0,188.9346,148.7171,0,29.26999,-29.26999,209.9084,49.9781,0.1245464,61.85349,23.93596,0,178.637
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,-1,0,0,0,0,0,0,10.48218,0,0,0,0,221.4568,119.4471,10.48218,0,10.48218,219.8527,52.34578,0.1245227,0,8.385742,0,129.9293
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,97.21665,68.7,0,-1,0,68.7,1.677929,0,28.51665,38.23832,1.152737,72.31579,68.7,0,0,210.9746,128.881,0,71.16306,-71.16306,144.8403,34.48571,0.1245227,106.9383,0.9221898,0,130.0338
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,35.79125,35.79125,0,-1,0,35.79125,0,0,0,0,0,37.675,35.79125,0,0,290.0447,57.71799,0,37.675,-37.675,105.1273,25.03027,0.1245227,39.37037,0,0,57.71799
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,32.7138,19.04085,0,-1,0,19.04085,0,0,13.67295,16.94434,0,20.043,19.04085,0,0,331.9058,20.043,0,20.043,-20.043,84.00017,20,0.1245227,35.98518,0,0,20.043
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245227,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,108.169,0,0,-1,0,0,0,0,108.169,118.9859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245227,118.9859,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245227,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,65.84773,0,0,-1,0,0,0,0,65.84773,72.4325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245227,72.4325,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,23.86979,0,0,-1,0,0,0,0,23.86979,26.25677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245227,26.25677,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,12.66499,0,0,-1,0,0,0,0,12.66499,13.93149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245227,13.93149,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,48.96088,0,0,-1,0,0,0,0,48.96088,53.85697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245227,53.85697,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,44.60338,0,0,-1,0,0,0,0,44.60338,49.06372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245227,49.06372,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,25.02142,25.02142,81,0,22.761,25.02142,0,-7.105427E-15,0,0,0,0,0,55.97858,53.17965,354.1758,0,53.17965,0,53.17965,134.4508,32.01204,0.1246881,27.52356,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,34.08462,34.08462,81,0,22.761,34.08462,3.46167,0,0,0,1.179897,0,0,46.91538,44.56961,300.9962,47.86169,45.7495,0,45.7495,177.8526,42.34578,0.1248296,37.49308,0.9439176,81,49.04158
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,51.21806,51.21806,81,0,22.761,51.21806,38.27847,0,0,0,19.60549,0,0,29.78194,28.29284,255.2466,89.03624,47.89833,0,47.89833,223.293,53.16488,0.1249678,56.33987,15.68439,81,108.6417
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,43.23819,43.23819,81,0,22.761,43.23819,80.88484,0,0,0,34.97314,0,0,37.76181,35.87371,207.3483,132.1447,70.84686,0,70.84686,290.5042,69.16753,0.1251167,47.56201,27.97852,81,167.1179
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,43.81498,43.81498,0,-1,0,43.81498,118.0135,0,0,0,51.70758,46.12104,43.81498,0,0,136.5014,195.9069,5.586539,0,5.586539,295.804,70.4294,0.1251041,48.19648,41.36606,0,247.6145
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,33.03277,33.03277,0,-1,0,33.03277,244.2768,0,0,0,80.69138,34.77133,33.03277,0,0,130.9149,200.9348,45.92005,0,45.92005,339.3676,80.80165,0.1250002,36.33604,64.55311,0,281.6262
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,119.0306,68.7,0,-1,0,68.7,122.2589,0,50.33056,62.23362,83.99187,72.31579,68.7,0,0,84.99487,242.2628,11.67607,0,11.67607,350.4445,83.439,0.1249738,130.9336,67.19349,0,326.2547
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,11.26612,0,0,84.58492,0,0,0,0,73.31879,252.7713,73.31879,0,73.31879,420.0009,100,0.1248083,0,67.66794,0,337.3562
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248083,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,45.39091,45.39091,0,-1,0,45.39091,159.726,24.72116,0,0,72.50107,47.77991,45.39091,0,0,0,318.7582,0,0,0,420.0009,100,0.1248083,49.93,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,10.21894,10.21894,0,-1,0,10.21894,504.3145,40.77882,0,0,51.53559,10.75678,10.21894,0,0,0,318.7582,0,0,0,420.0009,100,0.1248083,11.24083,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,99.57927,68.7,0,-1,0,68.7,61.59047,0,30.87927,40.8372,42.31266,72.31579,68.7,0,0,0,318.7582,0,30.00313,-30.00313,388.3748,92.46999,0.1248083,109.5372,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,4.174784,4.174784,0,-1,0,4.174784,572.4424,0,0,0,23.89823,4.394509,4.174784,0,0,33.33681,288.7551,19.50372,0,19.50372,406.8776,96.87543,0.1247644,4.592262,19.11858,0,312.6533
