Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,110.3763,68.7,0,-1,0,68.7,5.393663,0,41.67633,52.71397,3.705446,72.31579,68.7,0,0,13.83309,306.3084,0,68.61034,-68.61034,334.556,79.65602,0.1247644,121.414,2.964357,0,310.0139
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,87.85551,68.7,0,-1,0,68.7,0,0,19.15551,27.94106,0,72.31579,68.7,0,0,90.06681,237.6981,0,72.31579,-72.31579,258.3284,61.50665,0.1247644,96.64106,0,0,237.6981
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.811103,2.811103,0,-1,0,2.811103,0,0,4.440892E-16,0,0,2.959055,2.811103,0,0,170.4177,165.3823,0,2.959055,-2.959055,255.2093,60.764,0.1247644,3.092213,0,0,165.3823
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,46.06368,46.06368,0,-1,0,46.06368,0,0,7.105427E-15,0,0,48.48809,46.06368,0,0,173.7055,162.4232,0,48.48809,-48.48809,204.0984,48.59475,0.1247644,50.67005,0,0,162.4232
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,33.52077,33.52077,0,-1,0,33.52077,0,0,0,0,0,35.28502,33.52077,0,0,227.5812,113.9352,0,35.28502,-35.28502,166.9047,39.73914,0.1247644,36.87284,0,0,113.9352
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,43.19472,43.19472,0,-1,0,43.19472,0,0,7.105427E-15,0,0,45.46813,43.19472,0,0,266.7867,78.65015,0,45.46813,-45.46813,118.9771,28.32782,0.1247644,47.51419,0,0,78.65015
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,21.75709,21.75709,0,-1,0,21.75709,0,0,3.552714E-15,0,0,22.9022,21.75709,0,0,317.3069,33.18202,0,22.9022,-22.9022,94.83605,22.57997,0.1247644,23.9328,0,0,33.18202
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,70.07871,9.765828,0,-1,0,9.765828,0,0,60.31289,67.32076,0,10.27982,9.765828,0,0,342.7538,10.27982,0,10.27982,-10.27982,84.00017,20,0.1247644,77.08659,0,0,10.27982
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,20.41129,0,0,-1,0,0,0,0,20.41129,22.45241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247644,22.45241,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,8.19682,0,0,-1,0,0,0,0,8.19682,9.016502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247644,9.016502,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,52.66579,0,0,-1,0,0,0,0,52.66579,57.93237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247644,57.93237,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247644,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,46.77515,46.77515,81,0,22.761,46.77515,1.244521,0,0,0,0.5821263,0,0,34.22485,32.51361,354.1758,0,33.09574,0,33.09574,115.3975,27.47555,0.1248663,51.45266,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.04093,1.04093,73.35672,0,20.82725,1.04093,2064.076,0,0,0,21.48558,0,0,72.31579,68.7,321.0801,29.78617,90.18558,0,90.18558,200.9551,47.84636,0.1249323,1.145023,17.18846,81,51.27174
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,62.44831,62.44831,81,0,22.761,62.44831,56.11617,0,0,0,35.0436,0,0,18.55169,17.62411,230.8945,110.9532,52.66771,0,52.66771,250.9201,59.74275,0.1250761,68.69314,28.03488,81,145.9968
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,178.2268,158.3541,58.74482,0,58.74482,306.6503,73.01183,0.1249441,0,46.99585,0,217.0989
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.336837,1.336837,0,-1,0,1.336837,6282.67,0,0,0,83.98906,1.407197,1.336837,0,0,119.482,211.2245,82.58186,0,82.58186,384.9943,91.66513,0.1247589,1.470521,67.19125,0,295.2135
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,117.3789,68.7,0,-1,0,68.7,118.5024,0,48.67887,60.41676,81.41115,72.31579,68.7,0,0,36.90011,285.5481,9.095363,0,9.095363,393.623,93.71956,0.1247386,129.1168,65.12892,0,366.9593
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,59.7359,0,0,87.54064,0,0,0,0,27.80475,293.7339,27.80475,0,27.80475,420.0009,100,0.1246763,0,70.03252,0,381.2746
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246763,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,34.53475,34.53475,0,-1,0,34.53475,228.3371,42.50326,0,0,78.85563,36.35237,34.53475,0,0,0,318.7582,0,0,0,420.0009,100,0.1246763,37.98822,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,100.8122,68.7,0,-1,0,68.7,110.0165,3.26556,32.11216,42.19337,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1246763,110.8934,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,65.43714,65.43714,0,-1,0,65.43714,77.30405,1.421085E-14,0,3.280858,50.58557,68.8812,65.43714,0,0,0,318.7582,0,18.29564,-18.29564,400.7155,95.40827,0.1246763,71.98086,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,37.17831,37.17831,0,-1,0,37.17831,63.08563,0,0,0,23.45417,39.13507,37.17831,0,0,20.32849,300.4626,0,15.68089,-15.68089,384.1864,91.47278,0.1246763,40.89614,18.76334,0,323.9167
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,-1,0,0,0,0,0,0,3.684105,0,0,0,0,37.7517,284.7817,3.684105,0,3.684105,387.6815,92.30493,0.1246681,0,2.947284,0,288.4658
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.0676,288.0974,0,0,0,387.6815,92.30493,0.1246681,0,0,0,288.0974
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,31.80158,31.80158,0,-1,0,31.80158,0,0,3.552714E-15,0,0,33.47534,31.80158,0,0,34.0676,288.0974,0,33.47534,-33.47534,352.3954,83.90349,0.1246681,34.98174,0,0,288.0974
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.26242,254.622,0,0,0,352.3954,83.90349,0.1246681,0,0,0,254.622
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,35.56558,35.56558,0,-1,0,35.56558,0,0,0,0,0,37.43745,35.56558,0,0,71.26242,254.622,0,37.43745,-37.43745,312.9328,74.50767,0.1246681,39.12214,0,0,254.622
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.8596,217.1846,0,0,0,312.9328,74.50767,0.1246681,0,0,0,217.1846
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,75.96315,68.7,0,-1,0,68.7,0,0,7.263152,14.85947,0,72.31579,68.7,0,0,112.8596,217.1846,0,72.31579,-72.31579,236.7053,56.35829,0.1246681,83.55946,0,0,217.1846
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,52.18265,52.18265,0,-1,0,52.18265,0,0,7.105427E-15,0,0,54.92911,52.18265,0,0,193.2105,144.8688,0,54.92911,-54.92911,178.8049,42.57252,0.1246681,57.40092,0,0,144.8688
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.2428,89.9397,0,0,0,178.8049,42.57252,0.1246681,0,0,0,89.9397
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,61.87538,61.87538,0,-1,0,61.87538,0,0,7.105427E-15,0,0,65.13198,61.87538,0,0,254.2428,89.9397,0,65.13198,-65.13198,110.1498,26.22609,0.1246681,68.06292,0,0,89.9397
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.6117,24.80772,0,0,0,110.1498,26.22609,0.1246681,0,0,0,24.80772
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,67.48003,67.48003,81,0,22.761,67.48003,0,0,0,0,0,0,0,13.51997,12.84397,326.6117,24.80772,12.84397,0,12.84397,122.3347,29.12724,0.1247075,74.22803,0,81,24.80772
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,6.267158,6.267158,78.58295,0,22.14949,6.267158,6.136319,0,0,0,0.3845728,0,0,72.31579,68.7,313.7677,36.36729,69.08457,0,69.08457,187.874,44.73182,0.1248469,6.893874,0.3076583,81,36.75186
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,77.70036,77.70036,81,0,22.761,77.70036,31.47904,0,0,0,24.45932,0,0,3.299642,3.13466,244.6831,98.5434,27.59398,0,27.59398,214.052,50.96466,0.1249188,85.47039,19.56746,81,123.0027
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,91.29261,91.29261,81,0,22.761,91.29261,57.21509,0,0,0,52.23315,10.83433,10.29261,0,0,217.0892,123.378,41.39882,0,41.39882,253.3264,60.31568,0.125024,100.4219,41.78652,81,175.6111
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,28.93589,28.93589,0,-1,0,28.93589,258.0811,0,0,0,74.67806,30.45884,28.93589,0,0,175.6903,160.6369,44.21922,0,44.21922,295.2764,70.30376,0.1249252,31.82948,59.74245,0,235.315
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,98.00821,68.7,0,-1,0,68.7,142.2259,0,29.30821,39.10903,97.7092,72.31579,68.7,0,0,131.4711,200.4342,25.39341,0,25.39341,319.3667,76.03954,0.1248685,107.809,78.16736,0,298.1434
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,96.03103,68.7,0,-1,0,68.7,149.4191,0,27.33103,36.93414,102.6509,72.31579,68.7,0,0,106.0777,223.2883,30.33515,0,30.33515,348.1451,82.89153,0.1248009,105.6341,82.12075,0,325.9392
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,46.30497,46.30497,0,-1,0,46.30497,242.8348,0,0,0,112.4446,48.74207,46.30497,0,0,75.74255,250.5899,63.70249,0,63.70249,408.5786,97.28043,0.1246591,50.93547,89.95565,0,363.0345
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,20.52583,20.52583,0,-1,0,20.52583,517.2755,72.52888,0,0,106.1751,21.60614,20.52583,0,0,12.04006,307.9222,12.04006,0,12.04006,420.0009,100,0.1246324,22.57841,84.94006,0,414.0973
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,117.7961,68.7,0,-1,0,68.7,122.3683,11.75121,49.09611,60.87572,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1246324,129.5757,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,72.50901,68.7,0,-1,0,68.7,101.8671,0,3.809008,11.05991,69.98272,72.31579,68.7,0,0,0,318.7582,0,2.333069,-2.333069,417.5416,99.41446,0.1246324,79.75991,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,58.69451,58.69451,0,-1,0,58.69451,76.69296,0,0,0,45.01456,61.7837,58.69451,0,0,2.592299,316.4252,0,16.76914,-16.76914,399.8654,95.20584,0.1246324,64.56396,36.01165,0,361.4397
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,5.909736,5.909736,0,-1,0,5.909736,410.453,0,0,0,24.25669,6.220775,5.909736,0,0,21.22468,299.656,18.03592,0,18.03592,416.9757,99.27973,0.1245923,6.50071,19.40535,0,323.9127
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,92.4328,68.7,0,-1,0,68.7,5.096117,0,23.7328,32.97608,3.501032,72.31579,68.7,0,0,3.188761,315.8883,0,68.81476,-68.81476,344.4386,82.00903,0.1245923,101.6761,2.800826,0,319.3894
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,15.52418,15.52418,0,-1,0,15.52418,0,0,1.776357E-15,0,0,16.34124,15.52418,0,0,79.6496,247.0736,0,16.34124,-16.34124,327.2134,77.9078,0.1245923,17.0766,0,0,247.0736
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.80653,230.7323,0,0,0,327.2134,77.9078,0.1245923,0,0,0,230.7323
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,97.00246,68.7,0,-1,0,68.7,0,0,28.30246,38.00271,0,72.31579,68.7,0,0,97.80653,230.7323,0,72.31579,-72.31579,250.9859,59.75842,0.1245923,106.7027,0,0,230.7323
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,13.98573,13.98573,0,-1,0,13.98573,0,0,1.776357E-15,0,0,14.72182,13.98573,0,0,178.1574,158.4165,0,14.72182,-14.72182,235.4677,56.06363,0.1245923,15.38431,0,0,158.4165
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.515,143.6947,0,0,0,235.4677,56.06363,0.1245923,0,0,0,143.6947
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,43.41521,43.41521,0,-1,0,43.41521,0,0,7.105427E-15,0,0,45.70022,43.41521,0,0,194.515,143.6947,0,45.70022,-45.70022,187.2955,44.59407,0.1245923,47.75673,0,0,143.6947
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.293,97.99451,0,0,0,187.2955,44.59407,0.1245923,0,0,0,97.99451
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,28.912,28.912,0,-1,0,28.912,0,0,3.552714E-15,0,0,30.43368,28.912,0,0,245.293,97.99451,0,30.43368,-30.43368,155.2155,36.95601,0.1245923,31.8032,0,0,97.99451
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,28.29005,28.29005,0,-1,0,28.29005,0,0,3.552714E-15,0,0,29.779,28.29005,0,0,279.1082,67.56083,0,29.779,-29.779,123.8257,29.48225,0.1245923,31.11906,0,0,67.56083
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,35.46648,35.46648,0,-1,0,35.46648,0,0,7.105427E-15,3.120388,0,37.33313,35.46648,0,0,312.196,37.78183,0,37.33313,-37.33313,84.47314,20.11261,0.1245923,39.01312,0,0,37.78183
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,56.6841,56.6841,81,0,22.761,56.6841,0,0,0,0,0,0,0,24.31589,23.1001,353.6772,0.4486948,23.1001,0,23.1001,106.3878,25.33038,0.1246628,62.35252,0,81,0.4486948
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,330.5771,21.23878,69.10722,0,69.10722,171.9487,40.94008,0.12477,0,0.3257717,81,21.646
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,66.39014,66.39014,81,0,22.761,66.39014,36.44832,0,0,0,24.19809,0,0,14.60986,13.87937,261.4699,83.43528,38.07746,0,38.07746,208.0721,49.54088,0.1248734,73.02915,19.35847,81,107.6334
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,60.52889,60.52889,81,0,22.761,60.52889,70.00619,0,0,0,42.37397,0,0,20.47111,19.44755,223.3925,117.705,61.82152,0,61.82152,266.7212,63.50491,0.1250395,66.58178,33.89918,81,160.079
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,52.35719,52.35719,0,-1,0,52.35719,137.1237,0,0,0,71.79411,55.11283,52.35719,0,0,161.571,173.3444,16.68127,0,16.68127,282.5464,67.27282,0.1250025,57.59291,57.43529,0,245.1385
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,29.63743,29.63743,0,-1,0,29.63743,291.6541,0,0,0,86.43877,31.19729,29.63743,0,0,144.8897,188.3575,55.24147,0,55.24147,334.9531,79.75057,0.12488,32.60117,69.15102,0,274.7963
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,24.51321,24.51321,0,-1,0,24.51321,334.6595,0,0,0,82.03577,25.80338,24.51321,0,0,89.64821,238.0748,56.2324,0,56.2324,388.2998,92.45215,0.1247555,26.96453,65.62862,0,320.1106
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,35.39867,35.39867,0,-1,0,35.39867,297.501,34.63383,0,0,105.3114,37.26176,35.39867,0,0,33.41582,288.684,33.41582,0,33.41582,420.0009,100,0.1246817,38.93854,84.24913,0,393.9954
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,33.46984,33.46984,0,-1,0,33.46984,290.4808,61.99205,0,0,97.22346,35.23141,33.46984,0,0,0,318.7582,0,0,0,420.0009,100,0.1246817,36.81682,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,67.8952,67.8952,0,-1,0,67.8952,135.0426,20.21878,0,5.984715,91.68741,71.46863,67.8952,0,0,0,318.7582,0,0,0,420.0009,100,0.1246817,74.68472,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,83.39904,68.7,0,-1,0,68.7,90.30385,0,14.69904,23.03894,62.03875,72.31579,68.7,0,0,0,318.7582,0,10.27704,-10.27704,409.1679,97.42073,0.1246817,91.73895,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,47.8496,47.8496,0,-1,0,47.8496,90.64333,0,0,0,43.37247,50.368,47.8496,0,0,11.41894,308.4812,0,6.995532,-6.995532,401.7939,95.66503,0.1246817,52.63456,34.69798,0,351.8536
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,98.07684,68.7,0,-1,0,68.7,33.87576,0,29.37684,39.18453,23.27264,72.31579,68.7,0,0,19.19175,301.4857,0,49.04315,-49.04315,350.0979,83.35648,0.1246817,107.8845,18.61811,0,324.7583
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.865135,2.865135,0,-1,0,2.865135,134.0885,0,0,0,3.841818,3.015932,2.865135,0,0,73.68414,252.4425,0.8258861,0,0.8258861,350.8814,83.54303,0.1246799,3.151649,3.073455,0,256.2843
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,78.39408,68.7,0,-1,0,68.7,0,0,9.694081,17.53349,0,72.31579,68.7,0,0,72.85825,253.1858,0,72.31579,-72.31579,274.6539,65.39365,0.1246799,86.23349,0,0,253.1858
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,14.87118,14.87118,0,-1,0,14.87118,0,0,1.776357E-15,0,0,15.65387,14.87118,0,0,153.2091,180.87,0,15.65387,-15.65387,258.1533,61.46494,0.1246799,16.35829,0,0,180.87
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,18.03114,18.03114,0,-1,0,18.03114,0,0,0,0,0,18.98014,18.03114,0,0,170.6023,165.2161,0,18.98014,-18.98014,238.1464,56.70142,0.1246799,19.83425,0,0,165.2161
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,85.36877,68.7,0,-1,0,68.7,0,0,16.66877,25.20565,0,72.31579,68.7,0,0,191.6914,146.236,0,72.31579,-72.31579,161.9189,38.55204,0.1246799,93.90565,0,0,146.236
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,63.64743,63.64743,0,-1,0,63.64743,0,0,7.105427E-15,1.312169,0,66.99729,63.64743,0,0,272.0422,73.92021,0,66.99729,-66.99729,91.29756,21.73747,0.1246799,70.01217,0,0,73.92021
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,97.03862,6.576773,0,-1,0,6.576773,0,0,90.46185,100.1657,0,6.922919,6.576773,0,0,346.4837,6.922919,0,6.922919,-6.922919,84.00017,20,0.1246799,106.7425,0,0,6.922919
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,100.8605,0,0,-1,0,0,0,0,100.8605,110.9466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246799,110.9466,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246799,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,46.55872,0,0,-1,0,0,0,0,46.55872,51.21459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246799,51.21459,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,78.84541,0,0,-1,0,0,0,0,78.84541,86.72994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246799,86.72994,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,14.77542,14.77542,81,0,22.761,14.77542,0,0,0,0,0,0,0,66.22459,62.91336,354.1758,0,62.91336,0,62.91336,143.685,34.21065,0.1248432,16.25296,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,56.66396,56.66396,81,0,22.761,56.66396,4.332936,3.552714E-15,0,0,2.455214,0,0,24.33603,23.11923,291.2625,56.62202,25.57445,0,25.57445,167.9471,39.98732,0.1249193,62.33036,1.964171,81,59.07723
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,35.5265,35.5265,81,0,22.761,35.5265,36.85429,0,0,0,13.09304,0,0,45.4735,43.19983,265.688,79.63902,56.29286,0,56.29286,221.3512,52.70255,0.1250827,39.07915,10.47443,81,92.73206
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,74.7907,74.7907,81,0,22.761,74.7907,29.47263,0,0,0,22.04279,0,0,6.209294,5.898829,209.3951,130.3026,27.94161,0,27.94161,247.8589,59.01391,0.1251558,82.26978,17.63423,81,152.3454
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,28.34288,28.34288,0,-1,0,28.34288,97.1068,0,0,0,27.52287,29.83461,28.34288,0,0,181.4535,155.4501,0,2.311749,-2.311749,245.4221,58.43372,0.1251558,31.17717,22.01829,0,182.9729
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,29.40236,29.40236,0,-1,0,29.40236,120.5182,0,0,0,35.43519,30.94986,29.40236,0,0,184.0221,153.1383,4.485335,0,4.485335,249.6773,59.44685,0.1251459,32.3426,28.34815,0,188.5735
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,43.47444,43.47444,0,-1,0,43.47444,152.3468,0,0,0,66.2319,45.76257,43.47444,0,0,179.5368,157.1751,20.46933,0,20.46933,269.0962,64.0704,0.1251006,47.82188,52.98552,0,223.407
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,0,0,0,81.23833,0,0,0,0,159.0675,175.5975,81.23833,0,81.23833,346.1656,82.42023,0.1249215,0,64.99067,0,256.8358
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,30.15221,30.15221,0,-1,0,30.15221,251.8163,0,0,0,75.92818,31.73917,30.15221,0,0,77.82913,248.712,44.189,0,44.189,388.087,92.40148,0.1248243,33.16743,60.74254,0,324.6402
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,33.95837,33.95837,0,-1,0,33.95837,247.2569,14.57862,0,0,83.96441,35.74566,33.95837,0,0,33.64013,288.4821,33.64013,0,33.64013,420.0009,100,0.1247504,37.35421,67.17153,0,372.4465
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,-1,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247504,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,82.32513,68.7,0,-1,0,68.7,48.10283,0,13.62513,21.85764,33.04664,72.31579,68.7,0,0,0,318.7582,0,39.26915,-39.26915,378.6075,90.14447,0.1247504,90.55764,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,16.1834,16.1834,0,-1,0,16.1834,113.1273,0,0,0,18.30784,17.03516,16.1834,0,0,43.63239,279.4891,1.272678,0,1.272678,379.8149,90.43194,0.1247476,17.80175,14.64627,0,297.7969
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,100.9139,68.7,0,-1,0,68.7,3.914932,0,32.21386,42.30524,2.689558,72.31579,68.7,0,0,42.35971,280.6345,0,69.62623,-69.62623,306.4224,72.95757,0.1247476,111.0052,2.151646,0,283.324
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.7222,211.0083,0,0,0,306.4224,72.95757,0.1247476,0,0,0,211.0083
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.7222,211.0083,0,0,0,306.4224,72.95757,0.1247476,0,0,0,211.0083
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,55.77664,55.77664,0,-1,0,55.77664,0,0,7.105427E-15,0,0,58.71225,55.77664,0,0,119.7222,211.0083,0,58.71225,-58.71225,244.5343,58.22232,0.1247476,61.3543,0,0,211.0083
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,19.80991,19.80991,0,-1,0,19.80991,0,0,3.552714E-15,0,0,20.85254,19.80991,0,0,184.958,152.296,0,20.85254,-20.85254,222.5538,52.98888,0.1247476,21.7909,0,0,152.296
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,16.08306,16.08306,0,-1,0,16.08306,0,0,0,0,0,16.92954,16.08306,0,0,208.1275,131.4435,0,16.92954,-16.92954,204.7085,48.74001,0.1247476,17.69137,0,0,131.4435
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,10.29539,10.29539,0,-1,0,10.29539,0,0,1.776357E-15,0,0,10.83725,10.29539,0,0,226.9381,114.5139,0,10.83725,-10.83725,193.285,46.02014,0.1247476,11.32493,0,0,114.5139
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,44.93798,44.93798,0,-1,0,44.93798,0,0,7.105427E-15,0,0,47.30314,44.93798,0,0,238.9795,103.6767,0,47.30314,-47.30314,143.4231,34.14829,0.1247476,49.43178,0,0,103.6767
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,37.60213,37.60213,0,-1,0,37.60213,0,0,7.105427E-15,0,0,39.58119,37.60213,0,0,291.5385,56.37354,0,39.58119,-39.58119,101.7009,24.21444,0.1247476,41.36235,0,0,56.37354
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,60.34525,15.95273,0,-1,0,15.95273,0,0,44.39252,50.42704,0,16.79235,15.95273,0,0,335.5176,16.79235,0,16.79235,-16.79235,84.00017,20,0.1247476,66.37978,0,0,16.79235
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,64.00215,0,0,-1,0,0,0,0,64.00215,70.40237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247476,70.40237,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247476,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,64.89929,64.89929,81,0,22.761,64.89929,0.8856836,0,0,0,0.5748024,0,0,16.10071,15.29567,354.1758,0,15.87047,0,15.87047,99.05622,23.58477,0.1247951,71.38922,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,3.818679,3.818679,76.13447,0,21.53002,3.818679,34.06053,0,0,0,1.300662,0,0,72.31579,68.7,338.3053,14.28343,70.00066,0,70.00066,165.4647,39.39627,0.1249177,4.200547,1.04053,81,15.58409
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,65.54986,65.54986,81,0,22.761,65.54986,7.295397,0,0,0,4.782123,0,0,15.45014,14.67764,268.3047,77.28402,19.45976,0,19.45976,183.9258,43.79177,0.1249737,72.10484,3.825698,81,82.06615
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,111.9501,68.7,0,-1,0,68.7,6.349695,0,43.2501,54.44511,4.362241,72.31579,68.7,0,0,248.8449,94.79781,0,67.95355,-67.95355,112.2965,26.73721,0.1249737,123.1451,3.489793,0,99.16004
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,110.863,32.84055,0,-1,0,32.84055,23.52197,0,78.0225,94.97961,7.724746,34.569,32.84055,0,0,324.3488,26.84426,0,26.84426,-26.84426,84.00017,20,0.1249737,121.9493,6.179797,0,34.569
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,54.56471,19.13366,0,-1,0,19.13366,105.2632,0,35.43105,56.19445,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.1249737,60.02118,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,56.13914,21.82861,0,-1,0,21.82861,105.2632,0,34.31054,57.38733,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.1249737,61.75306,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,107.9433,15.59316,0,-1,0,15.59316,105.2632,0,92.35013,115.619,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.1249737,118.7376,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,54.04271,7.258409,0,-1,0,7.258409,105.2632,0,46.7843,57.9953,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.1249737,59.44698,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,47.45432,11.54141,0,-1,0,11.54141,105.2632,0,35.91291,49.89147,12.14885,12.14885,11.54141,0,0,354.1758,0,0,0,0,84.00017,20,0.1249737,52.19975,9.719083,0,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,38.78693,1.997086,0,-1,0,1.997086,105.2632,0,36.78985,42.26621,2.102196,2.102196,1.997086,0,0,354.1758,0,0,0,0,84.00017,20,0.1249737,42.66563,1.681757,0,2.102196
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,-1,0,0,0,0,0,0,0.2848193,0,0,0,0,354.1758,0,0.2848193,0,0.2848193,84.27037,20.06433,0.1249731,0,0.2278555,0,0.2848193
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,43.74806,4.085005,0,-1,0,4.085005,98.98808,0,39.66306,47.11105,4.043668,4.300006,4.085005,0,0,353.891,0.2563374,0,0.2563374,-0.2563374,84.00017,20,0.1249731,48.12287,3.234935,0,4.300006
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,158.4761,0,0,-1,0,0,0,0,158.4761,174.3237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,174.3237,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,52.9673,0,0,-1,0,0,0,0,52.9673,58.26403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,58.26403,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,113.4078,0,0,-1,0,0,0,0,113.4078,124.7486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,124.7486,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,60.26507,0,0,-1,0,0,0,0,60.26507,66.29158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,66.29158,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,66.33955,0,0,-1,0,0,0,0,66.33955,72.97351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,72.97351,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,52.21021,0,0,-1,0,0,0,0,52.21021,57.43123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,57.43123,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,46.2582,0,0,-1,0,0,0,0,46.2582,50.88402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,50.88402,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,14.76642,0,0,-1,0,0,0,0,14.76642,16.24306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,16.24306,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,49.68542,0,0,-1,0,0,0,0,49.68542,54.65396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,54.65396,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,43.96046,0,0,-1,0,0,0,0,43.96046,48.35651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,48.35651,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,106.0426,81,81,0,22.761,81,0,0,25.04256,35.64682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249731,116.6468,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,18.36708,18.36708,81,0,22.761,18.36708,5.128661,0,0,0,0.9419855,0,0,62.63292,59.50127,354.1758,0,60.44326,0,60.44326,141.3417,33.65271,0.1251402,20.20379,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,61.15395,61.15395,81,0,22.761,61.15395,3.581317,0,0,0,2.190117,0,0,19.84605,18.85375,293.7325,54.39893,21.04387,0,21.04387,161.3056,38.40603,0.1252021,67.26934,1.752094,81,56.58905
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,94.23158,94.23158,81,0,22.761,94.23158,17.45471,0,0,0,16.44785,13.92798,13.23158,0,0,272.6887,73.33841,2.519869,0,2.519869,163.6962,38.97521,0.1252084,103.6547,13.15828,81,89.78626
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,39.21498,39.21498,0,-1,0,39.21498,66.40376,0,0,0,26.04022,41.27893,39.21498,0,0,270.1688,75.60629,0,15.2387,-15.2387,147.6332,35.15069,0.1252084,43.13648,20.83218,0,101.6465
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,78.20477,68.7,0,-1,0,68.7,27.88443,0,9.504765,25.03628,19.1566,72.31579,68.7,0,0,287.1007,60.36759,0,53.15919,-53.15919,91.59849,21.80912,0.1252084,86.02524,15.32528,0,79.52419
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,60.50826,29.53621,0,-1,0,29.53621,80.85786,0,30.97205,55.17346,23.88234,31.09074,29.53621,0,0,346.1665,7.208399,0,7.208399,-7.208399,84.00017,20,0.1252084,66.55909,19.10588,0,31.09074
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,4.228547,4.228547,0,-1,0,4.228547,508.1154,0,0,0.569081,21.4859,4.451102,4.228547,0,0,354.1758,0,17.0348,0,17.0348,100.1608,23.84776,0.125171,4.651402,17.18872,0,21.4859
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,39.98594,39.98594,0,-1,0,39.98594,94.12596,0,7.105427E-15,22.26872,37.63715,42.09046,39.98594,0,0,337.141,15.33132,0,4.453311,-4.453311,95.46659,22.7301,0.125171,43.98453,30.10972,0,52.96846
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,8.2386,8.2386,0,-1,0,8.2386,124.9167,0,0,0,10.29139,8.672211,8.2386,0,0,342.0891,10.87801,1.619177,0,1.619177,97.00268,23.09583,0.1251674,9.06246,8.23311,0,21.1694
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,13.94199,13.94199,0,-1,0,13.94199,139.1936,0,0,0,19.40635,14.67578,13.94199,0,0,340.4699,12.33527,4.730576,0,4.730576,101.4905,24.16436,0.1251571,15.33619,15.52508,0,31.74162
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,49.83895,41.53349,0,-1,0,41.53349,65.31277,0,8.305462,33.90563,27.12667,43.71946,41.53349,0,0,335.7394,16.59278,0,16.59278,-16.59278,84.00017,20,0.1251571,54.82284,21.70134,0,43.71946
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,73.62001,11.03919,0,-1,0,11.03919,105.2632,0,62.58082,78.77417,11.6202,11.6202,11.03919,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,80.98201,9.296161,0,11.6202
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,46.72319,3.447596,0,-1,0,3.447596,105.2632,0,43.2756,50.706,3.629048,3.629048,3.447596,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,51.39552,2.903239,0,3.629048
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,76.47147,0,0,-1,0,0,0,0,76.47147,84.11862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,84.11862,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,49.96122,0,0,-1,0,0,0,0,49.96122,54.95734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,54.95734,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,67.27895,0,0,-1,0,0,0,0,67.27895,74.00684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,74.00684,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,71.87421,0,0,-1,0,0,0,0,71.87421,79.06163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,79.06163,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,5.556434,0,0,-1,0,0,0,0,5.556434,6.112078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,6.112078,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,59.9138,0,0,-1,0,0,0,0,59.9138,65.90518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,65.90518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,34.13927,0,0,-1,0,0,0,0,34.13927,37.5532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,37.5532,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,66.29553,0,0,-1,0,0,0,0,66.29553,72.92509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,72.92509,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,51.77129,0,0,-1,0,0,0,0,51.77129,56.94842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,56.94842,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,11.7464,0,0,-1,0,0,0,0,11.7464,12.92104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251571,12.92104,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,27.54513,27.54513,81,0,22.761,27.54513,0,0,0,0,0,0,0,53.45488,50.78213,354.1758,0,50.78213,0,50.78213,132.1763,31.47049,0.125309,30.29964,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,48.11174,48.11174,81,0,22.761,48.11174,4.8685,0,0,0,2.34232,0,0,32.88826,31.24384,303.3937,45.70392,33.58616,0,33.58616,164.039,39.05682,0.1254081,52.92292,1.873856,81,48.04624
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,66.2972,66.2972,81,0,22.761,66.2972,32.03603,0,0,0,21.23899,0,0,14.7028,13.96766,269.8075,75.93147,35.20665,0,35.20665,197.4389,47.00917,0.1255024,72.92692,16.99119,81,97.17046
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,97.96516,97.96516,81,0,22.761,97.96516,42.10276,0,0,0,41.24604,17.85806,16.96516,0,0,234.6009,107.6175,23.38797,0,23.38797,219.6267,52.29197,0.1255603,107.7617,32.99683,81,148.8635
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,16.63245,16.63245,0,-1,0,16.63245,373.6883,0,0,0,62.15352,17.50784,16.63245,0,0,211.2129,128.6666,44.64568,0,44.64568,261.9813,62.37638,0.1254623,18.2957,49.72282,0,190.8201
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,0,0,0,61.44508,0,0,0,0,166.5672,168.8477,61.44508,0,61.44508,320.2732,76.25538,0.1253278,0,49.15606,0,230.2928
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,36.29212,36.29212,0,-1,0,36.29212,183.6188,0,0,0,66.63914,38.20223,36.29212,0,0,105.1221,224.1483,28.43691,0,28.43691,347.2509,82.67861,0.1252656,39.92133,53.31131,0,290.7874
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,96.58424,68.7,0,-1,0,68.7,73.80528,0,27.88424,37.54266,50.70423,72.31579,68.7,0,0,76.68523,249.7415,0,21.61156,-21.61156,324.4703,77.25467,0.1252656,106.2427,40.56339,0,300.4457
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,61.08232,61.08232,0,-1,0,61.08232,75.35201,0,7.105427E-15,0,46.02675,64.29718,61.08232,0,0,100.6981,228.13,0,18.27043,-18.27043,305.2115,72.66927,0.1252656,67.19055,36.8214,0,274.1567
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,19.83658,19.83658,0,-1,0,19.83658,131.7543,0,0,0,26.13555,20.88061,19.83658,0,0,120.9985,209.8595,5.254942,0,5.254942,310.1968,73.85624,0.1252541,21.82024,20.90844,0,235.9951
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,81.53936,68.7,0,-1,0,68.7,33.02658,0,12.83936,20.9933,22.68926,72.31579,68.7,0,0,115.7436,214.589,0,49.62653,-49.62653,257.8859,61.40127,0.1252541,89.6933,18.15141,0,237.2782
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,141.7171,68.7,0,-1,0,68.7,10.82398,0,73.01709,87.1888,7.436075,72.31579,68.7,0,0,170.8842,164.9624,0,64.87971,-64.87971,189.4966,45.11816,0.1252541,155.8888,5.94886,0,172.3985
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,-1,0,0,0,0,0,0,5.043144,0,0,0,0,242.9728,100.0827,5.043144,0,5.043144,194.281,46.25729,0.1252431,0,4.034515,0,105.1259
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,36.04977,36.04977,0,-1,0,36.04977,8.792128,0,0,0,3.169542,37.94713,36.04977,0,0,237.9296,104.6216,0,34.77759,-34.77759,157.6222,37.52902,0.1252431,39.65475,2.535634,0,107.7911
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,97.82906,66.35178,0,-1,0,66.35178,0,0,31.47728,41.26019,0,69.84398,66.35178,0,0,276.5714,69.84398,0,69.84398,-69.84398,84.00017,20,0.1252431,107.612,0,0,69.84398
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,122.6088,0,0,-1,0,0,0,0,122.6088,134.8697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252431,134.8697,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,70.56753,0,0,-1,0,0,0,0,70.56753,77.62428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252431,77.62428,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,37.43024,0,0,-1,0,0,0,0,37.43024,41.17326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252431,41.17326,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,79.60651,0,0,-1,0,0,0,0,79.60651,87.56716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252431,87.56716,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252431,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,55.78502,0,0,-1,0,0,0,0,55.78502,61.36353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252431,61.36353,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,56.99335,0,0,-1,0,0,0,0,56.99335,62.69268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252431,62.69268,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,11.53955,0,0,-1,0,0,0,0,11.53955,12.69351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252431,12.69351,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,7.991041,0,0,-1,0,0,0,0,7.991041,8.790145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252431,8.790145,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,64.20403,64.20403,81,0,22.761,64.20403,0,0,0,0,0,0,0,16.79597,15.95617,354.1758,0,15.95617,0,15.95617,99.13752,23.60412,0.1252906,70.62444,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,37.74268,37.74268,81,0,22.761,37.74268,5.438073,0,0,0,2.052475,0,0,43.25732,41.09445,338.2196,14.36055,43.14693,0,43.14693,140.0703,33.35,0.1254178,41.51695,1.64198,81,16.41303
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,69.07449,69.07449,81,0,22.761,69.07449,29.03326,0,0,0,20.05457,0,0,11.92551,11.32923,295.0727,53.19278,31.38381,0,31.38381,169.8436,40.43887,0.1255009,75.98194,16.04366,81,73.24736
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,69.77115,69.77115,81,0,22.761,69.77115,52.38083,-1.776357E-15,0,0,36.54671,0,0,11.22886,10.66741,263.6889,81.43821,47.21412,0,47.21412,214.6348,51.10343,0.1256226,76.74826,29.23737,81,117.9849
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,56.89724,56.89724,0,-1,0,56.89724,75.64621,0,7.105427E-15,0,43.04061,59.89183,56.89724,0,0,216.4748,123.9309,0,16.85122,-16.85122,196.8721,46.87421,0.1256226,62.58697,34.43249,0,166.9715
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,100.3601,68.7,0,-1,0,68.7,87.20595,0,31.66013,41.69614,59.91048,72.31579,68.7,0,0,235.1984,107.0797,0,12.40531,-12.40531,183.7957,43.7608,0.1256226,110.3961,47.92839,0,166.9902
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,52.00681,52.00681,0,-1,0,52.00681,189.2511,0,0,0,98.42343,54.744,52.00681,0,0,248.982,94.67439,43.67942,0,43.67942,225.2337,53.62696,0.1255272,57.20749,78.73875,0,193.0978
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,0,0,0,94.19576,0,0,0,0,205.3026,133.9859,94.19576,0,94.19576,314.5956,74.90357,0.1253219,0,75.35661,0,228.1816
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,0,0,0,88.26006,0,0,0,0,111.1068,218.7621,88.26006,0,88.26006,398.3265,94.83945,0.1251301,0,70.60804,0,307.0221
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,39.1642,39.1642,0,-1,0,39.1642,224.4928,23.84852,0,0,87.92079,41.22547,39.1642,0,0,22.8468,298.1961,22.8468,0,22.8468,420.0009,100,0.1250806,43.08062,70.33663,0,386.1169
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,-1,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250806,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,39.93079,39.93079,0,-1,0,39.93079,85.27041,0,0,0,34.04915,42.03241,39.93079,0,0,0,318.7582,0,7.983263,-7.983263,411.5858,97.99641,0.1250806,43.92387,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,26.35319,26.35319,0,-1,0,26.35319,87.40141,0,3.552714E-15,0,23.03306,27.7402,26.35319,0,0,8.870292,310.775,0,4.707142,-4.707142,406.624,96.81504,0.1250806,28.98851,18.42645,0,333.808
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,57.63684,57.63684,0,-1,0,57.63684,6.679515,0,7.105427E-15,0,3.849861,60.67036,57.63684,0,0,14.10045,306.0678,0,56.8205,-56.8205,346.7299,82.55458,0.1250806,63.40052,3.079889,0,309.9177
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,109.7982,68.7,0,-1,0,68.7,0,0,41.09824,52.07806,0,72.31579,68.7,0,0,77.23433,249.2473,0,72.31579,-72.31579,270.5024,64.4052,0.1250806,120.7781,0,0,249.2473
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,36.0586,36.0586,0,-1,0,36.0586,0,0,0,0,0,37.95642,36.0586,0,0,157.5852,176.9315,0,37.95642,-37.95642,230.4928,54.87913,0.1250806,39.66446,0,0,176.9315
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,79.71323,68.7,0,-1,0,68.7,0,0,11.01323,18.98455,0,72.31579,68.7,0,0,199.759,138.9751,0,72.31579,-72.31579,154.2653,36.72975,0.1250806,87.68456,0,0,138.9751
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,13.91539,13.91539,0,-1,0,13.91539,0,0,1.776357E-15,0,0,14.64778,13.91539,0,0,280.1099,66.65932,0,14.64778,-14.64778,138.8251,33.05354,0.1250806,15.30693,0,0,66.65932
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,43.69319,43.69319,0,-1,0,43.69319,0,0,7.105427E-15,0,0,45.99283,43.69319,0,0,296.3852,52.01154,0,45.99283,-45.99283,90.34444,21.51054,0.1250806,48.06251,0,0,52.01154
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,48.73647,5.717774,0,-1,0,5.717774,0,0,43.0187,47.89235,0,6.01871,5.717774,0,0,347.4883,6.01871,0,6.01871,-6.01871,84.00017,20,0.1250806,53.61012,0,0,6.01871
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,43.6355,0,0,-1,0,0,0,0,43.6355,47.99905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250806,47.99905,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,45.73687,0,0,-1,0,0,0,0,45.73687,50.31055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250806,50.31055,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,70.69801,0,0,-1,0,0,0,0,70.69801,77.76781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250806,77.76781,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250806,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,34.0095,34.0095,81,0,22.761,34.0095,0,0,0,0,0,0,0,46.9905,44.64097,354.1758,0,44.64097,0,44.64097,126.3503,30.08335,0.1252127,37.41045,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,60.58437,60.58437,81,0,22.761,60.58437,3.592573,0,0,0,2.176537,0,0,20.41564,19.39485,309.5348,40.17688,21.57139,0,21.57139,146.8147,34.95582,0.1252753,66.6428,1.74123,81,42.35341
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,30.03371,30.03371,81,0,22.761,30.03371,56.87649,0,0,0,17.08212,0,0,50.96629,48.41798,287.9634,59.59113,65.5001,0,65.5001,208.9536,49.75075,0.1254287,33.03708,13.6657,81,76.67325
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,49.73262,49.73262,81,0,22.761,49.73262,45.63287,0,0,0,22.69442,0,0,31.26738,29.70401,222.4633,118.5412,52.39843,0,52.39843,258.6631,61.58633,0.1255717,54.70588,18.15554,81,141.2356
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,37.61218,37.61218,0,-1,0,37.61218,103.9676,7.105427E-15,0,0,39.10448,39.59177,37.61218,0,0,170.0649,165.6998,0,0.4872969,-0.4872969,258.1494,61.46403,0.1255717,41.3734,31.28358,0,204.8043
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,38.36545,38.36545,0,-1,0,38.36545,117.5776,0,0,0,45.10918,40.38469,38.36545,0,0,170.6064,165.2125,4.724488,0,4.724488,262.6315,62.53118,0.1255614,42.202,36.08734,0,210.3217
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,124.7984,68.7,0,-1,0,68.7,55.35799,0,56.09837,68.57821,38.03094,72.31579,68.7,0,0,165.8819,169.4646,0,34.28485,-34.28485,226.4921,53.92658,0.1255614,137.2782,30.42475,0,207.4955
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,99.32716,68.7,0,-1,0,68.7,110.9062,0,30.62715,40.55987,76.19256,72.31579,68.7,0,0,203.9762,135.1797,3.876767,0,3.876767,230.1699,54.80225,0.125553,109.2599,60.95404,0,211.3723
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,21.17968,21.17968,0,-1,0,21.17968,414.9655,0,0,0,87.88839,22.2944,21.17968,0,0,200.0994,138.6688,65.59399,0,65.59399,292.3978,69.61839,0.125411,23.29765,70.31071,0,226.5572
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,109.5771,68.7,0,-1,0,68.7,92.36543,0,40.87706,51.83476,63.45505,72.31579,68.7,0,0,134.5054,197.7034,0,8.860739,-8.860739,283.0578,67.39458,0.125411,120.5348,50.76404,0,261.1584
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,-1,0,0,0,0,0,0,52.44444,0,0,0,0,144.3507,188.8426,52.44444,0,52.44444,332.8109,79.24054,0.1252976,0,41.95555,0,241.2871
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,65.41837,65.41837,0,-1,0,65.41837,66.58835,0,1.421085E-14,3.260198,43.561,68.86143,65.41837,0,0,91.90622,236.0426,0,25.30043,-25.30043,306.1419,72.89079,0.1252976,71.9602,34.8488,0,279.6036
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,60.16989,60.16989,0,-1,0,60.16989,33.45814,0,7.105427E-15,0,20.13173,63.33673,60.16989,0,0,120.0178,210.7422,0,43.205,-43.205,260.5999,62.04747,0.1252976,66.18688,16.10538,0,230.8739
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,5.561894,5.561894,0,-1,0,5.561894,72.85059,0,0,0,4.051873,5.854625,5.561894,0,0,168.0234,167.5372,0,1.802752,-1.802752,258.6996,61.59502,0.1252976,6.118083,3.241498,0,171.5891
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,66.27278,66.27278,0,-1,0,66.27278,0,0,0,4.200063,0,69.76083,66.27278,0,0,170.0264,165.7345,0,69.76083,-69.76083,185.1653,44.08688,0.1252976,72.90006,0,0,165.7345
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,166.5067,68.7,0,-1,0,68.7,0,0,97.80668,114.4573,0,72.31579,68.7,0,0,247.5385,95.97362,0,72.31579,-72.31579,108.9377,25.9375,0.1252976,183.1573,0,0,95.97362
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,63.25293,22.47494,0,-1,0,22.47494,0,0,40.77799,47.10328,0,23.65783,22.47494,0,0,327.8893,23.65783,0,23.65783,-23.65783,84.00017,20,0.1252976,69.57822,0,0,23.65783
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,119.7089,0,0,-1,0,0,0,0,119.7089,131.6798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252976,131.6798,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,55.1721,0,0,-1,0,0,0,0,55.1721,60.68931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252976,60.68931,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,34.51343,0,0,-1,0,0,0,0,34.51343,37.96477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252976,37.96477,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,14.2972,0,0,-1,0,0,0,0,14.2972,15.72692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252976,15.72692,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252976,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,23.93518,0,0,-1,0,0,0,0,23.93518,26.3287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252976,26.3287,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,47.26592,0,0,-1,0,0,0,0,47.26592,51.99252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252976,51.99252,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,21.64208,21.64208,81,0,22.761,21.64208,0,0,0,0,0,0,0,59.35793,56.39003,354.1758,0,56.39003,0,56.39003,137.4964,32.73718,0.1254632,23.80628,0,81,0
