Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,59.37363,59.37363,81,0,22.761,59.37363,3.869628,0,0,0,2.297539,0,0,21.62636,20.54505,297.7858,50.75103,22.84258,0,22.84258,159.1668,37.89679,0.1255291,65.311,1.838031,81,53.04856
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,59.60157,59.60157,81,0,22.761,59.60157,24.95839,0,0,0,14.87559,0,0,21.39843,20.32851,274.9432,71.30935,35.2041,0,35.2041,192.5644,45.84857,0.1256249,65.56173,11.90047,81,86.18494
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,117.9819,117.9819,81,0,22.761,117.9819,26.01777,0,0,0,30.69626,38.92831,36.98189,0,0,239.7391,102.993,0,8.232052,-8.232052,183.887,43.78254,0.1256249,129.7801,24.557,81,133.6893
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,103.6423,68.7,0,-1,0,68.7,79.10601,0,34.94234,45.30658,54.34583,72.31579,68.7,0,0,248.8858,94.76099,0,17.96996,-17.96996,164.945,39.27254,0.1256249,114.0066,43.47667,0,149.1068
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,55.13866,55.13866,0,-1,0,55.13866,111.9938,0,0,0,61.75189,58.0407,55.13866,0,0,268.8524,76.79103,3.711195,0,3.711195,168.4658,40.11082,0.1256169,60.65253,49.40151,0,138.5429
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,121.8838,68.7,0,-1,0,68.7,130.4932,0,53.18382,65.37221,89.64883,72.31579,68.7,0,0,265.1412,80.1311,17.33304,0,17.33304,184.9093,44.02594,0.1255795,134.0722,71.71906,0,169.7799
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,53.51726,53.51726,0,-1,0,53.51726,116.5656,0,0,0,62.38272,56.33396,53.51726,0,0,247.8082,95.73084,6.048759,0,6.048759,190.6477,45.39222,0.1255664,58.86898,49.90617,0,158.1136
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,29.54563,29.54563,0,-1,0,29.54563,188.176,0,0,0,55.59777,31.10066,29.54563,0,0,241.7594,101.1747,24.49711,0,24.49711,213.8877,50.92554,0.1255135,32.50019,44.47822,0,156.7725
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,110.935,68.7,0,-1,0,68.7,133.5113,0,42.23504,53.32855,91.72226,72.31579,68.7,0,0,217.2623,123.2221,19.40647,0,19.40647,232.2983,55.30901,0.1254717,122.0285,73.37781,0,214.9444
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,52.47452,52.47452,0,-1,0,52.47452,136.4952,0,0,0,71.62521,55.23634,52.47452,0,0,197.8559,140.6879,16.38888,0,16.38888,247.8461,59.01087,0.1254364,57.72197,57.30017,0,212.3132
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,34.42808,34.42808,0,-1,0,34.42808,153.4627,0,0,0,52.83425,36.24008,34.42808,0,0,181.467,155.4379,16.59417,0,16.59417,263.5887,62.7591,0.1254006,37.87088,42.2674,0,208.2722
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,-1,0,0,0,0,0,0,23.19001,0,0,0,0,164.8728,170.3727,23.19001,0,23.19001,285.5887,67.99718,0.1253507,0,18.55201,0,193.5627
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,113.7923,68.7,0,-1,0,68.7,4.506886,0,45.09229,56.47152,3.096231,72.31579,68.7,0,0,141.6828,191.2437,0,69.21956,-69.21956,212.6249,50.62488,0.1253507,125.1715,2.476985,0,194.3399
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,104.0126,68.7,0,-1,0,68.7,0,0,35.31256,45.71382,0,72.31579,68.7,0,0,218.5934,122.0241,0,72.31579,-72.31579,136.3974,32.4755,0.1253507,114.4138,0,0,122.0241
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,84.17883,47.22293,0,-1,0,47.22293,0,0,36.95589,45.37378,0,49.70835,47.22293,0,0,298.9443,49.70835,0,49.70835,-49.70835,84.00017,20,0.1253507,92.59671,0,0,49.70835
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,71.6531,0,0,-1,0,0,0,0,71.6531,78.81841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253507,78.81841,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,5.277183,0,0,-1,0,0,0,0,5.277183,5.804901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253507,5.804901,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253507,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253507,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,102.1593,0,0,-1,0,0,0,0,102.1593,112.3752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253507,112.3752,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,68.12836,0,0,-1,0,0,0,0,68.12836,74.9412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253507,74.9412,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,44.46515,0,0,-1,0,0,0,0,44.46515,48.91167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253507,48.91167,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253507,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,77.18571,77.18571,81,0,22.761,77.18571,0,0,0,3.904281,0,0,0,3.81429,3.623575,354.1758,0,3.623575,0,3.623575,87.43779,20.81848,0.1253613,84.90428,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,350.5522,3.261218,69.61841,0,69.61841,153.4836,36.54364,0.1254626,0,0.7347285,81,4.179628
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,280.9338,65.91779,76.62138,0,76.62138,226.173,53.85062,0.1255486,0,6.337102,81,73.83916
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,92.1114,92.1114,81,0,22.761,92.1114,31.57901,0,0,0,29.08787,11.69621,11.1114,0,0,204.3124,134.877,17.39166,0,17.39166,242.6722,57.77898,0.1255907,101.3225,23.2703,81,163.9649
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,50.2684,50.2684,0,-1,0,50.2684,95.24252,0,7.105427E-15,0,47.87689,52.9141,50.2684,0,0,186.9208,150.5295,0,5.037215,-5.037215,237.3625,56.51477,0.1255907,55.29524,38.30151,0,198.4064
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,23.86768,23.86768,0,-1,0,23.86768,219.4707,0,0,0,52.38258,25.12388,23.86768,0,0,192.5177,145.4923,27.2587,0,27.2587,263.2224,62.67188,0.1255322,26.25445,41.90606,0,197.8749
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,47.52181,47.52181,0,-1,0,47.52181,125.7074,0,0,0,59.73845,50.02296,47.52181,0,0,165.259,170.0251,9.715491,0,9.715491,272.4393,64.86637,0.1255113,52.27399,47.79076,0,229.7636
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,31.2167,31.2167,0,-1,0,31.2167,293.7343,0,0,0,91.69417,32.85968,31.2167,0,0,155.5435,178.7691,58.83448,0,58.83448,328.2546,78.1557,0.1253851,34.33837,73.35533,0,270.4632
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,0,0,0,69.24022,0,0,0,0,96.70902,231.7201,69.24022,0,69.24022,393.9417,93.79544,0.1252369,0,55.39217,0,300.9603
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,81.72395,68.7,0,-1,0,68.7,89.27971,0,13.02394,21.19634,61.33516,72.31579,68.7,0,0,27.4688,294.0363,0,10.98063,-10.98063,382.367,91.03959,0.1252369,89.89634,49.06813,0,355.3715
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,10.22397,10.22397,0,-1,0,10.22397,540.1331,4.791472,0,0,55.22305,10.76208,10.22397,0,0,39.6695,283.0557,39.6695,0,39.6695,420.0009,100,0.1251522,11.24637,44.17844,0,338.2787
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,17.56787,17.56787,0,-1,0,17.56787,203.4363,17.24693,0,0,35.73943,18.4925,17.56787,0,0,0,318.7582,0,0,0,420.0009,100,0.1251522,19.32466,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,3.582162,3.582162,0,-1,0,3.582162,604.5252,17.88437,0,0,21.65507,3.770697,3.582162,0,0,0,318.7582,0,0,0,420.0009,100,0.1251522,3.940378,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,68.23524,68.23524,0,-1,0,68.23524,6.321383,0,0,6.358759,4.31341,71.82656,68.23524,0,0,0,318.7582,0,67.51315,-67.51315,348.8357,83.05596,0.1251522,75.05876,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,38.12362,38.12362,0,-1,0,38.12362,0,0,7.105427E-15,0,0,40.13012,38.12362,0,0,75.01462,251.2451,0,40.13012,-40.13012,306.5349,72.98434,0.1251522,41.93598,0,0,251.2451
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,6.837862,6.837862,0,-1,0,6.837862,0,0,8.881784E-16,0,0,7.197749,6.837862,0,0,119.6036,211.1149,0,7.197749,-7.197749,298.9478,71.17789,0.1251522,7.521648,0,0,211.1149
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,26.45736,26.45736,0,-1,0,26.45736,0,0,3.552714E-15,0,0,27.84985,26.45736,0,0,127.6011,203.9172,0,27.84985,-27.84985,269.5915,64.18831,0.1251522,29.10309,0,0,203.9172
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,88.3964,68.7,0,-1,0,68.7,0,0,19.6964,28.53604,0,72.31579,68.7,0,0,158.5454,176.0674,0,72.31579,-72.31579,193.3639,46.03894,0.1251522,97.23605,0,0,176.0674
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,41.39793,41.39793,0,-1,0,41.39793,0,0,7.105427E-15,0,0,43.57677,41.39793,0,0,238.8963,103.7516,0,43.57677,-43.57677,147.43,35.1023,0.1251522,45.53772,0,0,103.7516
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,63.13141,57.16605,0,-1,0,57.16605,0,0,5.965355,12.2785,0,60.17479,57.16605,0,0,287.3149,60.17479,0,60.17479,-60.17479,84.00017,20,0.1251522,69.44455,0,0,60.17479
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,49.23818,0,0,-1,0,0,0,0,49.23818,54.16199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251522,54.16199,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,34.0649,0,0,-1,0,0,0,0,34.0649,37.47139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251522,37.47139,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,36.26,0,0,-1,0,0,0,0,36.26,39.886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251522,39.886,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251522,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,76.94323,76.94323,81,0,22.761,76.94323,0,0,0,3.637556,0,0,0,4.056767,3.853929,354.1758,0,3.853929,0,3.853929,87.65633,20.87051,0.1251634,84.63756,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,65.65241,65.65241,81,0,22.761,65.65241,1.419987,0,0,0,0.9322556,0,0,15.34759,14.58021,350.3219,3.468536,15.51247,0,15.51247,102.3727,24.37441,0.1252081,72.21765,0.7458045,81,4.400792
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.32268,2.32268,74.63847,0,21.15153,2.32268,887.6819,0,0,0,20.61801,0,0,72.31579,68.7,334.8094,17.42976,89.31801,0,89.31801,187.1072,44.54926,0.125278,2.554947,16.4944,81,38.04776
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,245.4914,97.81596,106.453,0,106.453,288.0974,68.59448,0.1253001,0,30.20238,81,135.5689
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,142.4924,68.7,0,-1,0,68.7,90.87827,0,73.79243,88.04168,62.43337,72.31579,68.7,0,0,139.0384,193.6236,0,9.882416,-9.882416,277.6804,66.11426,0.1253001,156.7417,49.9467,0,256.057
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,150.0189,183.7412,88.9586,0,88.9586,362.074,86.20792,0.125111,0,71.16688,0,272.6998
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,78.85932,68.7,0,-1,0,68.7,147.4821,0,10.15932,18.04525,101.3202,72.31579,68.7,0,0,61.06029,263.804,29.00439,0,29.00439,389.5899,92.75932,0.1250495,86.74525,81.05614,0,365.1241
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,35.53218,35.53218,0,-1,0,35.53218,271.0777,26.86161,0,0,96.31981,37.40229,35.53218,0,0,32.0559,289.9079,32.0559,0,32.0559,420.0009,100,0.1249815,39.0854,77.05585,0,386.2277
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249815,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249815,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,8.845742,8.845742,0,-1,0,8.845742,734.2269,55.63652,0,0,64.94782,9.311308,8.845742,0,0,0,318.7582,0,0,0,420.0009,100,0.1249815,9.730317,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,-1,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249815,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,55.93881,55.93881,0,-1,0,55.93881,39.51278,0,7.105427E-15,0,22.10298,58.88296,55.93881,0,0,0,318.7582,0,36.77998,-36.77998,381.2313,90.76918,0.1249815,61.53269,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,-1,0,0,0,0,0,0,3.237846,0,0,0,0,40.86665,281.9782,3.237846,0,3.237846,384.303,91.50053,0.1249746,0,2.590277,0,285.2161
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,82.32578,68.7,0,-1,0,68.7,0,0,13.62577,21.85835,0,72.31579,68.7,0,0,37.6288,284.8923,0,72.31579,-72.31579,308.0755,73.35116,0.1249746,90.55835,0,0,284.8923
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.263584,2.263584,0,-1,0,2.263584,0,0,0,0,0,2.38272,2.263584,0,0,117.9797,212.5765,0,2.38272,-2.38272,305.5639,72.75316,0.1249746,2.489943,0,0,212.5765
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.6271,210.1938,0,0,0,305.5639,72.75316,0.1249746,0,0,0,210.1938
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,13.54679,13.54679,0,-1,0,13.54679,0,0,1.776357E-15,0,0,14.25978,13.54679,0,0,120.6271,210.1938,0,14.25978,-14.25978,290.5327,69.17433,0.1249746,14.90146,0,0,210.1938
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,29.69861,29.69861,0,-1,0,29.69861,0,0,3.552714E-15,0,0,31.2617,29.69861,0,0,136.4713,195.934,0,31.2617,-31.2617,257.58,61.32846,0.1249746,32.66848,0,0,195.934
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.2066,164.6723,0,0,0,257.58,61.32846,0.1249746,0,0,0,164.6723
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,49.40899,49.40899,0,-1,0,49.40899,0,0,7.105427E-15,0,0,52.00946,49.40899,0,0,171.2066,164.6723,0,52.00946,-52.00946,202.7572,48.27544,0.1249746,54.34989,0,0,164.6723
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,7.195351,7.195351,0,-1,0,7.195351,0,0,8.881784E-16,0,0,7.574054,7.195351,0,0,228.9948,112.6629,0,7.574054,-7.574054,194.7735,46.37455,0.1249746,7.914886,0,0,112.6629
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,8.089404,8.089404,0,-1,0,8.089404,0,0,0,0,0,8.515162,8.089404,0,0,237.4105,105.0888,0,8.515162,-8.515162,185.7977,44.23746,0.1249746,8.898345,0,0,105.0888
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.8717,96.57365,0,0,0,185.7977,44.23746,0.1249746,0,0,0,96.57365
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,40.23816,40.23816,0,0,0,40.23816,0,0,0,0,0,42.35596,40.23816,0,0,246.8717,96.57365,0,42.35596,-42.35596,141.1506,33.60722,0.1249746,44.26198,0,0,96.57365
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,293.9339,54.21768,1.066658,0,1.066658,142.1625,33.84816,0.1249724,0,0.853326,0,55.28434
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,17.13096,17.13096,0,0,0,17.13096,46.8135,0,0,0,8.019603,18.03259,17.13096,0,0,292.8673,55.17767,0,10.01299,-10.01299,131.6079,31.33516,0.1249724,18.84406,6.415682,0,63.19728
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,29.2943,29.2943,0,0,0,29.2943,23.44921,0,3.552714E-15,0,6.869281,30.83611,29.2943,0,0,303.9928,45.16468,0,23.96682,-23.96682,106.3447,25.32011,0.1249724,32.22373,5.495425,0,52.03397
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,21.28798,21.28798,0,-1,0,21.28798,56.22279,0,3.552714E-15,1.004762,11.9687,22.4084,21.28798,0,0,330.6226,21.19786,0,10.43971,-10.43971,95.34026,22.70002,0.1249724,23.41678,9.574959,0,33.16656
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,76.99228,21.24564,0,-1,0,21.24564,54.62615,0,55.74665,72.26619,11.60567,22.36383,21.24564,0,0,342.2223,10.75815,0,10.75815,-10.75815,84.00017,20,0.1249724,84.69151,9.284539,0,22.36383
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,154.4247,11.26286,0,-1,0,11.26286,105.2632,0,143.1618,167.6146,11.85564,11.85564,11.26286,0,0,354.1758,0,0,0,0,84.00017,20,0.1249724,169.8672,9.484514,0,11.85564
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,13.47162,13.47162,0,-1,0,13.47162,243.8001,0,0,8.578453,32.84382,14.18065,13.47162,0,0,354.1758,0,18.66317,0,18.66317,101.7056,24.21557,0.1249329,14.81878,26.27506,0,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,76.99546,43.58601,0,-1,0,43.58601,66.7259,0,33.40945,63.2122,29.08316,45.88001,43.58601,0,0,335.5126,16.79686,0,16.79686,-16.79686,84.00017,20,0.1249329,84.69501,23.26653,0,45.88001
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,56.62039,17.59098,0,-1,0,17.59098,105.2632,0,39.02941,58.76423,18.51682,18.51682,17.59098,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,62.28242,14.81345,0,18.51682
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,68.28997,12.21195,0,-1,0,12.21195,105.2632,0,56.07802,72.67658,12.85469,12.85469,12.21195,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,75.11897,10.28375,0,12.85469
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,68.94485,0.8368614,0,-1,0,0.8368614,105.2632,0,68.10799,75.67197,0.8809068,0.8809068,0.8368614,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,75.83934,0.7047254,0,0.8809068
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,20.07183,4.067453,0,-1,0,4.067453,105.2632,0,16.00438,21.26553,4.28153,4.28153,4.067453,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,22.07902,3.425224,0,4.28153
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,36.79671,1.945487,0,-1,0,1.945487,105.2632,0,34.85123,40.08729,2.047881,2.047881,1.945487,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,40.47639,1.638305,0,2.047881
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,101.9426,0,0,-1,0,0,0,0,101.9426,112.1369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,112.1369,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,47.41216,0,0,-1,0,0,0,0,47.41216,52.15337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,52.15337,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,39.87804,0,0,-1,0,0,0,0,39.87804,43.86584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,43.86584,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,6.300421,0,0,-1,0,0,0,0,6.300421,6.930463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,6.930463,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,56.8441,0,0,-1,0,0,0,0,56.8441,62.52851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,62.52851,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,27.82308,0,0,-1,0,0,0,0,27.82308,30.60539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,30.60539,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,55.14434,0,0,-1,0,0,0,0,55.14434,60.65878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,60.65878,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,8.451772,0,0,-1,0,0,0,0,8.451772,9.296949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,9.296949,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,39.99948,0,0,-1,0,0,0,0,39.99948,43.99943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,43.99943,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,82.39108,81,81,0,22.761,81,0,0,1.391086,9.630195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249329,90.6302,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,65.86217,65.86217,81,0,22.761,65.86217,3.442657,0,0,0,2.267409,0,0,15.13782,14.38093,354.1758,0,16.64834,0,16.64834,99.79417,23.76047,0.12498,72.44839,1.813927,81,2.267409
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,106.7777,99.95969,81,0,22.761,99.95969,4.976075,0,6.818017,21.27608,4.97407,19.95758,18.9597,0,0,337.5275,14.98351,0,14.98351,-14.98351,84.00017,20,0.12498,117.4555,3.979256,81,19.95758
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,354.1758,0,75.52232,0,75.52232,155.6469,37.05872,0.1250679,0,5.457853,81,6.822316
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,111.9229,68.7,0,-1,0,68.7,20.32056,0,43.22288,55.89114,13.96023,72.31579,68.7,0,0,278.6535,67.97009,0,58.35556,-58.35556,94.13477,22.41299,0.1250679,123.1152,11.16818,0,81.93031
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,62.13982,37.04716,0,-1,0,37.04716,79.31105,0,25.09265,53.63733,29.3825,38.99702,37.04716,0,0,343.493,9.61452,0,9.61452,-9.61452,84.00017,20,0.1250679,68.3538,23.506,0,38.99702
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,29.58603,29.58603,0,-1,0,29.58603,117.7531,0,0,25.92532,34.83846,31.14318,29.58603,0,0,354.1758,0,3.695276,0,3.695276,87.50581,20.83468,0.1250601,32.54463,27.87077,0,34.83846
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,70.6571,23.40039,0,-1,0,23.40039,91.0508,0,47.25671,70.51517,21.30625,24.63199,23.40039,0,0,350.4805,3.325748,0,3.325748,-3.325748,84.00017,20,0.1250601,77.72282,17.045,0,24.63199
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,89.35561,11.39273,0,-1,0,11.39273,105.2632,0,77.96288,96.01263,11.99234,11.99234,11.39273,0,0,354.1758,0,0,0,0,84.00017,20,0.1250601,98.29118,9.593876,0,11.99234
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,43.79276,27.05556,0,-1,0,27.05556,105.2632,0,16.7372,42.76092,28.47953,28.47953,27.05556,0,0,354.1758,0,0,0,0,84.00017,20,0.1250601,48.17203,22.78363,0,28.47953
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,139.4332,28.02254,0,-1,0,28.02254,105.2632,0,111.4107,147.772,29.49741,29.49741,28.02254,0,0,354.1758,0,0,0,0,84.00017,20,0.1250601,153.3766,23.59793,0,29.49741
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,80.23808,31.12308,0,-1,0,31.12308,105.2632,0,49.115,82.03726,32.76114,32.76114,31.12308,0,0,354.1758,0,0,0,0,84.00017,20,0.1250601,88.26188,26.20891,0,32.76114
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,36.44768,13.60901,0,-1,0,13.60901,105.2632,0,22.83867,37.37064,14.32527,14.32527,13.60901,0,0,354.1758,0,0,0,0,84.00017,20,0.1250601,40.09245,11.46022,0,14.32527
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,-1,0,0,0,0,0,0,3.790802,0,0,0,0,354.1758,0,3.790802,0,3.790802,87.59644,20.85625,0.1250521,0,3.032642,0,3.790802
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,83.2155,3.241136,0,-1,0,3.241136,0,0,79.97437,88.29591,0,3.411722,3.241136,0,0,350.385,3.411722,0,3.411722,-3.411722,84.00017,20,0.1250521,91.53705,0,0,3.411722
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,91.2141,0,0,-1,0,0,0,0,91.2141,100.3355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250521,100.3355,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250521,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,44.74532,0,0,-1,0,0,0,0,44.74532,49.21985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250521,49.21985,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,81.02623,0,0,-1,0,0,0,0,81.02623,89.12885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250521,89.12885,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,37.6563,0,0,-1,0,0,0,0,37.6563,41.42193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250521,41.42193,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,42.88343,0,0,-1,0,0,0,0,42.88343,47.17177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250521,47.17177,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.0512,0,0,-1,0,0,0,0,43.0512,47.35633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250521,47.35633,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,61.49735,0,0,-1,0,0,0,0,61.49735,67.64708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250521,67.64708,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,24.61224,0,0,-1,0,0,0,0,24.61224,27.07347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250521,27.07347,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,54.34717,54.34717,81,0,22.761,54.34717,0,0,0,0,0,0,0,26.65283,25.32018,354.1758,0,25.32018,0,25.32018,108.021,25.71924,0.1251252,59.78189,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,32.13259,32.13259,81,0,22.761,32.13259,5.990223,0,0,0,1.924814,0,0,48.86741,46.42404,328.8556,22.78817,48.34885,0,48.34885,153.8888,36.64011,0.1252638,35.34585,1.539851,81,24.71298
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,31.14921,31.14921,81,0,22.761,31.14921,58.72133,7.105427E-15,0,0,18.29123,0,0,49.85079,47.35825,280.5068,66.30214,65.64948,0,65.64948,216.1693,51.46878,0.1254132,34.26413,14.63298,81,84.59337
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,46.97612,46.97612,81,0,22.761,46.97612,101.6024,7.105427E-15,0,0,47.72885,0,0,34.02388,32.32269,214.8573,125.3867,80.05154,0,80.05154,292.1129,69.55054,0.1255318,51.67373,38.18308,81,173.1155
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,39.61424,39.61424,0,-1,0,39.61424,142.5798,0,0,0,56.4819,41.6992,39.61424,0,0,134.8057,197.4331,14.7827,0,14.7827,306.137,72.88961,0.1255005,43.57566,45.18552,0,253.9149
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,68.09908,68.09908,0,-1,0,68.09908,118.0915,0,0,6.208985,80.41919,71.68324,68.09908,0,0,120.023,210.7375,8.73595,0,8.73595,314.4246,74.86285,0.1254821,74.90898,64.33535,0,291.1567
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,42.40565,42.40565,0,-1,0,42.40565,182.8118,0,0,0,77.52252,44.63752,42.40565,0,0,111.2871,218.5998,32.88499,0,32.88499,345.6221,82.29081,0.1254126,46.64621,62.01802,0,296.1223
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,0,0,0,63.0918,0,0,0,0,78.4021,248.1963,63.0918,0,63.0918,405.4762,96.54176,0.1252795,0,50.47344,0,311.2881
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,30.99283,30.99283,0,-1,0,30.99283,196.3017,12.90512,0,0,60.83946,32.62403,30.99283,0,0,15.3103,304.9789,15.3103,0,15.3103,420.0009,100,0.1252473,34.09211,48.67157,0,365.8184
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,46.35574,46.35574,0,-1,0,46.35574,153.0258,22.14073,0,0,70.93625,48.79552,46.35574,0,0,0,318.7582,0,0,0,420.0009,100,0.1252473,50.99132,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,-1,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252473,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,35.98189,35.98189,0,-1,0,35.98189,120.52,5.489697,0,0,43.36537,37.87567,35.98189,0,0,0,318.7582,0,0,0,420.0009,100,0.1252473,39.58008,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,10.54779,10.54779,0,-1,0,10.54779,195.6922,9.538269,0,0,20.6412,11.10294,10.54779,0,0,0,318.7582,0,0,0,420.0009,100,0.1252473,11.60257,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,33.06652,33.06652,0,-1,0,33.06652,13.37225,0,7.105427E-15,0,4.421739,34.80686,33.06652,0,0,0,318.7582,0,30.38512,-30.38512,387.9721,92.37413,0.1252473,36.37317,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,51.68687,51.68687,0,-1,0,51.68687,0,0,7.105427E-15,0,0,54.40723,51.68687,0,0,33.76125,288.3731,0,54.40723,-54.40723,330.6219,78.71933,0.1252473,56.85556,0,0,288.3731
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,70.2232,68.7,0,-1,0,68.7,0,0,1.523197,8.545516,0,72.31579,68.7,0,0,94.21372,233.9659,0,72.31579,-72.31579,254.3943,60.56995,0.1252473,77.24551,0,0,233.9659
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.5646,161.6501,0,0,0,254.3943,60.56995,0.1252473,0,0,0,161.6501
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,55.76499,55.76499,0,-1,0,55.76499,0,0,7.105427E-15,0,0,58.69999,55.76499,0,0,174.5646,161.6501,0,58.69999,-58.69999,192.5191,45.83779,0.1252473,61.34149,0,0,161.6501
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,4.799886,4.799886,0,-1,0,4.799886,0,0,0,0,0,5.052511,4.799886,0,0,239.7868,102.9501,0,5.052511,-5.052511,187.1933,44.56974,0.1252473,5.279874,0,0,102.9501
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,6.617337,6.617337,0,-1,0,6.617337,0,0,0,0,0,6.965618,6.617337,0,0,245.4007,97.89758,0,6.965618,-6.965618,179.8509,42.82155,0.1252473,7.27907,0,0,97.89758
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,61.00474,61.00474,0,-1,0,61.00474,0,0,0,0,0,64.21552,61.00474,0,0,253.1403,90.93197,0,64.21552,-64.21552,112.1618,26.70513,0.1252473,67.10521,0,0,90.93197
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,27.88802,25.38063,0,-1,0,25.38063,0,0,2.50739,5.296192,0,26.71645,25.38063,0,0,324.4908,26.71645,0,26.71645,-26.71645,84.00017,20,0.1252473,30.67682,0,0,26.71645
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,56.10685,0,0,-1,0,0,0,0,56.10685,61.71754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252473,61.71754,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,8.51899,0,0,-1,0,0,0,0,8.51899,9.370889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252473,9.370889,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,43.49759,43.49759,81,0,22.761,43.49759,0,0,0,0,0,0,0,37.50241,35.62729,354.1758,0,35.62729,0,35.62729,117.7992,28.04737,0.1253494,47.84735,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,82.03323,82.03323,81,0,22.761,82.03323,2.678528,0,0,0,2.197283,1.087618,1.033237,0,0,318.5485,32.06456,1.109665,0,1.109665,118.8519,28.29802,0.1253521,90.23656,1.757826,81,34.26184
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,77.25819,77.25819,81,0,22.761,77.25819,16.99093,0,0,0,13.12689,0,0,3.741805,3.554714,317.4388,33.06326,16.6816,0,16.6816,134.6775,32.066,0.1253935,84.98402,10.50151,81,46.19014
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,73.74313,73.74313,81,0,22.761,73.74313,41.83593,0,0,0,30.85112,0,0,7.256873,6.894029,300.7573,48.0767,37.74515,0,37.74515,170.4857,40.59174,0.1254866,81.11744,24.6809,81,78.92782
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,263.0121,82.04733,66.23837,0,66.23837,233.3249,55.55343,0.1253472,0,52.9907,0,148.2857
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,196.7737,141.6619,78.23991,0,78.23991,307.5498,73.22599,0.125183,0,62.59192,0,219.9018
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,90.95429,68.7,0,-1,0,68.7,117.9035,0,22.25429,31.34972,80.99972,72.31579,68.7,0,0,118.5338,212.0778,8.683928,0,8.683928,315.7881,75.18748,0.1251648,100.0497,64.79977,0,293.0775
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,43.17848,43.17848,0,-1,0,43.17848,192.9339,0,0,0,83.30592,45.45103,43.17848,0,0,109.8499,219.8933,37.85489,0,37.85489,351.7004,83.73801,0.1250855,47.49633,66.64474,0,303.1992
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,98.28749,68.7,0,-1,0,68.7,70.23506,0,29.58749,39.41624,48.25148,72.31579,68.7,0,0,71.99501,253.9627,0,24.0643,-24.0643,326.3344,77.6985,0.1250855,108.1162,38.60119,0,302.2142
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,32.26855,32.26855,0,-1,0,32.26855,167.1818,0,0,0,53.94714,33.9669,32.26855,0,0,98.73312,229.8984,19.98024,0,19.98024,345.2893,82.21157,0.1250437,35.49541,43.15771,0,283.8456
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,-1,0,0,0,0,0,0,41.22935,0,0,0,0,78.75288,247.8806,41.22935,0,41.22935,384.4029,91.52431,0.1249575,0,32.98348,0,289.11
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,98.57016,68.7,0,-1,0,68.7,42.0536,0,29.87016,39.72718,28.89082,72.31579,68.7,0,0,37.52353,284.987,0,43.42496,-43.42496,338.629,80.62578,0.1249575,108.4272,23.11266,0,313.8779
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,72.89714,68.7,0,-1,0,68.7,13.77738,0,4.197141,11.48686,9.465058,72.31579,68.7,0,0,85.7735,241.5621,0,62.85073,-62.85073,272.3785,64.85188,0.1249575,80.18686,7.572046,0,251.0271
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,45.31982,45.31982,0,-1,0,45.31982,6.888771,0,7.105427E-15,0,3.121979,47.70507,45.31982,0,0,155.6076,178.7113,0,44.5831,-44.5831,225.3838,53.66269,0.1249575,49.8518,2.497583,0,181.8333
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.1444,134.1283,0,0,0,225.3838,53.66269,0.1249575,0,0,0,134.1283
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,31.86418,31.86418,0,-1,0,31.86418,0,0,7.105427E-15,0,0,33.54124,31.86418,0,0,205.1444,134.1283,0,33.54124,-33.54124,190.0282,45.24472,0.1249575,35.0506,0,0,134.1283
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.4125,100.587,0,0,0,190.0282,45.24472,0.1249575,0,0,0,100.587
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,67.00047,67.00047,0,-1,0,67.00047,0,0,1.421085E-14,5.000511,0,70.5268,67.00047,0,0,242.4125,100.587,0,70.5268,-70.5268,115.6864,27.54433,0.1249575,73.70051,0,0,100.587
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.7756,30.06021,0,0,0,115.6864,27.54433,0.1249575,0,0,0,30.06021
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,30.58939,28.5572,0,-1,0,28.5572,0,0,2.032194,5.091133,0,30.06021,28.5572,0,0,320.7756,30.06021,0,30.06021,-30.06021,84.00017,20,0.1249575,33.64833,0,0,30.06021
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,32.46855,0,0,-1,0,0,0,0,32.46855,35.71541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249575,35.71541,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,51.63402,0,0,-1,0,0,0,0,51.63402,56.79742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249575,56.79742,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,83.1256,0,0,-1,0,0,0,0,83.1256,91.43816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249575,91.43816,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,12.44702,0,0,-1,0,0,0,0,12.44702,13.69173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249575,13.69173,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,26.25648,26.25648,81,0,22.761,26.25648,0,0,0,0,0,0,0,54.74352,52.00635,354.1758,0,52.00635,0,52.00635,133.3377,31.74701,0.125106,28.88212,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,302.1695,46.80571,69.75066,0,69.75066,199.509,47.50205,0.1252046,0,0.8405335,81,47.85638
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,75.88078,75.88078,81,0,22.761,75.88078,32.0692,0,0,0,24.33436,0,0,5.119228,4.863267,232.4188,109.5813,29.19762,0,29.19762,227.2083,54.09711,0.125276,83.46885,19.46749,81,133.9157
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,40.81228,40.81228,81,0,22.761,40.81228,127.0089,7.105427E-15,0,0,51.83521,0,0,40.18772,38.17834,203.2212,135.8592,90.01354,0,90.01354,312.6027,74.42905,0.1253726,44.89351,41.46816,81,187.6944
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,44.61796,44.61796,0,-1,0,44.61796,119.4929,0,0,0,53.31531,46.96628,44.61796,0,0,113.2076,216.8714,6.349036,0,6.349036,318.6259,75.86315,0.1253593,49.07976,42.65225,0,270.1867
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,106.8586,222.5855,57.99437,0,57.99437,373.6442,88.96272,0.1252384,0,46.3955,0,280.5799
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,52.70578,52.70578,0,-1,0,52.70578,159.1338,0,0,0,83.87272,55.47977,52.70578,0,0,48.86422,274.7804,28.39295,0,28.39295,400.5801,95.37602,0.1251793,57.97635,67.09818,0,358.6531
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,70.01981,0,0,90.49108,0,0,0,0,20.47127,300.3341,20.47127,0,20.47127,420.0009,100,0.1251367,0,72.39287,0,390.8252
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,143.6402,68.7,0,-1,0,68.7,107.0099,1.200031,74.94017,89.30419,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1251367,158.0042,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,102.2397,68.7,0,-1,0,68.7,75.62757,0,33.53973,43.7637,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1251367,112.4637,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,55.89225,55.89225,0,-1,0,55.89225,89.24725,0,7.105427E-15,0,49.8823,58.83395,55.89225,0,0,22.62183,298.3986,0,8.951649,-8.951649,389.104,92.64363,0.1251367,61.48148,39.90584,0,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,-1,0,0,0,4.879179,0,0,37.44729,0,0,0,0,32.56811,289.4469,32.56811,0,32.56811,420.0009,100,0.125069,0,29.95783,0,326.8942
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,49.37463,49.37463,0,-1,0,49.37463,42.03024,0,0,0,20.75227,51.97329,49.37463,0,0,0,318.7582,0,31.22101,-31.22101,387.091,92.16434,0.125069,54.31209,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,68.84873,68.7,0,-1,0,68.7,6.629661,0,0.1487283,7.033601,4.554577,72.31579,68.7,0,0,34.69002,287.5372,0,67.76122,-67.76122,315.6644,75.15804,0.125069,75.7336,3.643662,0,292.0918
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,31.69214,31.69214,0,-1,0,31.69214,0,0,3.552714E-15,0,0,33.36015,31.69214,0,0,109.9803,219.776,0,33.36015,-33.36015,280.4997,66.78551,0.125069,34.86135,0,0,219.776
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.0471,186.4158,0,0,0,280.4997,66.78551,0.125069,0,0,0,186.4158
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,23.59678,23.59678,0,-1,0,23.59678,0,0,3.552714E-15,0,0,24.83871,23.59678,0,0,147.0471,186.4158,0,24.83871,-24.83871,254.3174,60.55165,0.125069,25.95645,0,0,186.4158
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,47.37679,47.37679,0,-1,0,47.37679,0,0,7.105427E-15,0,0,49.87031,47.37679,0,0,174.6456,161.5771,0,49.87031,-49.87031,201.7495,48.0355,0.125069,52.11448,0,0,161.5771
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,35.93755,35.93755,0,-1,0,35.93755,0,0,7.105427E-15,0,0,37.82899,35.93755,0,0,230.0571,111.7068,0,37.82899,-37.82899,161.8743,38.54141,0.125069,39.5313,0,0,111.7068
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,22.05895,22.05895,0,-1,0,22.05895,0,0,3.552714E-15,0,0,23.21994,22.05895,0,0,272.0893,73.87784,0,23.21994,-23.21994,137.3983,32.71381,0.125069,24.26484,0,0,73.87784
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,53.063,48.125,0,-1,0,48.125,0,0,4.938003,10.2443,0,50.65789,48.125,0,0,297.8893,50.65789,0,50.65789,-50.65789,84.00017,20,0.125069,58.3693,0,0,50.65789
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.512469,0,0,-1,0,0,0,0,1.512469,1.663716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125069,1.663716,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,4.262384,0,0,-1,0,0,0,0,4.262384,4.688622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125069,4.688622,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,96.07177,0,0,-1,0,0,0,0,96.07177,105.6789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125069,105.6789,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,15.64273,15.64273,81,0,22.761,15.64273,0,0,0,0,0,0,0,65.35727,62.08941,354.1758,0,62.08941,0,62.08941,142.9034,34.02454,0.1252235,17.207,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,56.71405,56.71405,81,0,22.761,56.71405,3.870486,0,0,0,2.19511,0,0,24.28595,23.07165,292.0864,55.88047,25.26676,0,25.26676,166.8735,39.73171,0.125294,62.38546,1.756088,81,58.07558
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,73.33087,73.33087,81,0,22.761,73.33087,13.29428,0,0,0,9.748811,0,0,7.669126,7.28567,266.8196,78.62055,17.03448,0,17.03448,183.0338,43.5794,0.1253375,80.66396,7.799048,81,88.36936
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,58.22731,58.22731,81,0,22.761,58.22731,32.34107,0,0,0,18.83133,0,0,22.77269,21.63406,249.7852,93.95158,40.46539,0,40.46539,221.4227,52.71958,0.1254429,64.05004,15.06507,81,112.7829
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,65.91652,65.91652,0,-1,0,65.91652,46.54569,0,0,3.808172,30.6813,69.38581,65.91652,0,0,209.3198,130.3704,0,38.70451,-38.70451,180.6245,43.00576,0.1254429,72.50817,24.54504,0,161.0517
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,157.3849,68.7,0,-1,0,68.7,77.75636,0,88.68486,104.4233,53.41861,72.31579,68.7,0,0,252.3248,91.66592,0,18.89717,-18.89717,160.7052,38.26306,0.1254429,173.1234,42.73489,0,145.0845
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.535426,2.535426,0,-1,0,2.535426,2781.004,0,0,0,70.51029,2.668869,2.535426,0,0,273.3217,72.76875,67.84142,0,67.84142,225.0652,53.58684,0.125302,2.788968,56.40823,0,143.279
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,63.11851,63.11851,0,-1,0,63.11851,113.2867,0,0,0.7303563,71.5049,66.44053,63.11851,0,0,205.4802,133.826,5.064363,0,5.064363,229.8697,54.73076,0.1252915,69.43036,57.20391,0,205.3309
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,4.753931,4.753931,0,-1,0,4.753931,1239.431,0,0,0,58.9217,5.004138,4.753931,0,0,200.4159,138.384,53.91756,0,53.91756,281.0204,66.90947,0.1251798,5.229324,47.13736,0,197.3056
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,66.13137,66.13137,0,-1,0,66.13137,75.5099,0,0,4.044511,49.93573,69.61197,66.13137,0,0,146.4983,186.9098,0,19.67624,-19.67624,260.2798,61.97125,0.1251798,72.74451,39.94859,0,236.8455
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,64.65239,64.65239,0,-1,0,64.65239,93.38146,0,0,2.417631,60.37335,68.05515,64.65239,0,0,168.3608,167.2335,0,7.6818,-7.6818,252.1824,60.04332,0.1251798,71.11763,48.29868,0,227.6069
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,101.6275,68.7,0,-1,0,68.7,47.85323,0,32.92754,43.09029,32.87517,72.31579,68.7,0,0,176.8961,159.5517,0,39.44062,-39.44062,210.6084,50.14475,0.1251798,111.7903,26.30013,0,192.4269
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,70.07706,68.7,0,-1,0,68.7,17.87572,0,1.377055,8.38476,12.28062,72.31579,68.7,0,0,220.719,120.1111,0,60.03517,-60.03517,147.3257,35.07749,0.1251798,77.08476,9.824494,0,132.3917
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,15.76018,15.76018,0,-1,0,15.76018,25.92902,0,0,0,4.08646,16.58966,15.76018,0,0,287.4248,60.07592,0,12.5032,-12.5032,134.1462,31.93951,0.1251798,17.33619,3.269168,0,64.16238
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,8.286971,8.286971,0,-1,0,8.286971,0,0,0,0,0,8.723128,8.286971,0,0,301.3172,47.57272,0,8.723128,-8.723128,124.9512,29.75023,0.1251798,9.115668,0,0,47.57272
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,58.24062,36.90711,0,-1,0,36.90711,0,0,21.33351,27.15758,0,38.84959,36.90711,0,0,311.0096,38.84959,0,38.84959,-38.84959,84.00017,20,0.1251798,64.06469,0,0,38.84959
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,61.8532,0,0,-1,0,0,0,0,61.8532,68.03851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251798,68.03851,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,121.8399,0,0,-1,0,0,0,0,121.8399,134.0239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251798,134.0239,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251798,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251798,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251798,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251798,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,32.25208,0,0,-1,0,0,0,0,32.25208,35.47729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251798,35.47729,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.3509252,0,0,-1,0,0,0,0,0.3509252,0.3860177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251798,0.3860177,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,43.6437,43.6437,81,0,22.761,43.6437,0,0,0,0,0,0,0,37.3563,35.48849,354.1758,0,35.48849,0,35.48849,117.6675,28.01602,0.1252799,48.00806,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,318.6873,31.93964,70.36507,0,70.36507,184.4217,43.90984,0.125376,0,1.332059,81,33.60471
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,248.3223,95.2682,84.81216,0,84.81216,264.8816,63.06691,0.125442,0,12.88973,81,111.3804
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,30.3341,30.3341,81,0,22.761,30.3341,56.58165,0,0,0,17.16353,0,0,50.6659,48.13261,163.5101,171.5992,65.29614,0,65.29614,326.8269,77.81578,0.1255883,33.3675,13.73082,81,188.7627
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,60.04305,60.04305,0,-1,0,60.04305,85.73364,0,7.105427E-15,0,51.47709,63.20321,60.04305,0,0,98.21394,230.3657,0,11.72611,-11.72611,314.4665,74.87283,0.1255883,66.04735,41.18167,0,281.8428
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,30.25916,30.25916,0,-1,0,30.25916,238.6823,0,0,0,72.22327,31.85175,30.25916,0,0,111.243,218.6396,40.37151,0,40.37151,352.7663,83.99181,0.1255049,33.28508,57.77861,0,290.8628
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,153.659,68.7,0,-1,0,68.7,87.60594,0,84.95895,100.3249,60.18528,72.31579,68.7,0,0,70.87144,254.9739,0,12.13051,-12.13051,339.9796,80.94736,0.1255049,169.0249,48.14822,0,315.1592
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,0,0,0,67.12454,0,0,0,0,84.34978,242.8434,67.12454,0,67.12454,403.6595,96.10922,0.1253664,0,53.69963,0,309.968
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,27.01664,27.01664,0,-1,0,27.01664,335.607,45.00593,0,0,90.66974,28.43857,27.01664,0,0,17.22524,303.2555,17.22524,0,17.22524,420.0009,100,0.125331,29.71831,72.53579,0,393.9253
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,9.404181,9.404181,0,-1,0,9.404181,634.6158,49.78129,0,0,59.68043,9.899138,9.404181,0,0,0,318.7582,0,0,0,420.0009,100,0.125331,10.3446,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.4749207,0.4749207,0,-1,0,0.4749207,9084.987,42.64656,0,0,43.14648,0.4999165,0.4749207,0,0,0,318.7582,0,0,0,420.0009,100,0.125331,0.5224127,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,8.460373,8.460373,0,-1,0,8.460373,300.9665,16.55723,0,0,25.46289,8.905656,8.460373,0,0,0,318.7582,0,0,0,420.0009,100,0.125331,9.306411,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,-1,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.125331,0,16.9111,0,339.8971
