Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,5.147589,5.147589,0,-1,0,5.147589,91.70607,0,0,0,4.720652,5.418515,5.147589,0,0,0,318.7582,0,0.697863,-0.697863,419.2652,99.82485,0.125331,5.662348,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,139.7748,68.7,0,-1,0,68.7,0,0,71.07479,85.05227,0,72.31579,68.7,0,0,0.7754034,318.0604,0,72.31579,-72.31579,343.0377,81.67548,0.125331,153.7523,0,0,318.0604
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,102.7185,68.7,0,-1,0,68.7,0,0,34.01848,44.29033,0,72.31579,68.7,0,0,81.12628,245.7446,0,72.31579,-72.31579,266.8102,63.5261,0.125331,112.9903,0,0,245.7446
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,80.07764,68.7,0,-1,0,68.7,0,0,11.37765,19.38541,0,72.31579,68.7,0,0,161.4772,173.4288,0,72.31579,-72.31579,190.5826,45.37672,0.125331,88.08541,0,0,173.4288
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.828,101.113,0,0,0,190.5826,45.37672,0.125331,0,0,0,101.113
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,16.44188,16.44188,0,-1,0,16.44188,0,0,3.552714E-15,0,0,17.30725,16.44188,0,0,241.828,101.113,0,17.30725,-17.30725,172.3392,41.03306,0.125331,18.08607,0,0,101.113
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,22.2431,22.2431,0,-1,0,22.2431,0,0,3.552714E-15,0,0,23.41379,22.2431,0,0,261.0583,83.80575,0,23.41379,-23.41379,147.6589,35.15681,0.125331,24.46741,0,0,83.80575
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,27.91233,27.91233,0,-1,0,27.91233,0,0,3.552714E-15,0,0,29.3814,27.91233,0,0,287.0736,60.39196,0,29.3814,-29.3814,116.6882,27.78284,0.125331,30.70356,0,0,60.39196
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,24.52715,24.52715,0,-1,0,24.52715,0,0,3.552714E-15,0,0,25.81805,24.52715,0,0,319.7196,31.01056,0,25.81805,-25.81805,89.47355,21.30318,0.125331,26.97987,0,0,31.01056
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,37.14462,4.932877,0,-1,0,4.932877,0,0,32.21174,35.9262,0,5.192502,4.932877,0,0,348.4064,5.192502,0,5.192502,-5.192502,84.00017,20,0.125331,40.85908,0,0,5.192502
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,32.97647,0,0,-1,0,0,0,0,32.97647,36.27412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125331,36.27412,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,45.21901,45.21901,81,0,22.761,45.21901,0,0,0,0,0,0,0,35.78099,33.99194,354.1758,0,33.99194,0,33.99194,116.2478,27.67798,0.1254262,49.74091,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,320.1839,30.59275,70.23005,0,70.23005,182.8738,43.5413,0.1255218,0,1.224037,81,32.12279
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,14.73633,14.73633,81,0,22.761,14.73633,66.64452,0,0,0,9.820955,0,0,66.26367,62.95049,249.9538,93.79979,72.77144,0,72.77144,251.9109,59.97866,0.1256519,16.20996,7.856764,81,103.6207
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,177.1824,159.2941,80.15077,0,80.15077,327.9486,78.08284,0.1257266,0,9.160616,81,170.7449
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,52.55274,52.55274,0,-1,0,52.55274,29.18837,0,0,0,15.33929,55.31867,52.55274,0,0,97.03161,231.4298,0,39.97939,-39.97939,285.8066,68.04906,0.1257266,57.80801,12.27143,0,246.7691
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,141.4531,191.4504,28.43601,0,28.43601,312.7834,74.47208,0.1256682,0,22.74881,0,219.8864
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,113.0171,217.0428,37.36467,0,37.36467,348.2306,82.91188,0.1255914,0,29.89173,0,254.4075
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,28.20762,28.20762,0,-1,0,28.20762,144.7549,0,0,0,40.8319,29.69223,28.20762,0,0,75.65247,250.671,11.13967,0,11.13967,358.7986,85.42807,0.1255685,31.02838,32.66552,0,291.5029
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,60.93229,60.93229,0,-1,0,60.93229,31.93253,0,7.105427E-15,0,19.45722,64.13925,60.93229,0,0,64.51281,260.6967,0,44.68203,-44.68203,311.6996,74.21405,0.1255685,67.02551,15.56578,0,280.1539
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,114.1595,216.0147,42.37939,0,42.37939,351.9042,83.78656,0.1254816,0,33.90351,0,258.394
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,8.32688,8.32688,0,-1,0,8.32688,191.617,0,0,0,15.95572,8.765138,8.32688,0,0,71.78012,254.1561,7.190581,0,7.190581,358.7258,85.41074,0.1254669,9.159569,12.76458,0,270.1118
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,41.80747,41.80747,0,-1,0,41.80747,11.57657,0,7.105427E-15,0,4.83987,44.00787,41.80747,0,0,64.58954,260.6277,0,39.168,-39.168,317.4391,75.5806,0.1254669,45.98822,3.871896,0,265.4675
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,60.93029,60.93029,0,-1,0,60.93029,3.324441,0,7.105427E-15,0,2.025592,64.13715,60.93029,0,0,108.1095,221.4596,0,62.11156,-62.11156,251.9678,59.99221,0.1254669,67.02332,1.620473,0,223.4852
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,-1,0,0,0,0,0,0,1.843059,0,0,0,0,177.1224,159.3481,1.843059,0,1.843059,253.7163,60.40852,0.1254631,0,1.474447,0,161.1911
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,28.73008,28.73008,0,-1,0,28.73008,0,0,3.552714E-15,0,0,30.24219,28.73008,0,0,175.2793,161.0068,0,30.24219,-30.24219,221.8382,52.81852,0.1254631,31.60309,0,0,161.0068
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8817,130.7646,0,0,0,221.8382,52.81852,0.1254631,0,0,0,130.7646
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,48.21669,48.21669,0,-1,0,48.21669,0,0,7.105427E-15,0,0,50.75441,48.21669,0,0,208.8817,130.7646,0,50.75441,-50.75441,168.3384,40.08048,0.1254631,53.03836,0,0,130.7646
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2755,80.01024,0,0,0,168.3384,40.08048,0.1254631,0,0,0,80.01024
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2755,80.01024,0,0,0,168.3384,40.08048,0.1254631,0,0,0,80.01024
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.012127,3.012127,0,-1,0,3.012127,0,0,0,0,0,3.17066,3.012127,0,0,265.2755,80.01024,0,3.17066,-3.17066,164.9962,39.28473,0.1254631,3.31334,0,0,80.01024
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.7985,76.83958,0,0,0,164.9962,39.28473,0.1254631,0,0,0,76.83958
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,46.81878,46.81878,0,-1,0,46.81878,0,0,7.105427E-15,0,0,49.28292,46.81878,0,0,268.7985,76.83958,0,49.28292,-49.28292,113.0474,26.916,0.1254631,51.50066,0,0,76.83958
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.5573,27.55666,0,0,0,113.0474,26.916,0.1254631,0,0,0,27.55666
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,85.42839,26.17882,0,-1,0,26.17882,0,0,59.24957,67.79241,0,27.55666,26.17882,0,0,323.5573,27.55666,0,27.55666,-27.55666,84.00017,20,0.1254631,93.97123,0,0,27.55666
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,40.72418,40.72418,81,0,22.761,40.72418,0,0,0,0,0,0,0,40.27582,38.26203,354.1758,0,38.26203,0,38.26203,120.2987,28.64249,0.1255695,44.79659,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,49.63281,49.63281,81,0,22.761,49.63281,3.045274,0,0,0,1.511455,0,0,31.36719,29.79883,315.9138,34.43583,31.31029,0,31.31029,150.0023,35.71475,0.1256558,54.59609,1.209164,81,35.94728
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,48.4672,48.4672,81,0,22.761,48.4672,12.81878,0,0,0,6.212903,0,0,32.5328,30.90616,284.6035,62.61509,37.11906,0,37.11906,185.2165,44.09908,0.1257559,53.31392,4.970323,81,68.82799
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,113.0828,113.0828,81,0,22.761,113.0828,10.05883,0,0,0,11.37481,33.77137,32.08281,0,0,247.4844,96.02225,0,22.39656,-22.39656,161.6085,38.47813,0.1257559,124.3911,9.09985,81,107.3971
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,272.3695,73.62569,14.96756,0,14.96756,175.8079,41.85895,0.1257252,0,11.97405,0,88.59325
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,34.58152,34.58152,0,-1,0,34.58152,184.1006,0,0,0,63.66478,36.4016,34.58152,0,0,257.4019,87.09649,27.26319,0,27.26319,201.6721,48.01706,0.1256694,38.03967,50.93183,0,150.7613
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,230.1387,111.6334,88.70612,0,88.70612,285.8261,68.0537,0.1254881,0,70.9649,0,200.3395
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,51.32896,51.32896,0,-1,0,51.32896,173.5424,0,0,0,89.07755,54.03049,51.32896,0,0,141.4326,191.4689,35.04706,0,35.04706,319.0746,75.97,0.1254166,56.46186,71.26204,0,280.5464
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,58.00823,58.00823,0,-1,0,58.00823,99.67138,0,0,0,57.8176,61.06129,58.00823,0,0,106.3856,223.0112,0,3.24369,-3.24369,315.6555,75.15592,0.1254166,63.80905,46.25408,0,280.8288
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,114.0171,68.7,0,-1,0,68.7,86.50845,0,45.31707,56.71877,59.4313,72.31579,68.7,0,0,109.9897,219.7675,0,12.88449,-12.88449,302.074,71.92225,0.1254166,125.4188,47.54504,0,279.1988
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,-1,0,0,0,0,0,0,53.70467,0,0,0,0,124.3058,206.883,53.70467,0,53.70467,353.0228,84.05287,0.1253072,0,42.96373,0,260.5877
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,14.26095,14.26095,0,-1,0,14.26095,195.9254,0,0,0,27.94082,15.01153,14.26095,0,0,70.60109,255.2173,12.9293,0,12.9293,365.2886,86.9733,0.1252809,15.68704,22.35266,0,283.1581
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,48.6879,48.6879,0,-1,0,48.6879,16.24112,0,7.105427E-15,0,7.907461,51.25043,48.6879,0,0,57.67179,266.8536,0,43.34297,-43.34297,319.6011,76.09534,0.1252809,53.5567,6.325969,0,274.7611
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,-1,0,0,0,0,0,0,4.810355,0,0,0,0,105.8306,223.5107,4.810355,0,4.810355,324.1646,77.18189,0.1252711,0,3.848284,0,228.321
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0203,227.84,0,0,0,324.1646,77.18189,0.1252711,0,0,0,227.84
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,64.56651,64.56651,0,-1,0,64.56651,0,0,0,2.32316,0,67.96474,64.56651,0,0,101.0203,227.84,0,67.96474,-67.96474,252.5235,60.12451,0.1252711,71.02316,0,0,227.84
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5367,159.8752,0,0,0,252.5235,60.12451,0.1252711,0,0,0,159.8752
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5367,159.8752,0,0,0,252.5235,60.12451,0.1252711,0,0,0,159.8752
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,95.8248,68.7,0,-1,0,68.7,0,0,27.1248,36.70728,0,72.31579,68.7,0,0,176.5367,159.8752,0,72.31579,-72.31579,176.2959,41.97513,0.1252711,105.4073,0,0,159.8752
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.8875,87.55943,0,0,0,176.2959,41.97513,0.1252711,0,0,0,87.55943
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,29.28537,29.28537,0,-1,0,29.28537,0,0,3.552714E-15,0,0,30.82671,29.28537,0,0,256.8875,87.55943,0,30.82671,-30.82671,143.8017,34.23843,0.1252711,32.21391,0,0,87.55943
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,27.8433,27.8433,0,-1,0,27.8433,0,0,0,0,0,29.30874,27.8433,0,0,291.1394,56.73273,0,29.30874,-29.30874,112.9076,26.88271,0.1252711,30.62763,0,0,56.73273
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,39.68237,26.05279,0,-1,0,26.05279,0,0,13.62958,17.59782,0,27.42399,26.05279,0,0,323.7047,27.42399,0,27.42399,-27.42399,84.00017,20,0.1252711,43.65061,0,0,27.42399
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252711,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,6.642179,6.642179,78.95797,0,22.24437,6.642179,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1253992,7.306397,0,81,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,21.19793,21.19793,81,0,22.761,21.19793,0.9348159,0,0,0,0.1981616,0,0,59.80207,56.81197,285.4758,61.83,57.01013,0,57.01013,203.2593,48.39497,0.1255566,23.31772,0.1585293,81,62.02816
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,40.52723,40.52723,81,0,22.761,40.52723,2.328721,0,0,0,0.9437661,0,0,40.47277,38.44914,228.4657,113.1391,39.3929,0,39.3929,240.6307,57.2929,0.1256648,44.57995,0.7550129,81,114.0829
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,132.0499,132.0499,81,0,22.761,132.0499,5.335021,0,0,0,7.044888,53.7367,51.04987,0,0,189.0728,148.5927,0,46.69181,-46.69181,191.4132,45.57447,0.1256648,145.2549,5.63591,81,155.6376
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,100.5521,68.7,0,-1,0,68.7,23.42068,0,31.85205,41.90726,16.09001,72.31579,68.7,0,0,240.9526,101.9009,0,56.22578,-56.22578,132.146,31.46327,0.1256648,110.6073,12.872,0,117.9909
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,303.4257,45.67513,5.170473,0,5.170473,137.0511,32.63116,0.1256543,0,4.136378,0,50.84561
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,22.36695,22.36695,0,-1,0,22.36695,165.2976,0,0,0,36.97204,23.54416,22.36695,0,0,298.2552,50.32856,13.42788,0,13.42788,149.7899,35.6642,0.125627,24.60365,29.57763,0,87.3006
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,24.60782,24.60782,0,-1,0,24.60782,231.4594,0,0,0,56.9571,25.90297,24.60782,0,0,284.8273,62.41365,31.05413,0,31.05413,179.2505,42.6786,0.1255639,27.0686,45.56568,0,119.3708
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,5.555882,5.555882,0,-1,0,5.555882,690.4435,0,0,0,38.36022,5.848296,5.555882,0,0,253.7732,90.36237,32.51193,0,32.51193,210.094,50.02228,0.1254978,6.11147,30.68818,0,128.7226
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,58.42197,58.42197,0,-1,0,58.42197,59.62999,0,0,0,34.83701,61.49681,58.42197,0,0,221.2612,119.6231,0,26.65979,-26.65979,181.9921,43.33137,0.1254978,64.26416,27.86961,0,154.4601
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,142.3534,68.7,0,-1,0,68.7,35.93242,0,73.6534,87.88873,24.68558,72.31579,68.7,0,0,250.8832,92.96331,0,47.63021,-47.63021,131.7854,31.37742,0.1254978,156.5887,19.74846,0,117.6489
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,21.92666,21.92666,0,-1,0,21.92666,45.48991,0,0,0,9.974421,23.0807,21.92666,0,0,303.8057,45.3331,0,13.10628,-13.10628,117.9702,28.08809,0.1254978,24.11933,7.979537,0,55.30751
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,-1,0,0,0,0,0,0,4.311988,0,0,0,0,318.3682,32.22681,4.311988,0,4.311988,122.0609,29.06207,0.1254891,0,3.44959,0,36.5388
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,115.2157,38.91286,0,-1,0,38.91286,12.47223,0,76.30282,91.51289,4.853301,40.96091,38.91286,0,0,314.0562,36.1076,0,36.1076,-36.1076,84.00017,20,0.1254891,126.7372,3.882641,0,40.96091
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,23.29151,0,0,-1,0,0,0,0,23.29151,25.62066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254891,25.62066,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,58.68569,0,0,-1,0,0,0,0,58.68569,64.55426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254891,64.55426,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,155.4524,0,0,-1,0,0,0,0,155.4524,170.9977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254891,170.9977,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,83.85813,0,0,-1,0,0,0,0,83.85813,92.24395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254891,92.24395,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,43.29455,0,0,-1,0,0,0,0,43.29455,47.62401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254891,47.62401,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.419924,0,0,-1,0,0,0,0,2.419924,2.661916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254891,2.661916,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,70.09621,0,0,-1,0,0,0,0,70.09621,77.10583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254891,77.10583,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,83.28017,0,0,-1,0,0,0,0,83.28017,91.60819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254891,91.60819,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.7652083,0,0,-1,0,0,0,0,0.7652083,0.8417291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254891,0.8417291,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,12.7996,0,0,-1,0,0,0,0,12.7996,14.07956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254891,14.07956,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,23.80125,23.80125,81,0,22.761,23.80125,0,0,0,0,0,0,0,57.19875,54.33881,354.1758,0,54.33881,0,54.33881,135.5505,32.27386,0.1256387,26.18137,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,48.19771,48.19771,81,0,22.761,48.19771,2.265582,0,0,0,1.091959,0,0,32.80229,31.16218,299.837,48.90493,32.25414,0,32.25414,166.1495,39.55931,0.1257269,53.01748,0.8735669,81,49.99689
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,118.005,118.005,81,0,22.761,118.005,11.43144,0,0,0,13.48968,38.95267,37.00504,0,0,267.5829,77.93365,0,25.463,-25.463,139.3091,33.16877,0.1257269,129.8055,10.79174,81,91.42333
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,32.1956,32.1956,81,0,22.761,32.1956,136.4338,0,0,0,43.92567,0,0,48.8044,46.36418,295.8751,52.47066,90.28986,0,90.28986,224.9656,53.56313,0.1258192,35.41516,35.14054,81,96.39633
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,44.29324,44.29324,0,-1,0,44.29324,102.7599,0,0,0,45.51569,46.62446,44.29324,0,0,205.5852,133.7315,0,1.108771,-1.108771,223.7968,53.28485,0.1258192,48.72256,36.41255,0,179.2472
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,42.26839,42.26839,0,-1,0,42.26839,76.16913,0,0,0,32.19546,44.49304,42.26839,0,0,206.8172,132.6228,0,12.29758,-12.29758,210.834,50.19848,0.1258192,46.49522,25.75637,0,164.8182
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,155.8896,68.7,0,-1,0,68.7,66.1377,0,87.18959,102.7785,45.4366,72.31579,68.7,0,0,220.4812,120.3252,0,26.8792,-26.8792,182.5009,43.4525,0.1258192,171.4785,36.34927,0,165.7618
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,77.28921,68.7,0,-1,0,68.7,68.17761,0,8.589205,16.31812,46.83802,72.31579,68.7,0,0,250.3469,93.44598,0,25.47777,-25.47777,155.645,37.05825,0.1258192,85.01813,37.47041,0,140.284
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,79.61129,68.7,0,-1,0,68.7,93.81009,0,10.91129,18.87242,64.44753,72.31579,68.7,0,0,278.6556,67.96821,0,7.868258,-7.868258,147.3511,35.08352,0.1258192,87.57242,51.55803,0,132.4157
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,58.29044,58.29044,0,-1,0,58.29044,99.63234,0,0,0,58.07614,61.35836,58.29044,0,0,287.3981,60.09995,0,3.282227,-3.282227,143.8913,34.25977,0.1258192,64.11949,46.46091,0,118.1761
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,42.92152,42.92152,0,-1,0,42.92152,114.4717,0,0,0,49.13299,45.18055,42.92152,0,0,291.045,56.81773,3.952445,0,3.952445,147.6409,35.15253,0.1258112,47.21367,39.30639,0,105.9507
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,71.51208,68.7,0,-1,0,68.7,49.88083,0,2.812078,14.79616,34.26813,72.31579,68.7,0,0,287.0926,60.37493,0,38.04766,-38.04766,107.5352,25.60356,0.1258112,78.66328,27.4145,0,94.64305
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,-1,0,0,0,0,0,0,21.05579,0,0,0,0,329.3677,22.32726,21.05579,0,21.05579,127.5105,30.35957,0.1257685,0,16.84464,0,43.38306
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,159.4393,43.47492,0,-1,0,43.47492,10.31766,0,115.9644,135.3174,4.485594,45.76307,43.47492,0,0,308.312,41.27748,0,41.27748,-41.27748,84.00017,20,0.1257685,175.3832,3.588476,0,45.76307
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,54.23697,0,0,-1,0,0,0,0,54.23697,59.66067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257685,59.66067,0,0,0
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,52.03762,0,0,-1,0,0,0,0,52.03762,57.24138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257685,57.24138,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,64.43878,0,0,-1,0,0,0,0,64.43878,70.88266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257685,70.88266,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,55.50908,0,0,-1,0,0,0,0,55.50908,61.05998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257685,61.05998,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,25.11656,0,0,-1,0,0,0,0,25.11656,27.62821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257685,27.62821,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,54.16212,0,0,-1,0,0,0,0,54.16212,59.57834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257685,59.57834,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,53.29265,0,0,-1,0,0,0,0,53.29265,58.62191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257685,58.62191,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,40.21445,0,0,-1,0,0,0,0,40.21445,44.23589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257685,44.23589,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,55.10914,0,0,-1,0,0,0,0,55.10914,60.62006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257685,60.62006,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,71.16989,0,0,-1,0,0,0,0,71.16989,78.28689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257685,78.28689,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,13.98562,13.98562,81,0,22.761,13.98562,0,0,0,0,0,0,0,67.01438,63.66367,354.1758,0,63.66367,0,63.66367,144.3968,34.38013,0.1259146,15.38418,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,46.28958,46.28958,81,0,22.761,46.28958,4.386555,0,0,0,2.030518,0,0,34.71042,32.9749,290.5121,57.2973,35.00542,0,35.00542,177.6059,42.28703,0.1260094,50.91853,1.624414,81,59.32782
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,37.25564,37.25564,81,0,22.761,37.25564,58.00768,0,0,0,21.61113,0,0,43.74436,41.55714,255.5067,88.80218,63.16827,0,63.16827,237.5326,56.55526,0.126156,40.9812,17.2889,81,110.4133
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,31.82292,31.82292,81,0,22.761,31.82292,156.4466,0,0,0,49.78589,0,0,49.17708,46.71822,192.3385,145.6536,96.50412,0,96.50412,329.0844,78.35327,0.1262347,35.00521,39.82871,81,195.4395
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,117.5177,68.7,0,-1,0,68.7,105.2477,0,48.81769,60.56945,72.3052,72.31579,68.7,0,0,95.83434,232.5073,0,0.01058991,-0.01058991,329.0732,78.35062,0.1262347,129.2695,57.84416,0,304.8125
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,81.69307,68.7,0,-1,0,68.7,87.73568,0,12.99307,21.16237,60.27441,72.31579,68.7,0,0,95.8461,232.4967,0,12.04138,-12.04138,316.3805,75.32854,0.1262347,89.86237,48.21953,0,292.7711
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,40.55801,40.55801,0,-1,0,40.55801,229.9788,0,0,0,93.27484,42.69265,40.55801,0,0,109.2254,220.4554,50.5822,0,50.5822,364.367,86.75388,0.1261323,44.61382,74.61987,0,313.7302
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,68.74429,68.7,0,-1,0,68.7,111.0484,0,0.04429535,6.918725,76.29025,72.31579,68.7,0,0,58.64321,265.9793,3.974453,0,3.974453,368.1375,87.65161,0.1261242,75.61873,61.0322,0,342.2696
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,53.01768,53.01768,0,-1,0,53.01768,185.4682,0,0,0,98.33092,55.80809,53.01768,0,0,54.66876,269.5563,42.52283,0,42.52283,408.4782,97.25652,0.1260383,58.31945,78.66474,0,367.8873
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,7.987188,7.987188,0,-1,0,7.987188,1009.518,60.07864,0,0,80.63213,8.407566,7.987188,0,0,12.14592,307.8269,12.14592,0,12.14592,420.0009,100,0.1260137,8.785907,64.5057,0,388.459
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,57.20007,57.20007,0,-1,0,57.20007,127.5913,12.77173,0,0,72.98233,60.2106,57.20007,0,0,0,318.7582,0,0,0,420.0009,100,0.1260137,62.92007,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,149.2056,68.7,0,-1,0,68.7,71.9807,0,80.50559,95.42616,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1260137,164.1262,39.56059,0,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,71.24837,68.7,0,-1,0,68.7,39.13723,0,2.548367,9.673203,26.88728,72.31579,68.7,0,0,25.40561,295.8932,0,45.42851,-45.42851,348.0131,82.8601,0.1260137,78.3732,21.50982,0,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,67.95451,67.95451,0,-1,0,67.95451,6.461648,0,1.421085E-14,6.049961,4.390981,71.53107,67.95451,0,0,75.88174,250.4647,0,67.14008,-67.14008,277.2412,66.00969,0.1260137,74.74996,3.512785,0,254.8557
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,40.56106,40.56106,0,-1,0,40.56106,0,0,7.105427E-15,0,0,42.69585,40.56106,0,0,150.4818,183.3246,0,42.69585,-42.69585,232.2359,55.29414,0.1260137,44.61716,0,0,183.3246
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,108.5222,68.7,0,-1,0,68.7,0,0,39.82222,50.67445,0,72.31579,68.7,0,0,197.9217,140.6287,0,72.31579,-72.31579,156.0083,37.14477,0.1260137,119.3745,0,0,140.6287
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,33.98494,33.98494,0,-1,0,33.98494,0,0,0,0,0,35.77362,33.98494,0,0,278.2725,68.31294,0,35.77362,-35.77362,118.2996,28.16652,0.1260137,37.38343,0,0,68.31294
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.021,32.53932,0,0,0,118.2996,28.16652,0.1260137,0,0,0,32.53932
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,35.86598,30.91236,0,-1,0,30.91236,0,0,4.953625,8.540223,0,32.53932,30.91236,0,0,318.021,32.53932,0,32.53932,-32.53932,84.00017,20,0.1260137,39.45258,0,0,32.53932
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260137,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,42.9622,0,0,-1,0,0,0,0,42.9622,47.25842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260137,47.25842,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,57.24197,0,0,-1,0,0,0,0,57.24197,62.96616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260137,62.96616,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,48.40586,0,0,-1,0,0,0,0,48.40586,53.24644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260137,53.24644,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,44.31214,0,0,-1,0,0,0,0,44.31214,48.74335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260137,48.74335,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,23.27536,23.27536,81,0,22.761,23.27536,0,0,0,0,0,0,0,57.72464,54.83841,354.1758,0,54.83841,0,54.83841,136.0244,32.38671,0.1261629,25.6029,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,36.18267,36.18267,81,0,22.761,36.18267,5.261539,0,0,0,1.903765,0,0,44.81733,42.57646,299.3374,49.35456,44.48022,0,44.48022,178.2221,42.43375,0.1262828,39.80094,1.523012,81,51.25833
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,254.8572,89.38676,78.16288,0,78.16288,252.3739,60.08891,0.126359,0,7.570307,81,98.84965
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,80.69221,80.69221,81,0,22.761,80.69221,37.6745,0,0,0,30.40038,0,0,0.3077863,0.2923969,176.6943,159.7334,30.69278,0,30.69278,281.4916,67.02168,0.1264281,88.76144,24.32031,81,190.1337
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,54.93539,54.93539,0,-1,0,54.93539,57.7181,0,7.105427E-15,0,31.70767,57.82673,54.93539,0,0,146.0015,187.3569,0,26.11906,-26.11906,253.9597,60.46648,0.1264281,60.42893,25.36613,0,219.0645
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,55.27105,55.27105,0,-1,0,55.27105,87.21838,0,0,0,48.20651,58.18005,55.27105,0,0,175.0227,161.2378,0,9.973542,-9.973542,243.4467,57.96338,0.1264281,60.79816,38.56521,0,209.4443
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,72.13757,68.7,0,-1,0,68.7,47.93033,0,3.437567,10.65132,32.92814,72.31579,68.7,0,0,186.1044,151.2643,0,39.38765,-39.38765,201.9285,48.07811,0.1264281,79.35133,26.34251,0,184.1924
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,47.62376,47.62376,0,-1,0,47.62376,75.74313,0,7.105427E-15,0,36.07172,50.13027,47.62376,0,0,229.8685,111.8766,0,14.05855,-14.05855,187.1095,44.54978,0.1264281,52.38614,28.85738,0,147.9483
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,245.4891,97.81806,18.04234,0,18.04234,204.2259,48.62512,0.1263916,0,14.43387,0,115.8604
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,227.4467,114.0562,5.636484,0,5.636484,209.5732,49.89827,0.1263803,0,4.509187,0,119.6927
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,72.10111,68.7,0,-1,0,68.7,27.89522,0,3.401111,10.61122,19.16401,72.31579,68.7,0,0,221.8102,119.129,0,53.15178,-53.15178,153.5463,36.55856,0.1263803,79.31122,15.33121,0,138.293
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,115.2225,68.7,0,-1,0,68.7,12.61573,0,46.52248,62.41963,8.667004,72.31579,68.7,0,0,280.8678,65.97723,0,63.64878,-63.64878,86.45457,20.58438,0.1263803,126.7447,6.933603,0,74.64423
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,53.63541,5.125643,0,-1,0,5.125643,59.83579,0,48.50977,56.20421,3.066969,5.395414,5.125643,0,0,351.5887,2.328445,0,2.328445,-2.328445,84.00017,20,0.1263803,58.99895,2.453575,0,5.395414
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,-1,0,0,0,0,0,0,4.252377,0,0,0,0,354.1758,0,4.252377,0,4.252377,88.03432,20.96051,0.1263717,0,3.401901,0,4.252377
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,113.1824,3.635782,0,-1,0,3.635782,0,0,109.5466,120.8649,0,3.827139,3.635782,0,0,349.9234,3.827139,0,3.827139,-3.827139,84.00017,20,0.1263717,124.5006,0,0,3.827139
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,92.18994,0,0,-1,0,0,0,0,92.18994,101.4089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263717,101.4089,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,53.87207,0,0,-1,0,0,0,0,53.87207,59.25927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263717,59.25927,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,34.88954,0,0,-1,0,0,0,0,34.88954,38.37849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263717,38.37849,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,14.31919,0,0,-1,0,0,0,0,14.31919,15.75111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263717,15.75111,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263717,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,27.45076,0,0,-1,0,0,0,0,27.45076,30.19583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263717,30.19583,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,36.54837,0,0,-1,0,0,0,0,36.54837,40.20321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263717,40.20321,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,20.58816,0,0,-1,0,0,0,0,20.58816,22.64697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263717,22.64697,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,8.728079,0,0,-1,0,0,0,0,8.728079,9.600887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263717,9.600887,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,46.84909,46.84909,81,0,22.761,46.84909,0,0,0,0,0,0,0,34.15091,32.44337,354.1758,0,32.44337,0,32.44337,114.7786,27.3282,0.1264594,51.534,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,36.47697,36.47697,81,0,22.761,36.47697,3.659918,0,0,0,1.335027,0,0,44.52303,42.29688,321.7325,29.19903,43.6319,0,43.6319,156.1715,37.18362,0.1265767,40.12467,1.068022,81,30.53406
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,87.25507,87.25507,81,0,22.761,87.25507,20.14196,0,0,0,17.57488,6.584278,6.255064,0,0,278.1005,68.46774,10.9906,0,10.9906,166.5981,39.66614,0.1266013,95.98057,14.0599,81,86.04263
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,94.03251,94.03251,81,0,22.761,94.03251,31.35535,0,0,0,29.48423,13.71843,13.03251,0,0,267.1099,78.35928,15.7658,0,15.7658,181.5549,43.22726,0.1266366,103.4358,23.58738,81,107.8435
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,67.69338,67.69338,0,-1,0,67.69338,56.41623,0,1.421085E-14,5.762722,38.19006,71.2562,67.69338,0,0,251.3441,92.5485,0,33.06614,-33.06614,146.7001,34.92852,0.1266366,74.46272,30.55204,0,130.7386
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,35.75401,35.75401,0,-1,0,35.75401,123.1476,0,0,0,44.03021,37.6358,35.75401,0,0,288.0843,59.48236,6.394408,0,6.394408,152.7664,36.37287,0.1266237,39.32941,35.22417,0,103.5126
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,17.75586,17.75586,0,-1,0,17.75586,210.7458,0,0,0,37.41974,18.69038,17.75586,0,0,281.6899,65.23733,18.72936,0,18.72936,170.5346,40.60339,0.1265859,19.53145,29.93579,0,102.6571
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,16.58125,16.58125,0,-1,0,16.58125,350.8213,0,0,0,58.17054,17.45395,16.58125,0,0,262.9605,82.09375,40.71659,0,40.71659,209.1617,49.80031,0.1265039,18.23937,46.53643,0,140.2643
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,24.80012,24.80012,0,-1,0,24.80012,222.3278,0,0,0,55.13756,26.10539,24.80012,0,0,222.2439,118.7387,29.03218,0,29.03218,236.7041,56.358,0.1264454,27.28013,44.11005,0,173.8763
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,59.77739,59.77739,0,-1,0,59.77739,122.944,0,0,0,73.49271,62.92357,59.77739,0,0,193.2118,144.8676,10.56914,0,10.56914,246.7309,58.74532,0.1264242,65.75513,58.79417,0,218.3604
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.005885,4.005885,0,-1,0,4.005885,968.0486,0,0,0,38.77891,4.216721,4.005885,0,0,182.6426,154.3799,34.56219,0,34.56219,279.5194,66.55211,0.1263547,4.406473,31.02312,0,193.1588
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,45.06701,45.06701,0,-1,0,45.06701,95.56213,0,0,0,43.067,47.43896,45.06701,0,0,148.0804,185.4858,0,4.371962,-4.371962,274.9109,65.45486,0.1263547,49.57372,34.4536,0,228.5528
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,124.2894,68.7,0,-1,0,68.7,33.54563,0,55.58938,68.01832,23.04585,72.31579,68.7,0,0,152.9382,181.1139,0,49.26994,-49.26994,222.9759,53.08939,0.1263547,136.7183,18.43668,0,204.1597
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,83.42764,68.7,0,-1,0,68.7,4.318017,0,14.72764,23.0704,2.966477,72.31579,68.7,0,0,207.6825,131.8439,0,69.34931,-69.34931,149.8753,35.68452,0.1263547,91.7704,2.373182,0,134.8104
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,92.1695,59.3699,0,-1,0,59.3699,0,0,32.7996,42.01655,0,62.49463,59.3699,0,0,284.7373,62.49463,0,62.49463,-62.49463,84.00017,20,0.1263547,101.3865,0,0,62.49463
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,72.62208,0,0,-1,0,0,0,0,72.62208,79.88428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263547,79.88428,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,21.71046,0,0,-1,0,0,0,0,21.71046,23.8815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263547,23.8815,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263547,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.697711,0,0,-1,0,0,0,0,2.697711,2.967483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263547,2.967483,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,80.83904,0,0,-1,0,0,0,0,80.83904,88.92294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263547,88.92294,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,4.389036,0,0,-1,0,0,0,0,4.389036,4.82794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263547,4.82794,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263547,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,55.94656,0,0,-1,0,0,0,0,55.94656,61.54122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263547,61.54122,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.803641,0,0,-1,0,0,0,0,2.803641,3.084005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263547,3.084005,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,40.37408,40.37408,81,0,22.761,40.37408,0,0,0,0,0,0,0,40.62592,38.59463,354.1758,0,38.59463,0,38.59463,120.6143,28.71762,0.1264587,44.41148,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,315.5812,34.73516,69.95607,0,69.95607,186.9804,44.51905,0.1265506,0,1.004858,81,35.99124
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,8.136923,8.136923,80.45271,0,22.62254,8.136923,229.2959,0,0,0,18.65763,0,0,72.31579,68.7,245.6251,97.69563,87.35764,0,87.35764,269.8551,64.25109,0.1266436,8.950615,14.92611,81,116.3533
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,14.86378,14.86378,81,0,22.761,14.86378,316.2762,0,0,0,47.01058,0,0,66.13622,62.82941,158.2675,176.3175,109.84,0,109.84,374.0585,89.06137,0.1266937,16.35015,37.60847,81,223.3281
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,31.2039,31.2039,0,-1,0,31.2039,238.8851,0,0,0,74.54149,32.84621,31.2039,0,0,48.42748,275.1735,41.69527,0,41.69527,413.6141,98.47935,0.1266102,34.3243,59.63319,0,349.715
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,19.11497,19.11497,0,-1,0,19.11497,470.7501,63.13049,0,0,89.98372,20.12102,19.11497,0,0,6.732207,312.6992,6.732207,0,6.732207,420.0009,100,0.1265967,21.02646,71.98698,0,402.683
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,95.81489,68.7,0,-1,0,68.7,158.276,36.4198,27.11489,36.69638,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1265967,105.3964,86.98847,0,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,25.04446,25.04446,0,-1,0,25.04446,430.3084,81.40581,0,0,107.7684,26.36259,25.04446,0,0,0,318.7582,0,0,0,420.0009,100,0.1265967,27.5489,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.6024358,0.6024358,0,-1,0,0.6024358,17995.15,107.7751,0,0,108.4092,0.6341429,0.6024358,0,0,0,318.7582,0,0,0,420.0009,100,0.1265967,0.6626794,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,58.03004,58.03004,0,-1,0,58.03004,180.8658,43.87224,0,0,104.9565,61.08425,58.03004,0,0,0,318.7582,0,0,0,420.0009,100,0.1265967,63.83304,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,27.6796,27.6796,0,-1,0,27.6796,288.8547,50.81741,0,0,79.95383,29.13642,27.6796,0,0,0,318.7582,0,0,0,420.0009,100,0.1265967,30.44756,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,-1,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265967,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,51.84449,51.84449,0,-1,0,51.84449,49.84667,0,0,0,25.84275,54.57315,51.84449,0,0,0,318.7582,0,28.7304,-28.7304,389.7163,92.78942,0.1265967,57.02894,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,-1,0,0,0,0,0,0,4.757999,0,0,0,0,31.92266,290.0278,4.757999,0,4.757999,394.2302,93.86414,0.1265872,0,3.806399,0,294.7858
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16466,294.31,0,0,0,394.2302,93.86414,0.1265872,0,0,0,294.31
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,70.20152,68.7,0,-1,0,68.7,0,0,1.501526,8.521679,0,72.31579,68.7,0,0,27.16466,294.31,0,72.31579,-72.31579,318.0027,75.71476,0.1265872,77.22168,0,0,294.31
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,90.79118,68.7,0,-1,0,68.7,0,0,22.09118,31.1703,0,72.31579,68.7,0,0,107.5155,221.9942,0,72.31579,-72.31579,241.7751,57.56539,0.1265872,99.87029,0,0,221.9942
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,84.77655,68.7,0,-1,0,68.7,0,0,16.07655,24.55421,0,72.31579,68.7,0,0,187.8664,149.6785,0,72.31579,-72.31579,165.5476,39.41601,0.1265872,93.25421,0,0,149.6785
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,27.78835,27.78835,0,-1,0,27.78835,0,0,3.552714E-15,0,0,29.25089,27.78835,0,0,268.2173,77.36266,0,29.25089,-29.25089,134.7144,32.0748,0.1265872,30.56718,0,0,77.36266
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,48.25731,45.70618,0,-1,0,45.70618,0,0,2.551129,7.37686,0,48.11177,45.70618,0,0,300.7183,48.11177,0,48.11177,-48.11177,84.00017,20,0.1265872,53.08304,0,0,48.11177
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,84.18696,0,0,-1,0,0,0,0,84.18696,92.60566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265872,92.60566,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,47.94246,0,0,-1,0,0,0,0,47.94246,52.7367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265872,52.7367,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,101.6552,0,0,-1,0,0,0,0,101.6552,111.8208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265872,111.8208,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265872,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,12.9233,12.9233,81,0,22.761,12.9233,0,0,0,0,0,0,0,68.07671,64.67287,354.1758,0,64.67287,0,64.67287,145.3542,34.60808,0.1267276,14.21563,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,84.98053,84.98053,81,0,22.761,84.98053,0.9816927,0,1.421085E-14,0,0.8342476,4.190028,3.980527,0,0,289.5029,58.20558,0,3.35578,-3.35578,141.8169,33.76587,0.1267276,93.47858,0.6673981,81,59.03983
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,181.3012,147.5373,81,0,22.761,147.5373,10.29534,0,33.76389,63.438,15.18947,70.03927,66.5373,0,0,293.2316,54.8498,0,54.8498,-54.8498,84.00017,20,0.1267276,199.4313,12.15157,81,70.03927
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,35.91522,35.91522,81,0,22.761,35.91522,83.98559,0,0,0,30.1636,0,0,45.08478,42.83054,354.1758,0,72.99415,0,72.99415,153.2485,36.48766,0.1268511,39.50674,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,33.61361,33.61361,0,-1,0,33.61361,117.2081,0,0,0,39.39787,35.38274,33.61361,0,0,281.1817,65.69473,4.015125,0,4.015125,157.0576,37.39459,0.1268431,36.97497,31.5183,0,105.0926
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,37.11055,37.11055,0,-1,0,37.11055,180.839,0,0,0,67.11034,39.06374,37.11055,0,0,277.1665,69.30835,28.0466,0,28.0466,183.6649,43.72966,0.126787,40.82161,53.68827,0,136.4187
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,75.57596,68.7,0,-1,0,68.7,73.44089,0,6.875957,14.43355,50.45389,72.31579,68.7,0,0,249.1199,94.55029,0,21.8619,-21.8619,160.6205,38.24289,0.126787,83.13355,40.36311,0,145.0042
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,273.4109,72.68839,92.15677,0,92.15677,248.048,59.05894,0.126603,0,73.72541,0,164.8452
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,44.2642,44.2642,0,-1,0,44.2642,164.4729,0,0,0,72.80264,46.5939,44.2642,0,0,181.2542,155.6295,26.20874,0,26.20874,272.9118,64.97888,0.1265508,48.69062,58.24212,0,228.4321
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,33.15507,33.15507,0,-1,0,33.15507,193.8338,0,0,0,64.26574,34.90008,33.15507,0,0,155.0454,179.2173,29.36566,0,29.36566,300.7705,71.61189,0.1264923,36.47058,51.41259,0,243.4831
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,22.47598,22.47598,0,-1,0,22.47598,214.6805,0,0,0,48.25153,23.65892,22.47598,0,0,125.6798,205.6464,24.59261,0,24.59261,324.1011,77.16679,0.1264434,24.72358,38.60123,0,253.898
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,79.67577,68.7,0,-1,0,68.7,53.41027,0,10.97577,18.94335,36.69286,72.31579,68.7,0,0,101.0872,227.7798,0,35.62293,-35.62293,286.5513,68.22636,0.1264434,87.64335,29.35428,0,264.4727
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,-1,0,0,0,0,0,0,23.83429,0,0,0,0,140.6682,192.1569,23.83429,0,23.83429,309.1625,73.60996,0.126396,0,19.06743,0,215.9911
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,46.84892,46.84892,0,-1,0,46.84892,10.58672,0,7.105427E-15,0,4.959763,49.31465,46.84892,0,0,116.8339,213.6077,0,44.35489,-44.35489,262.4083,62.47804,0.126396,51.53381,3.96781,0,218.5675
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,86.44522,68.7,0,-1,0,68.7,0,0,17.74522,26.38974,0,72.31579,68.7,0,0,166.1171,169.2528,0,72.31579,-72.31579,186.1808,44.32867,0.126396,95.08974,0,0,169.2528
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.468,96.93703,0,0,0,186.1808,44.32867,0.126396,0,0,0,96.93703
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,107.2722,68.7,0,-1,0,68.7,0,0,38.57224,49.29947,0,72.31579,68.7,0,0,246.468,96.93703,0,72.31579,-72.31579,109.9532,26.17929,0.126396,117.9995,0,0,96.93703
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8189,24.62125,0,0,0,109.9532,26.17929,0.126396,0,0,0,24.62125
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8189,24.62125,0,0,0,109.9532,26.17929,0.126396,0,0,0,24.62125
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,74.15316,23.39018,0,-1,0,23.39018,0,0,50.76298,58.1783,0,24.62125,23.39018,0,0,326.8189,24.62125,0,24.62125,-24.62125,84.00017,20,0.126396,81.56848,0,0,24.62125
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126396,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126396,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,27.45247,0,0,-1,0,0,0,0,27.45247,30.19772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126396,30.19772,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,38.20783,0,0,-1,0,0,0,0,38.20783,42.02862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126396,42.02862,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,26.1886,26.1886,81,0,22.761,26.1886,0,0,0,0,0,0,0,54.8114,52.07083,354.1758,0,52.07083,0,52.07083,133.3989,31.76158,0.1265347,28.80746,0,81,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,37.09359,37.09359,81,0,22.761,37.09359,3.136824,0,0,0,1.163561,0,0,43.90641,41.71109,302.105,46.86374,42.87465,0,42.87465,174.0733,41.44595,0.1266481,40.80295,0.9308485,81,48.02731
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,4.457473,4.457473,76.77326,0,21.69164,4.457473,401.7285,0,0,0,17.90694,0,0,72.31579,68.7,259.2303,85.45093,86.60694,0,86.60694,256.2359,61.00843,0.1267253,4.903221,14.32555,81,103.3579
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,172.6234,163.3972,118.4692,0,118.4692,368.6256,87.76784,0.1267194,0,39.81535,81,213.1664
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,52.69484,52.69484,0,-1,0,52.69484,153.6638,0,0,0,80.97289,55.46825,52.69484,0,0,54.15421,270.0194,25.50464,0,25.50464,392.8215,93.52873,0.1266688,57.96432,64.77831,0,350.9923
