Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.542884,1.542884,0,-1,0,1.542884,5959.612,61.67622,0,0,91.94988,1.624088,1.542884,0,0,28.64957,292.9736,28.64957,0,28.64957,420.0009,100,0.1266121,1.697172,73.55991,0,384.9235
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266121,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,16.01127,16.01127,0,-1,0,16.01127,636.6537,85.08241,0,0,101.9364,16.85397,16.01127,0,0,0,318.7582,0,0,0,420.0009,100,0.1266121,17.6124,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,82.97299,68.7,0,-1,0,68.7,140.9615,24.52476,14.27299,22.57029,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1266121,91.27029,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,50.03156,50.03156,0,-1,0,50.03156,175.4023,35.09168,0,0,87.75648,52.6648,50.03156,0,0,0,318.7582,0,0,0,420.0009,100,0.1266121,55.03472,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,6.684688,6.684688,0,-1,0,6.684688,919.9997,54.4626,0,0,61.49911,7.036514,6.684688,0,0,0,318.7582,0,0,0,420.0009,100,0.1266121,7.353157,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,123.399,68.7,0,-1,0,68.7,76.42965,0,54.69903,67.03893,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.1266121,135.7389,42.00574,0,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,60.62752,60.62752,0,-1,0,60.62752,52.59217,0,0,0,31.88533,63.81844,60.62752,0,0,22.00958,298.9496,0,31.93311,-31.93311,365.4603,87.01418,0.1266121,66.69027,25.50826,0,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,107.3078,68.7,0,-1,0,68.7,6.722102,0,38.60778,49.33856,4.618084,72.31579,68.7,0,0,57.49081,267.0165,0,67.69771,-67.69771,294.1006,70.02382,0.1266121,118.0386,3.694467,0,271.6346
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,100.4436,68.7,0,-1,0,68.7,0,0,31.74361,41.78797,0,72.31579,68.7,0,0,132.7105,199.3188,0,72.31579,-72.31579,217.8731,51.87444,0.1266121,110.488,0,0,199.3188
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,54.23553,54.23553,0,-1,0,54.23553,0,0,7.105427E-15,0,0,57.09003,54.23553,0,0,213.0614,127.003,0,57.09003,-57.09003,157.6949,37.54633,0.1266121,59.65908,0,0,127.003
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.4947,69.91297,0,0,0,157.6949,37.54633,0.1266121,0,0,0,69.91297
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.4947,69.91297,0,0,0,157.6949,37.54633,0.1266121,0,0,0,69.91297
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.4947,69.91297,0,0,0,157.6949,37.54633,0.1266121,0,0,0,69.91297
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,11.70333,11.70333,0,-1,0,11.70333,0,0,1.776357E-15,0,0,12.31929,11.70333,0,0,276.4947,69.91297,0,12.31929,-12.31929,144.7092,34.45451,0.1266121,12.87366,0,0,69.91297
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,39.45146,39.45146,0,-1,0,39.45146,0,0,7.105427E-15,0,0,41.52785,39.45146,0,0,290.1828,57.59368,0,41.52785,-41.52785,100.935,24.0321,0.1266121,43.3966,0,0,57.59368
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,120.3704,15.26254,0,-1,0,15.26254,0,0,105.1079,117.1449,0,16.06583,15.26254,0,0,336.3249,16.06583,0,16.06583,-16.06583,84.00017,20,0.1266121,132.4075,0,0,16.06583
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,64.0727,0,0,-1,0,0,0,0,64.0727,70.47997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266121,70.47997,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,15.91707,0,0,-1,0,0,0,0,15.91707,17.50878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266121,17.50878,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,37.62052,37.62052,81,0,22.761,37.62052,0,7.105427E-15,0,0,0,0,0,43.37948,41.21051,354.1758,0,41.21051,0,41.21051,123.0959,29.30849,0.1267211,41.38257,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,52.24443,52.24443,81,0,22.761,52.24443,1.707223,0,0,0,0.8919291,0,0,28.75557,27.31779,312.9653,37.08946,28.20971,0,28.20971,149.858,35.6804,0.1267952,57.46888,0.7135432,81,37.98138
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,21.21777,21.21777,81,0,22.761,21.21777,109.9435,0,0,0,23.32755,0,0,59.78223,56.79312,284.7556,62.4782,80.12067,0,80.12067,225.8671,53.77778,0.1269031,23.33954,18.66204,81,85.80576
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,110.1051,110.1051,81,0,22.761,110.1051,48.27991,0,0,0,53.15865,30.63697,29.10512,0,0,204.6349,134.5868,22.52168,0,22.52168,247.2331,58.8649,0.1269523,121.1156,42.52692,81,187.7455
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,74.46346,68.7,0,-1,0,68.7,100.122,0,5.763465,13.20981,68.78381,72.31579,68.7,0,0,182.1132,154.8563,0,3.531981,-3.531981,243.51,57.97846,0.1269523,81.90981,55.02705,0,223.6401
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,27.84125,27.84125,0,-1,0,27.84125,302.8559,0,0,0,84.31887,29.30658,27.84125,0,0,186.0377,151.3243,55.01229,0,55.01229,295.6993,70.40445,0.1268435,30.62538,67.45509,0,235.6432
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,71.27135,68.7,0,-1,0,68.7,147.3201,0,2.571356,9.698491,101.2089,72.31579,68.7,0,0,131.0254,200.8354,28.89313,0,28.89313,323.1097,76.93073,0.1267865,78.39849,80.96713,0,302.0443
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,67.40915,67.40915,0,-1,0,67.40915,172.2247,0,0,5.450061,116.0952,70.95699,67.40915,0,0,102.1322,226.8392,45.13818,0,45.13818,365.9315,87.12638,0.1266974,74.15006,92.87614,0,342.9344
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,43.16896,43.16896,0,-1,0,43.16896,226.1124,0,0,0,97.61037,45.44102,43.16896,0,0,56.99406,267.4636,52.16936,0,52.16936,415.4237,98.91022,0.1265946,47.48586,78.0883,0,365.0739
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,89.39905,0,0,94.22374,0,0,0,0,4.824697,314.416,4.824697,0,4.824697,420.0009,100,0.1265852,0,75.379,0,408.6397
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,58.01857,58.01857,0,-1,0,58.01857,136.4404,18.08858,0,0,79.16076,61.07218,58.01857,0,0,0,318.7582,0,0,0,420.0009,100,0.1265852,63.82043,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,-1,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265852,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,32.42662,32.42662,0,-1,0,32.42662,65.32167,0,0,0,21.18161,34.13329,32.42662,0,0,0,318.7582,0,12.95168,-12.95168,406.3486,96.74947,0.1265852,35.66928,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,79.84132,68.7,0,-1,0,68.7,7.415529,0,11.14133,19.12546,5.094468,72.31579,68.7,0,0,14.39075,305.8065,0,67.22132,-67.22132,335.4911,79.87867,0.1265852,87.82545,4.075575,0,310.901
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,36.45258,36.45258,0,-1,0,36.45258,0,0,7.105427E-15,0,0,38.37114,36.45258,0,0,89.08111,238.5852,0,38.37114,-38.37114,295.0443,70.24851,0.1265852,40.09784,0,0,238.5852
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.7157,200.2141,0,0,0,295.0443,70.24851,0.1265852,0,0,0,200.2141
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,42.62764,42.62764,0,-1,0,42.62764,0,0,0,0,0,44.8712,42.62764,0,0,131.7157,200.2141,0,44.8712,-44.8712,247.746,58.98701,0.1265852,46.8904,0,0,200.2141
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,32.58315,32.58315,0,-1,0,32.58315,0,0,0,0,0,34.29805,32.58315,0,0,181.5726,155.3429,0,34.29805,-34.29805,211.5926,50.3791,0.1265852,35.84146,0,0,155.3429
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,38.20251,38.20251,0,-1,0,38.20251,0,0,7.105427E-15,0,0,40.21317,38.20251,0,0,219.6815,121.0448,0,40.21317,-40.21317,169.2042,40.28664,0.1265852,42.02277,0,0,121.0448
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,31.98757,31.98757,0,-1,0,31.98757,0,0,0,0,0,33.67113,31.98757,0,0,264.3629,80.83167,0,33.67113,-33.67113,133.7117,31.83606,0.1265852,35.18633,0,0,80.83167
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.7752,47.16053,0,0,0,133.7117,31.83606,0.1265852,0,0,0,47.16053
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,40.86469,40.86469,0,-1,0,40.86469,0,0,0,0.1486543,0,43.01546,40.86469,0,0,301.7752,47.16053,0,43.01546,-43.01546,88.36945,21.0403,0.1265852,44.95116,0,0,47.16053
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,37.85639,3.937815,0,-1,0,3.937815,0,0,33.91857,37.70421,0,4.145068,3.937815,0,0,349.5702,4.145068,0,4.145068,-4.145068,84.00017,20,0.1265852,41.64202,0,0,4.145068
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,89.19382,0,0,-1,0,0,0,0,89.19382,98.1132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265852,98.1132,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,44.67494,44.67494,81,0,22.761,44.67494,0,0,0,0,0,0,0,36.32506,34.50881,354.1758,0,34.50881,0,34.50881,116.7381,27.79473,0.1266759,49.14243,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.351259,2.351259,74.66705,0,21.15876,2.351259,29.56535,0,0,0,0.6951579,0,0,72.31579,68.7,319.667,31.05793,69.39516,0,69.39516,182.5721,43.46947,0.1267769,2.586385,0.5561264,81,31.75309
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,57.91634,57.91634,81,0,22.761,57.91634,10.19561,0,0,0,5.904922,0,0,23.08366,21.92947,250.2718,93.51357,27.8344,0,27.8344,208.9781,49.7566,0.1268473,63.70798,4.723938,81,99.4185
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,51.9817,51.9817,81,0,22.761,51.9817,24.72046,0,0,0,12.85012,0,0,29.0183,27.56738,222.4374,118.5645,40.4175,0,40.4175,247.3216,58.88597,0.1269475,57.17987,10.28009,81,131.4146
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,182.0199,154.9403,12.74247,0,12.74247,259.4101,61.76419,0.1269225,0,10.19397,0,167.6827
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,42.79459,42.79459,0,-1,0,42.79459,73.08367,0,0,0,31.27586,45.04694,42.79459,0,0,169.2775,166.4085,0,13.77108,-13.77108,244.8941,58.30801,0.1269225,47.07405,25.02069,0,197.6844
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,184.5787,152.6374,42.08218,0,42.08218,284.8168,67.81339,0.1268397,0,33.66575,0,194.7196
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.013914,3.013914,0,-1,0,3.013914,931.523,0,0,0,28.0753,3.172541,3.013914,0,0,142.4965,190.5114,24.90276,0,24.90276,308.4416,73.43834,0.1267908,3.315305,22.46024,0,218.5867
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,31.27071,31.27071,0,-1,0,31.27071,41.33944,0,3.552714E-15,0,12.92713,32.91653,31.27071,0,0,117.5937,212.9239,0,19.9894,-19.9894,287.371,68.42152,0.1267908,34.39778,10.34171,0,225.851
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,73.28471,68.7,0,-1,0,68.7,40.23533,0,4.584712,11.91318,27.64167,72.31579,68.7,0,0,139.8042,192.9345,0,44.67412,-44.67412,240.2803,57.20948,0.1267908,80.61318,22.11334,0,220.5761
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,-1,0,0,0,0,0,0,20.19491,0,0,0,0,189.4421,148.2603,20.19491,0,20.19491,259.4389,61.77104,0.1267512,0,16.15593,0,168.4553
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,-1,0,0,0,0,0,0,16.2247,0,0,0,0,169.2472,166.4358,16.2247,0,16.2247,274.831,65.43581,0.1267193,0,12.97976,0,182.6605
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,86.21982,68.7,0,-1,0,68.7,8.845324,0,17.51982,26.1418,6.076737,72.31579,68.7,0,0,153.0225,181.038,0,66.23905,-66.23905,205.0089,48.81154,0.1267193,94.8418,4.86139,0,187.1147
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,32.49355,32.49355,0,-1,0,32.49355,15.4721,0,7.105427E-15,0,5.027434,34.20374,32.49355,0,0,226.6214,114.7989,0,29.1763,-29.1763,174.2544,41.48905,0.1267193,35.7429,4.021947,0,119.8264
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,77.22033,68.7,0,-1,0,68.7,0,0,8.520329,16.24236,0,72.31579,68.7,0,0,259.0395,85.62264,0,72.31579,-72.31579,98.02682,23.33967,0.1267193,84.94236,0,0,85.62264
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,22.28355,12.64151,0,-1,0,12.64151,0,0,9.642039,11.87039,0,13.30685,12.64151,0,0,339.3904,13.30685,0,13.30685,-13.30685,84.00017,20,0.1267193,24.51191,0,0,13.30685
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,130.7444,0,0,-1,0,0,0,0,130.7444,143.8189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267193,143.8189,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,38.04062,0,0,-1,0,0,0,0,38.04062,41.84468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267193,41.84468,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267193,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,70.9241,0,0,-1,0,0,0,0,70.9241,78.01652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267193,78.01652,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,76.23085,0,0,-1,0,0,0,0,76.23085,83.85394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267193,83.85394,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,55.18704,0,0,-1,0,0,0,0,55.18704,60.70575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267193,60.70575,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,87.61669,0,0,-1,0,0,0,0,87.61669,96.37836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267193,96.37836,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,73.9704,0,0,-1,0,0,0,0,73.9704,81.36744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267193,81.36744,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,10.96673,10.96673,81,0,22.761,10.96673,0,0,0,0,0,0,0,70.03326,66.5316,354.1758,0,66.5316,0,66.5316,147.1176,35.02793,0.126853,12.06341,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,3.487934,3.487934,75.80373,0,21.44634,3.487934,32.68612,0,0,0,1.14007,0,0,72.31579,68.7,287.6442,59.87844,69.84007,0,69.84007,213.3737,50.80316,0.1269574,3.836727,0.9120561,81,61.01851
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,47.69103,47.69103,81,0,22.761,47.69103,37.04564,0,0,0,17.66745,0,0,33.30897,31.64352,217.8041,122.7345,49.31097,0,49.31097,260.1542,61.94135,0.1270781,52.46013,14.13396,81,140.4019
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,27.18983,27.18983,81,0,22.761,27.18983,150.1985,0,0,0,40.83873,0,0,53.81017,51.11966,168.4932,167.1144,91.95839,0,91.95839,347.3936,82.71259,0.1271612,29.90881,32.67098,81,207.9531
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,56.87999,56.87999,0,-1,0,56.87999,85.31873,0,0,0,48.52929,59.87367,56.87999,0,0,76.53477,249.8769,0,11.34439,-11.34439,335.4355,79.86545,0.1271612,62.56799,38.82343,0,298.4062
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,69.53624,68.7,0,-1,0,68.7,128.8052,0,0.8362412,7.789865,88.48917,72.31579,68.7,0,0,89.13965,238.5325,16.17338,0,16.17338,350.779,83.51863,0.1271295,76.48987,70.79134,0,327.0217
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,9.973858,0,0,82.94012,0,0,0,0,72.96627,253.0886,72.96627,0,72.96627,420.0009,100,0.1269867,0,66.3521,0,336.0287
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,68.16369,68.16369,0,-1,0,68.16369,135.1082,20.34349,0,6.280061,92.09474,71.75125,68.16369,0,0,0,318.7582,0,0,0,420.0009,100,0.1269867,74.98006,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,43.81905,43.81905,0,-1,0,43.81905,223.1468,51.65549,0,0,97.78081,46.12531,43.81905,0,0,0,318.7582,0,0,0,420.0009,100,0.1269867,48.20095,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,94.29216,68.7,0,-1,0,68.7,100.7402,0,25.59216,35.02138,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1269867,103.7214,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,50.7534,50.7534,0,-1,0,50.7534,86.23216,0,0,0,43.76576,53.42464,50.7534,0,0,3.452513,315.651,0,9.658876,-9.658876,406.5442,96.79604,0.1269867,55.82874,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,22.38782,22.38782,0,-1,0,22.38782,162.9455,0,0,0,36.47995,23.56613,22.38782,0,0,14.1846,305.9921,12.91382,0,12.91382,418.7953,99.71296,0.1269615,24.62661,29.18396,0,342.472
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,38.98893,38.98893,0,-1,0,38.98893,55.24343,0,7.105427E-15,0,21.53883,41.04099,38.98893,0,0,1.270782,317.6145,0,19.50216,-19.50216,398.2382,94.81843,0.1269615,42.88783,17.23106,0,339.1534
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,67.58557,67.58557,0,-1,0,67.58557,7.696047,0,0,5.644127,5.201417,71.14271,67.58557,0,0,22.93985,298.1124,0,65.94128,-65.94128,328.73,78.26888,0.1269615,74.34412,4.161134,0,303.3138
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,140.0691,68.7,0,-1,0,68.7,0,0,71.3691,85.37601,0,72.31579,68.7,0,0,96.20795,232.1711,0,72.31579,-72.31579,252.5024,60.11951,0.1269615,154.076,0,0,232.1711
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,62.60136,62.60136,0,-1,0,62.60136,0,0,7.105427E-15,0.1614956,0,65.89617,62.60136,0,0,176.5588,159.8553,0,65.89617,-65.89617,183.0418,43.58129,0.1269615,68.8615,0,0,159.8553
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,14.65293,14.65293,0,-1,0,14.65293,0,0,1.776357E-15,0,0,15.42414,14.65293,0,0,249.7768,93.95912,0,15.42414,-15.42414,166.7833,39.71023,0.1269615,16.11823,0,0,93.95912
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9147,78.53498,0,0,0,166.7833,39.71023,0.1269615,0,0,0,78.53498
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.826225,1.826225,0,-1,0,1.826225,0,0,2.220446E-16,0,0,1.922342,1.826225,0,0,266.9147,78.53498,0,1.922342,-1.922342,164.757,39.22777,0.1269615,2.008847,0,0,78.53498
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,82.76004,68.7,0,-1,0,68.7,0,0,14.06004,22.33604,0,72.31579,68.7,0,0,269.0507,76.61264,0,72.31579,-72.31579,88.52944,21.0784,0.1269615,91.03604,0,0,76.61264
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,46.36308,4.082005,0,-1,0,4.082005,0,0,42.28107,46.91738,0,4.296847,4.082005,0,0,349.4015,4.296847,0,4.296847,-4.296847,84.00017,20,0.1269615,50.99939,0,0,4.296847
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,28.41139,0,0,-1,0,0,0,0,28.41139,31.25253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269615,31.25253,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,7.153206,0,0,-1,0,0,0,0,7.153206,7.868526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269615,7.868526,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,52.57059,0,0,-1,0,0,0,0,52.57059,57.82765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269615,57.82765,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,46.56233,46.56233,81,0,22.761,46.56233,0,7.105427E-15,0,0,0,0,0,34.43767,32.71579,354.1758,0,32.71579,0,32.71579,115.0371,27.38973,0.1270465,51.21856,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,18.85536,18.85536,81,0,22.761,18.85536,7.355733,0,0,0,1.38695,0,0,62.14464,59.03741,321.46,29.44421,60.42436,0,60.42436,172.3607,41.03817,0.1271909,20.7409,1.10956,81,30.83116
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,261.0357,83.82613,79.06949,0,79.06949,247.3726,58.89811,0.1272612,0,8.295591,81,94.19562
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,181.9662,154.9887,101.9974,0,101.9974,344.1358,81.93693,0.1272866,0,26.63789,81,188.286
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,59.08914,59.08914,0,-1,0,59.08914,100.206,0,0,0,59.21085,62.1991,59.08914,0,0,79.9688,246.7863,0,2.988245,-2.988245,340.9859,81.18695,0.1272866,64.99805,47.36868,0,305.9972
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,63.15377,63.15377,0,-1,0,63.15377,136.1855,0,0,0.7691484,86.00625,66.47765,63.15377,0,0,83.28908,243.798,19.52859,0,19.52859,359.5123,85.59801,0.1272485,69.46915,68.805,0,329.8043
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,59.21458,59.21458,0,-1,0,59.21458,148.4642,0,0,0,87.91248,62.33114,59.21458,0,0,63.76048,261.3738,25.58134,0,25.58134,383.7809,91.37623,0.1271987,65.13604,70.32998,0,349.2863
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,41.03612,41.03612,0,-1,0,41.03612,134.6529,0,0,0,55.25631,43.19591,41.03612,0,0,38.17915,284.397,12.0604,0,12.0604,395.2224,94.10039,0.1271752,45.13973,44.20504,0,339.6533
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,55.68846,55.68846,0,-1,0,55.68846,123.9429,0,0,0,69.0219,58.61943,55.68846,0,0,26.11875,295.2513,10.40247,0,10.40247,405.0911,96.45006,0.1271549,61.25731,55.21752,0,364.2733
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,24.60186,24.60186,0,-1,0,24.60186,336.5029,41.17301,0,0,82.78599,25.8967,24.60186,0,0,15.71628,304.6136,15.71628,0,15.71628,420.0009,100,0.1271244,27.06205,66.22879,0,387.3996
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,-1,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271244,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,-1,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271244,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,-1,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1271244,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,7.968176,7.968176,0,-1,0,7.968176,64.73663,0,0,0,5.158329,8.387554,7.968176,0,0,0,318.7582,0,3.229225,-3.229225,416.5969,99.18955,0.1271244,8.764994,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,92.99594,68.7,0,-1,0,68.7,0,0,24.29594,33.59554,0,72.31579,68.7,0,0,3.588027,315.529,0,72.31579,-72.31579,340.3694,81.04017,0.1271244,102.2955,0,0,315.529
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,92.07399,68.7,0,-1,0,68.7,0,0,23.37399,32.58139,0,72.31579,68.7,0,0,83.9389,243.2132,0,72.31579,-72.31579,264.1419,62.8908,0.1271244,101.2814,0,0,243.2132
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,34.28868,34.28868,0,-1,0,34.28868,0,0,7.105427E-15,0,0,36.09335,34.28868,0,0,164.2898,170.8974,0,36.09335,-36.09335,226.0961,53.83231,0.1271244,37.71754,0,0,170.8974
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,14.36911,14.36911,0,-1,0,14.36911,0,0,0,0,0,15.12538,14.36911,0,0,204.3935,134.8041,0,15.12538,-15.12538,210.1526,50.03623,0.1271244,15.80603,0,0,134.8041
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,23.79484,23.79484,0,-1,0,23.79484,0,0,0,0,0,25.0472,23.79484,0,0,221.1995,119.6787,0,25.0472,-25.0472,183.7505,43.75004,0.1271244,26.17432,0,0,119.6787
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.249106,2.249106,0,-1,0,2.249106,0,0,4.440892E-16,0,0,2.36748,2.249106,0,0,249.0297,94.63149,0,2.36748,-2.36748,181.255,43.15586,0.1271244,2.474017,0,0,94.63149
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,42.90031,42.90031,0,-1,0,42.90031,0,0,7.105427E-15,0,0,45.15822,42.90031,0,0,251.6602,92.26402,0,45.15822,-45.15822,133.654,31.82233,0.1271244,47.19034,0,0,92.26402
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,20.00854,20.00854,0,-1,0,20.00854,0,0,3.552714E-15,0,0,21.06162,20.00854,0,0,301.836,47.1058,0,21.06162,-21.06162,111.4531,26.53641,0.1271244,22.00939,0,0,47.1058
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,17.31485,17.31485,0,-1,0,17.31485,0,0,0,0,0,18.22615,17.31485,0,0,325.2378,26.04417,0,18.22615,-18.22615,92.24108,21.96212,0.1271244,19.04633,0,0,26.04417
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,35.36318,7.427119,0,-1,0,7.427119,0,0,27.93606,31.47238,0,7.818019,7.427119,0,0,345.4891,7.818019,0,7.818019,-7.818019,84.00017,20,0.1271244,38.8995,0,0,7.818019
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,19.86376,19.86376,81,0,22.761,19.86376,0,0,0,0,0,0,0,61.13625,58.07943,354.1758,0,58.07943,0,58.07943,139.0992,33.11878,0.1272726,21.85013,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,107.5269,107.5269,81,0,22.761,107.5269,0.6293131,0,0,0,0.676681,27.92309,26.52693,0,0,296.0964,52.27149,0,27.2464,-27.2464,110.3789,26.28064,0.1272726,118.2796,0.5413448,81,52.94817
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,40.88873,40.88873,81,0,22.761,40.88873,18.8358,0,0,0,7.701719,0,0,40.11127,38.10571,326.3701,25.02508,45.80743,0,45.80743,153.8357,36.62746,0.1273872,44.9776,6.161375,81,32.7268
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,74.23984,74.23984,81,0,22.761,74.23984,18.79789,0,0,0,13.95552,0,0,6.760164,6.422156,280.5627,66.25177,20.37767,0,20.37767,173.1676,41.2303,0.1274335,81.66382,11.16442,81,80.20728
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,25.32046,25.32046,0,-1,0,25.32046,59.84781,0,0,0,15.15374,26.65312,25.32046,0,0,260.1851,84.59167,0,11.49938,-11.49938,161.0462,38.34426,0.1274335,27.85251,12.12299,0,99.74541
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,76.26695,68.7,0,-1,0,68.7,29.83262,0,7.566954,15.19365,20.49501,72.31579,68.7,0,0,272.9621,73.0923,0,51.82078,-51.82078,106.4223,25.3386,0.1274335,83.89365,16.39601,0,93.5873
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,70.67298,67.37923,0,-1,0,67.37923,73.69332,0,3.293744,48.09808,49.654,70.92551,67.37923,0,0,330.5408,21.27152,0,21.27152,-21.27152,84.00017,20,0.1274335,77.74028,39.72319,0,70.92551
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,4.788283,4.788283,0,-1,0,4.788283,926.8008,0,0,0,44.37784,5.040298,4.788283,0,0,354.1758,0,39.33755,0,39.33755,121.319,28.88543,0.127357,5.267111,35.50227,0,44.37784
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,6.346026,6.346026,0,-1,0,6.346026,944.0735,0,0,0,59.91115,6.680027,6.346026,0,0,314.8383,35.40379,53.23112,0,53.23112,171.8185,40.90909,0.1272536,6.980628,47.92892,0,95.31494
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,261.6071,83.3118,53.63616,0,53.63616,222.7022,53.02424,0.1271496,0,42.90892,0,136.948
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,20.18411,20.18411,0,-1,0,20.18411,161.0488,0,0,0,32.50627,21.24643,20.18411,0,0,207.971,131.5843,11.25984,0,11.25984,233.3843,55.56757,0.1271278,22.20252,26.00502,0,164.0906
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,21.99846,21.99846,0,-1,0,21.99846,146.5294,0,0,0,32.23421,23.15627,21.99846,0,0,196.7112,141.7182,9.077937,0,9.077937,241.9964,57.61806,0.1271102,24.19831,25.78737,0,173.9524
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,81.08685,68.7,0,-1,0,68.7,18.07052,0,12.38685,20.49553,12.41444,72.31579,68.7,0,0,187.6332,149.8883,0,59.90134,-59.90134,178.8548,42.58439,0.1271102,89.19553,9.931556,0,162.3028
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,-1,0,0,0,0,0,0,4.425485,0,0,0,0,254.1903,89.98699,4.425485,0,4.425485,183.0532,43.584,0.1271016,0,3.540388,0,94.41248
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.530951,2.530951,0,-1,0,2.530951,0,0,4.440892E-16,0,0,2.664159,2.530951,0,0,249.7648,93.96993,0,2.664159,-2.664159,180.2449,42.91537,0.1271016,2.784046,0,0,93.96993
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,36.1127,36.1127,0,-1,0,36.1127,0,0,0,0,0,38.01337,36.1127,0,0,252.7249,91.30577,0,38.01337,-38.01337,140.1753,33.375,0.1271016,39.72396,0,0,91.30577
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,6.928553,6.928553,0,-1,0,6.928553,0,0,0,0,0,7.293213,6.928553,0,0,294.962,53.29241,0,7.293213,-7.293213,132.4876,31.5446,0.1271016,7.621408,0,0,53.29241
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,24.8861,24.8861,0,-1,0,24.8861,0,0,3.552714E-15,0,0,26.19589,24.8861,0,0,303.0656,45.99919,0,26.19589,-26.19589,104.8747,24.97011,0.1271016,27.37471,0,0,45.99919
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,89.6917,18.81313,0,-1,0,18.81313,0,0,70.87856,79.84773,0,19.8033,18.81313,0,0,332.1721,19.8033,0,19.8033,-19.8033,84.00017,20,0.1271016,98.66087,0,0,19.8033
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,90.64774,0,0,-1,0,0,0,0,90.64774,99.71251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271016,99.71251,0,0,0
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271016,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,15.14334,0,0,-1,0,0,0,0,15.14334,16.65767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271016,16.65767,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,5.327432,0,0,-1,0,0,0,0,5.327432,5.860175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271016,5.860175,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271016,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,53.8511,53.8511,81,0,22.761,53.8511,0,0,0,0,0,0,0,27.1489,25.79146,354.1758,0,25.79146,0,25.79146,108.4681,25.82568,0.1271679,59.23621,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,63.16298,63.16298,81,0,22.761,63.16298,2.771739,0,0,0,1.750713,0,0,17.83702,16.94518,328.3843,23.21231,18.69589,0,18.69589,126.2046,30.04865,0.1272152,69.47927,1.40057,81,24.96302
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,61.70975,61.70975,81,0,22.761,61.70975,32.13101,0,0,0,19.82796,0,0,19.29025,18.32574,309.6885,40.03861,38.1537,0,38.1537,162.4003,38.66667,0.1273044,67.88073,15.86237,81,59.86657
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,115.5386,115.5386,81,0,22.761,115.5386,23.35661,0,1.421085E-14,0,26.9859,36.35641,34.53859,0,0,271.5348,74.37694,0,9.370517,-9.370517,152.5229,36.31491,0.1273044,127.0925,21.58872,81,101.3628
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,8.202612,8.202612,0,-1,0,8.202612,686.7783,0,0,0,56.33376,8.634329,8.202612,0,0,281.9464,65.00642,47.69943,0,47.69943,197.7746,47.0891,0.127212,9.022873,45.06701,0,121.3402
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,234.247,107.9359,99.13647,0,99.13647,291.8237,69.4817,0.1270206,0,79.30917,0,207.0724
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,89.19379,68.7,0,-1,0,68.7,165.9527,0,20.49379,29.41317,114.0095,72.31579,68.7,0,0,135.1105,197.1587,41.69374,0,41.69374,331.3779,78.89934,0.1269403,98.11317,91.20762,0,311.1683
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,9.92309,9.92309,0,-1,0,9.92309,1026.012,0,0,0,101.8121,10.44536,9.92309,0,0,93.41681,234.6831,91.36672,0,91.36672,418.0559,99.53693,0.1267645,10.9154,81.44966,0,336.4952
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,72.67133,68.7,0,-1,0,68.7,121.9094,9.385896,3.971336,11.23847,83.75178,72.31579,68.7,0,0,2.050092,316.9131,2.050092,0,2.050092,420.0009,100,0.1267606,79.93847,67.00142,0,400.6649
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,77.9515,68.7,0,-1,0,68.7,106.9066,1.129079,9.251499,17.04665,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1267606,85.74665,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,87.44475,68.7,0,-1,0,68.7,105.4971,0.1607012,18.74475,27.48922,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1267606,96.18922,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,59.77545,59.77545,0,-1,0,59.77545,68.33167,0,7.105427E-15,0,40.84556,62.92152,59.77545,0,0,0,318.7582,0,22.07596,-22.07596,396.7307,94.45951,0.1267606,65.75299,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,9.606124,9.606124,0,-1,0,9.606124,255.5067,0,0,0,24.5443,10.11171,9.606124,0,0,24.52884,296.6823,14.43259,0,14.43259,410.4227,97.71949,0.1267329,10.56674,19.63544,0,321.2266
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,116.2724,68.7,0,-1,0,68.7,7.614136,0,47.57245,59.19969,5.230912,72.31579,68.7,0,0,10.09626,309.6716,0,67.08488,-67.08488,339.709,80.88293,0.1267329,127.8997,4.18473,0,314.9025
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.63501,242.5867,0,0,0,339.709,80.88293,0.1267329,0,0,0,242.5867
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,60.65224,60.65224,0,-1,0,60.65224,0,0,7.105427E-15,0,0,63.84447,60.65224,0,0,84.63501,242.5867,0,63.84447,-63.84447,272.411,64.85964,0.1267329,66.71747,0,0,242.5867
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,45.098,45.098,0,-1,0,45.098,0,0,0,0,0,47.47158,45.098,0,0,155.5733,178.7422,0,47.47158,-47.47158,222.3716,52.94551,0.1267329,49.6078,0,0,178.7422
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,57.16512,57.16512,0,-1,0,57.16512,0,0,0,0,0,60.17381,57.16512,0,0,208.3195,131.2707,0,60.17381,-60.17381,158.9428,37.84346,0.1267329,62.88163,0,0,131.2707
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,30.07899,30.07899,0,-1,0,30.07899,0,0,3.552714E-15,0,0,31.66209,30.07899,0,0,275.1793,71.09686,0,31.66209,-31.66209,125.5681,29.8971,0.1267329,33.08688,0,0,71.09686
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,41.7295,37.46304,0,-1,0,37.46304,0,0,4.26647,8.439421,0,39.43477,37.46304,0,0,310.3594,39.43477,0,39.43477,-39.43477,84.00017,20,0.1267329,45.90245,0,0,39.43477
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267329,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,7.442413,0,0,-1,0,0,0,0,7.442413,8.186654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267329,8.186654,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,36.02492,0,0,-1,0,0,0,0,36.02492,39.62741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267329,39.62741,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,67.96519,0,0,-1,0,0,0,0,67.96519,74.76171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267329,74.76171,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,41.05248,41.05248,81,0,22.761,41.05248,0,0,0,0,0,0,0,39.94752,37.95014,354.1758,0,37.95014,0,37.95014,120.0028,28.57205,0.1268301,45.15773,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.730976,2.730976,75.04677,0,21.25483,2.730976,58.43027,0,0,0,1.595717,0,0,72.31579,68.7,316.2257,34.15513,70.29572,0,70.29572,186.6912,44.4502,0.1269282,3.004073,1.276573,81,35.75085
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,31.42703,31.42703,81,0,22.761,31.42703,30.16254,0,0,0,9.479191,0,0,49.57298,47.09433,245.9299,97.42127,56.57352,0,56.57352,240.3616,57.22883,0.1270685,34.56973,7.583353,81,106.9005
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,189.3564,148.3374,97.01628,0,97.01628,332.3993,79.14252,0.1271033,0,22.65302,81,176.6537
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,57.36264,57.36264,0,-1,0,57.36264,46.33926,0,0,0,26.58143,60.38173,57.36264,0,0,92.34015,235.6521,0,33.8003,-33.8003,296.7706,70.65953,0.1271033,63.09891,21.26514,0,262.2335
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,73.49168,68.7,0,-1,0,68.7,53.08104,0,4.791673,12.14084,36.46667,72.31579,68.7,0,0,129.896,201.8518,0,35.84911,-35.84911,258.9824,61.66234,0.1271033,80.84084,29.17334,0,238.3185
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,111.0894,68.7,0,-1,0,68.7,56.37853,0,42.38937,53.49831,38.73205,72.31579,68.7,0,0,169.7284,166.0027,0,33.58374,-33.58374,223.582,53.2337,0.1271033,122.1983,30.98564,0,204.7347
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,207.0437,132.4189,38.58441,0,38.58441,260.1864,61.94901,0.1270294,0,30.86753,0,171.0033
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,168.4592,167.1449,42.13968,0,42.13968,300.1636,71.46738,0.1269487,0,33.71174,0,209.2846
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,94.64442,68.7,0,-1,0,68.7,58.37057,0,25.94442,35.40886,40.10058,72.31579,68.7,0,0,126.3196,205.0706,0,32.21521,-32.21521,266.2057,63.3822,0.1269487,104.1089,32.08047,0,245.1712
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,64.25668,64.25668,0,-1,0,64.25668,28.14384,0,0,1.982343,18.0843,67.6386,64.25668,0,0,162.1142,172.8554,0,49.55431,-49.55431,213.9709,50.94536,0.1269487,70.68234,14.46744,0,190.9397
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,34.06702,34.06702,0,-1,0,34.06702,50.01776,0,7.105427E-15,0,17.03956,35.86002,34.06702,0,0,217.1746,123.3011,0,18.82046,-18.82046,194.1324,46.22192,0.1269487,37.47372,13.63165,0,140.3407
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,58.26023,58.26023,0,-1,0,58.26023,28.61987,0,7.105427E-15,0,16.674,61.32656,58.26023,0,0,238.0862,104.4806,0,44.65256,-44.65256,147.0645,35.01529,0.1269487,64.08626,13.3392,0,121.1546
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,-1,0,0,0,0,0,0,5.259987,0,0,0,0,287.7002,59.82808,5.259987,0,5.259987,152.0546,36.2034,0.1269387,0,4.20799,0,65.08807
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,83.38971,61.33397,0,-1,0,61.33397,0,0,22.05574,30.39471,0,64.56207,61.33397,0,0,282.4402,64.56207,0,64.56207,-64.56207,84.00017,20,0.1269387,91.72868,0,0,64.56207
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,48.54902,0,0,-1,0,0,0,0,48.54902,53.40393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269387,53.40393,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,41.16402,0,0,-1,0,0,0,0,41.16402,45.28042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269387,45.28042,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,8.335481,0,0,-1,0,0,0,0,8.335481,9.169028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269387,9.169028,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,13.37086,0,0,-1,0,0,0,0,13.37086,14.70794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269387,14.70794,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269387,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,28.20357,0,0,-1,0,0,0,0,28.20357,31.02393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269387,31.02393,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,38.554,0,0,-1,0,0,0,0,38.554,42.4094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269387,42.4094,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269387,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,15.84285,0,0,-1,0,0,0,0,15.84285,17.42713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269387,17.42713,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,4.469828,4.469828,76.78561,0,21.69476,4.469828,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1270466,4.916811,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,51.04128,51.04128,81,0,22.761,51.04128,2.158058,0,0,0,1.1015,0,0,29.95872,28.46079,285.4758,61.83,29.56229,0,29.56229,177.22,42.19514,0.1271212,56.1454,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,22.55,22.55,81,0,22.761,22.55,102.3054,0,0,0,23.06986,0,0,58.45,55.5275,255.9135,88.43606,78.59736,0,78.59736,251.784,59.94844,0.1272277,24.805,18.45589,81,111.5059
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,177.3162,159.1737,103.2714,0,103.2714,349.7558,83.27502,0.1272502,0,27.65711,81,193.7451
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,39.93579,39.93579,0,-1,0,39.93579,70.16336,0,0,0,28.02029,42.03767,39.93579,0,0,74.04478,252.1179,0,14.01738,-14.01738,334.9802,79.75703,0.1272502,43.92937,22.41623,0,280.1382
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,17.79291,17.79291,0,-1,0,17.79291,439.2193,0,0,0,78.14989,18.72938,17.79291,0,0,89.61964,238.1006,59.42051,0,59.42051,391.3514,93.17873,0.1271368,19.5722,62.51991,0,316.2504
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,126.6995,68.7,0,-1,0,68.7,158.4272,6.32455,57.9995,70.66945,108.8395,72.31579,68.7,0,0,30.19913,291.579,30.19913,0,30.19913,420.0009,100,0.1270793,139.3694,87.07157,0,400.4185
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,10.37411,10.37411,0,-1,0,10.37411,1002.313,93.06095,0,0,103.9811,10.92012,10.37411,0,0,0,318.7582,0,0,0,420.0009,100,0.1270793,11.41152,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270793,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,40.23693,40.23693,0,-1,0,40.23693,78.43616,0,0,0,31.5603,42.35466,40.23693,0,0,0,318.7582,0,10.79436,-10.79436,408.6226,97.2909,0.1270793,44.26062,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,41.19061,41.19061,0,-1,0,41.19061,99.16589,0,0,0,40.84703,43.35853,41.19061,0,0,11.99373,307.9639,0,2.511505,-2.511505,405.9752,96.66058,0.1270793,45.30967,32.67762,0,348.8109
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,48.05669,48.05669,0,-1,0,48.05669,74.88909,0,7.105427E-15,0,35.98922,50.58599,48.05669,0,0,14.78429,305.4524,0,14.59677,-14.59677,390.5889,92.99717,0.1270793,52.86237,28.79138,0,341.4416
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,47.71085,47.71085,0,-1,0,47.71085,48.47887,0,0,0,23.12968,50.22195,47.71085,0,0,31.00293,290.8556,0,27.09227,-27.09227,362.0311,86.19772,0.1270793,52.48194,18.50375,0,313.9853
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,61.4904,61.4904,0,-1,0,61.4904,8.37368,0,7.105427E-15,0,5.149009,64.72674,61.4904,0,0,61.10545,263.7633,0,59.57772,-59.57772,299.2307,71.24526,0.1270793,67.63943,4.119207,0,268.9123
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.3029,204.1856,0,0,0,299.2307,71.24526,0.1270793,0,0,0,204.1856
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,33.23521,33.23521,0,-1,0,33.23521,0,0,0,0,0,34.98443,33.23521,0,0,127.3029,204.1856,0,34.98443,-34.98443,262.3539,62.46508,0.1270793,36.55873,0,0,204.1856
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1745,169.2012,0,0,0,262.3539,62.46508,0.1270793,0,0,0,169.2012
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1745,169.2012,0,0,0,262.3539,62.46508,0.1270793,0,0,0,169.2012
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1745,169.2012,0,0,0,262.3539,62.46508,0.1270793,0,0,0,169.2012
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,43.35333,43.35333,0,-1,0,43.35333,0,0,0,0,0,45.63509,43.35333,0,0,166.1745,169.2012,0,45.63509,-45.63509,214.2503,51.01186,0.1270793,47.68867,0,0,169.2012
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,29.87634,29.87634,0,-1,0,29.87634,0,0,3.552714E-15,0,0,31.44877,29.87634,0,0,216.8802,123.5661,0,31.44877,-31.44877,181.1003,43.11904,0.1270793,32.86397,0,0,123.5661
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.8232,92.11731,0,0,0,181.1003,43.11904,0.1270793,0,0,0,92.11731
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,16.06892,16.06892,0,-1,0,16.06892,0,0,3.552714E-15,0,0,16.91465,16.06892,0,0,251.8232,92.11731,0,16.91465,-16.91465,163.2707,38.87391,0.1270793,17.67581,0,0,92.11731
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,14.06746,14.06746,0,-1,0,14.06746,0,0,1.776357E-15,0,0,14.80785,14.06746,0,0,270.6173,75.20265,0,14.80785,-14.80785,147.6619,35.15752,0.1270793,15.4742,0,0,75.20265
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,55.52146,55.52146,81,0,22.761,55.52146,0,0,0,0,0,0,0,25.47854,24.20461,287.0705,60.39481,24.20461,0,24.20461,170.6244,40.62477,0.1271405,61.0736,0,81,60.39481
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,86.55507,86.55507,81,0,22.761,86.55507,1.908709,5.329071E-15,0,0,1.652084,5.847438,5.555067,0,0,262.8658,82.17896,0,4.195354,-4.195354,166.2021,39.57185,0.1271405,95.21057,1.321667,81,83.83104
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,84.82964,84.82964,81,0,22.761,84.82964,14.51944,0,0,0,12.31679,4.031196,3.829637,0,0,267.5274,77.9836,8.285594,0,8.285594,174.0625,41.44337,0.1271579,93.3126,9.853432,81,90.30039
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,107.4116,107.4116,81,0,22.761,107.4116,34.89441,0,0,0,37.48064,27.80167,26.41159,0,0,259.2418,85.44064,9.678969,0,9.678969,183.2448,43.62962,0.1271782,118.1527,29.98451,81,122.9213
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,38.5839,38.5839,0,-1,0,38.5839,57.6113,7.105427E-15,0,0,22.22869,40.61463,38.5839,0,0,249.5628,94.15171,0,18.38594,-18.38594,163.8643,39.01523,0.1271782,42.44229,17.78295,0,116.3804
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,6.402671,6.402671,0,-1,0,6.402671,282.9525,0,0,0,18.11652,6.739654,6.402671,0,0,269.9916,75.76576,11.37686,0,11.37686,174.6573,41.585,0.1271565,7.042938,14.49321,0,93.88229
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,64.15359,64.15359,0,-1,0,64.15359,32.83172,0,0,1.868952,21.06273,67.5301,64.15359,0,0,258.6147,86.00494,0,46.46737,-46.46737,125.6764,29.9229,0.1271565,70.56895,16.85018,0,107.0677
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,41.94648,41.94648,0,-1,0,41.94648,55.20893,0,0,4.180372,23.1582,44.15419,41.94648,0,0,310.2452,39.53757,0,20.99599,-20.99599,103.5447,24.65345,0.1271565,46.14112,18.52656,0,62.69577
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,85.24757,68.7,0,-1,0,68.7,81.97026,0,16.54757,65.45824,56.31357,72.31579,68.7,0,0,333.574,18.54159,0,16.00222,-16.00222,86.6769,20.63732,0.1271565,93.77232,45.05086,0,74.85516
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,351.3543,2.539368,28.53511,0,28.53511,113.7477,27.08273,0.1271022,0,22.82809,0,31.07448
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,63.47907,51.78275,0,-1,0,51.78275,50.76437,0,11.69632,38.02249,26.28719,54.50816,51.78275,0,0,322.8192,28.22097,0,28.22097,-28.22097,84.00017,20,0.1271022,69.82697,21.02975,0,54.50816
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,70.6305,17.88659,0,-1,0,17.88659,105.2632,0,52.74391,74.11623,18.82799,18.82799,17.88659,0,0,354.1758,0,0,0,0,84.00017,20,0.1271022,77.69355,15.06239,0,18.82799
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,3.366154,3.366154,0,-1,0,3.366154,334.0472,0,0,1.566306,11.24454,3.54332,3.366154,0,0,354.1758,0,7.701224,0,7.701224,91.30619,21.73952,0.1270875,3.70277,8.995635,0,11.24454
