Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,19.41386,9.597602,0,-1,0,9.597602,33.04615,0,9.816261,14.16809,3.171638,10.10274,9.597602,0,0,346.4746,6.931101,0,6.931101,-6.931101,84.00017,20,0.1270875,21.35525,2.53731,0,10.10274
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,58.87963,0,0,-1,0,0,0,0,58.87963,64.7676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270875,64.7676,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,24.4224,0,0,-1,0,0,0,0,24.4224,26.86464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270875,26.86464,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.762382,0,0,-1,0,0,0,0,2.762382,3.03862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270875,3.03862,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,48.94244,0,0,-1,0,0,0,0,48.94244,53.83669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270875,53.83669,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,8.97382,0,0,-1,0,0,0,0,8.97382,9.871202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270875,9.871202,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,23.08969,0,0,-1,0,0,0,0,23.08969,25.39866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270875,25.39866,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,20.983,0,0,-1,0,0,0,0,20.983,23.0813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270875,23.0813,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,56.28701,0,0,-1,0,0,0,0,56.28701,61.91571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270875,61.91571,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,43.76545,0,0,-1,0,0,0,0,43.76545,48.14199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270875,48.14199,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,64.12856,0,0,-1,0,0,0,0,64.12856,70.54142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270875,70.54142,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,68.31564,68.31564,81,0,22.761,68.31564,0,0,0,0,0,0,0,12.68436,12.05014,354.1758,0,12.05014,0,12.05014,95.43194,22.72184,0.127118,75.1472,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,8.602759,8.602759,80.91855,0,22.74039,8.602759,3.474726,0,0,0,0.2989223,0,0,72.31579,68.7,342.1257,10.84513,68.99892,0,68.99892,160.8901,38.30708,0.1272418,9.463036,0.2391379,81,11.14405
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,41.26813,41.26813,81,0,22.761,41.26813,10.10675,0,0,0,4.170867,0,0,39.73187,37.74528,273.1267,72.94416,41.91615,0,41.91615,200.6552,47.77496,0.1273456,45.39494,3.336694,81,77.11503
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,26.01152,26.01152,81,0,22.761,26.01152,57.92411,0,0,0,15.06694,0,0,54.98848,52.23905,231.2106,110.6687,67.30599,0,67.30599,264.5073,62.9778,0.1274725,28.61268,12.05355,81,125.7356
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,204.9942,68.7,0,-1,0,68.7,14.73005,0,136.2942,156.7936,10.11954,72.31579,68.7,0,0,163.9046,171.2441,0,62.19625,-62.19625,198.9467,47.36816,0.1274725,225.4936,8.095634,0,181.3636
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,64.00801,64.00801,0,-1,0,64.00801,28.44835,0,1.421085E-14,1.708814,18.20922,67.37685,64.00801,0,0,233.0115,109.0478,0,49.16764,-49.16764,147.1194,35.02837,0.1274725,70.40881,14.56738,0,127.2571
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,129.2027,68.7,0,-1,0,68.7,26.02644,0,60.50273,81.83958,17.88016,72.31579,68.7,0,0,287.6422,59.8802,0,54.43563,-54.43563,89.73926,21.36645,0.1274725,142.123,14.30413,0,77.76037
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,348.1263,5.444578,23.11891,0,23.11891,111.6718,26.58847,0.1274285,0,18.49513,0,28.56349
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,49.62401,49.62401,0,-1,0,49.62401,77.01733,0,7.105427E-15,22.38576,38.21909,52.2358,49.62401,0,0,325.0074,26.2516,0,14.01671,-14.01671,96.89687,23.07064,0.1274285,54.58641,30.57527,0,64.47069
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,19.05803,19.05803,0,-1,0,19.05803,82.66815,0,0,6.347257,15.75492,20.06109,19.05803,0,0,340.5815,12.23489,0,4.306164,-4.306164,92.35778,21.9899,0.1274285,20.96384,12.60394,0,27.98981
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,107.499,31.94481,0,-1,0,31.94481,80.44308,0,75.55418,105.8341,25.69739,33.62611,31.94481,0,0,345.3661,7.928725,0,7.928725,-7.928725,84.00017,20,0.1274285,118.2489,20.55791,0,33.62611
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,54.66521,5.307133,0,-1,0,5.307133,105.2632,0,49.35808,59.0703,5.586455,5.586455,5.307133,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,60.13173,4.469164,0,5.586455
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,55.92656,9.236096,0,-1,0,9.236096,105.2632,0,46.69046,59.67199,9.722207,9.722207,9.236096,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,61.51921,7.777765,0,9.722207
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,49.40564,4.813406,0,-1,0,4.813406,105.2632,0,44.59223,53.38352,5.066744,5.066744,4.813406,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,54.3462,4.053395,0,5.066744
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.6157765,0,0,-1,0,0,0,0,0.6157765,0.6773542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,0.6773542,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,96.91056,0,0,-1,0,0,0,0,96.91056,106.6016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,106.6016,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,5.059166,0,0,-1,0,0,0,0,5.059166,5.565083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,5.565083,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,21.45365,0,0,-1,0,0,0,0,21.45365,23.59902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,23.59902,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,11.83449,0,0,-1,0,0,0,0,11.83449,13.01794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,13.01794,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,25.25737,0,0,-1,0,0,0,0,25.25737,27.78311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,27.78311,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,16.44775,0,0,-1,0,0,0,0,16.44775,18.09252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,18.09252,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,46.14872,0,0,-1,0,0,0,0,46.14872,50.76359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,50.76359,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,89.15125,0,0,-1,0,0,0,0,89.15125,98.06638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274285,98.06638,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,38.88018,38.88018,81,0,22.761,38.88018,0,0,0,0,0,0,0,42.11982,40.01383,354.1758,0,40.01383,0,40.01383,121.9606,29.03819,0.127529,42.76819,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,9.505239,9.505239,81,0,22.761,9.505239,6.131048,0,0,0,0.5827708,0,0,71.49476,67.92002,314.162,36.01245,68.50279,0,68.50279,186.9481,44.51136,0.1276533,10.45576,0.4662166,81,36.59522
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,23.25962,23.25962,81,0,22.761,23.25962,13.62365,0,0,0,3.168809,0,0,57.74038,54.85336,245.6592,97.66496,58.02217,0,58.02217,241.9928,57.61721,0.1277972,25.58558,2.535048,81,100.8338
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,48.43647,48.43647,81,0,22.761,48.43647,18.26058,0,0,0,8.844782,0,0,32.56353,30.93535,187.637,149.8849,39.78013,0,39.78013,279.7315,66.6026,0.1278928,53.28012,7.075826,81,158.7297
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,44.81102,44.81102,0,-1,0,44.81102,76.08334,0,7.105427E-15,0,34.09372,47.16949,44.81102,0,0,147.8569,185.687,0,13.07578,-13.07578,265.9484,63.32092,0.1278928,49.29212,27.27497,0,219.7807
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,58.40448,58.40448,0,-1,0,58.40448,73.79581,0,0,0,43.10006,61.47839,58.40448,0,0,162.3855,172.6113,0,18.37834,-18.37834,246.5759,58.70844,0.1278928,64.24492,34.48005,0,215.7113
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,82.0033,68.7,0,-1,0,68.7,41.0141,0,13.30331,21.50364,28.17668,72.31579,68.7,0,0,182.8059,154.2329,0,44.13911,-44.13911,200.0492,47.63068,0.1278928,90.20364,22.54135,0,182.4096
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,14.53212,14.53212,0,-1,0,14.53212,236.402,0,0,0,34.35422,15.29697,14.53212,0,0,231.8493,110.0938,19.05726,0,19.05726,218.1285,51.93526,0.1278566,15.98533,27.48338,0,144.448
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,75.25656,68.7,0,-1,0,68.7,33.49219,0,6.556558,14.08221,23.00913,72.31579,68.7,0,0,212.7921,127.2454,0,49.30666,-49.30666,166.1548,39.56058,0.1278566,82.78221,18.40731,0,150.2545
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,58.77352,58.77352,0,-1,0,58.77352,49.85571,0,0,0,29.30195,61.86686,58.77352,0,0,267.5773,77.9387,0,32.56491,-32.56491,131.8283,31.38764,0.1278566,64.65087,23.44156,0,107.2406
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,33.12316,33.12316,0,-1,0,33.12316,104.7168,0,7.105427E-15,0,34.68549,34.86648,33.12316,0,0,303.7605,45.37379,0,0.1809846,-0.1809846,131.6376,31.34221,0.1278566,36.43547,27.7484,0,80.05928
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,63.96595,60.59124,0,-1,0,60.59124,30.67679,0,3.37471,23.89777,18.58745,63.78025,60.59124,0,0,303.9616,45.1928,0,45.1928,-45.1928,84.00017,20,0.1278566,70.36254,14.86996,0,63.78025
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,-1,0,0,0,0,0,0,5.689803,0,0,0,0,354.1758,0,5.689803,0,5.689803,89.39799,21.28519,0.1278457,0,4.551842,0,5.689803
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,13.21604,9.337747,0,-1,0,9.337747,50.42313,0,3.878291,8.778267,4.708385,9.829207,9.337747,0,0,348.486,5.120822,0,5.120822,-5.120822,84.00017,20,0.1278457,14.53764,3.766708,0,9.829207
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,23.55531,0,0,-1,0,0,0,0,23.55531,25.91084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278457,25.91084,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,84.44644,0,0,-1,0,0,0,0,84.44644,92.89109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278457,92.89109,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278457,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,21.77939,0,0,-1,0,0,0,0,21.77939,23.95733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278457,23.95733,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,79.31857,0,0,-1,0,0,0,0,79.31857,87.25043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278457,87.25043,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,54.96717,0,0,-1,0,0,0,0,54.96717,60.46389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278457,60.46389,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,44.03095,0,0,-1,0,0,0,0,44.03095,48.43404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278457,48.43404,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.252367,0,0,-1,0,0,0,0,1.252367,1.377604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278457,1.377604,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278457,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,20.31713,0,0,-1,0,0,0,0,20.31713,22.34884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278457,22.34884,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,58.16598,58.16598,81,0,22.761,58.16598,0,0,0,0,0,0,0,22.83402,21.69232,354.1758,0,21.69232,0,21.69232,104.5793,24.89979,0.1278999,63.98257,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,37.9775,37.9775,81,0,22.761,37.9775,3.086433,0,0,0,1.17215,0,0,43.0225,40.87137,332.4835,19.52309,42.04352,0,42.04352,144.4653,34.39643,0.1280043,41.77526,0.9377203,81,20.69524
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,129.777,129.777,81,0,22.761,129.777,15.54595,0,0,3.427305,20.17507,51.34422,48.77701,0,0,290.44,57.36226,0,31.16915,-31.16915,111.6101,26.57379,0.1280043,142.7547,16.14006,81,77.53733
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,17.56555,17.56555,81,0,22.761,17.56555,293.3801,0,0,0,51.53383,0,0,63.43445,60.26273,325.0724,26.19311,111.7966,0,111.7966,217.6696,51.826,0.1280454,19.3221,41.22706,81,77.72694
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,213.2758,126.81,77.51153,0,77.51153,291.2036,69.33404,0.1278984,0,62.00922,0,204.3215
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,35.96519,35.96519,0,-1,0,35.96519,269.8832,0,0,0,97.06402,37.8581,35.96519,0,0,135.7643,196.5704,59.20592,0,59.20592,347.3712,82.70727,0.1277863,39.56171,77.65121,0,293.6344
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,53.69993,53.69993,0,-1,0,53.69993,179.2059,0,0,0,96.23345,56.52625,53.69993,0,0,76.55835,249.8557,39.70721,0,39.70721,385.0408,91.67619,0.1277113,59.06993,76.98676,0,346.0892
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,67.29449,67.29449,0,-1,0,67.29449,132.6877,0,0,5.32394,89.29147,70.8363,67.29449,0,0,36.85114,285.5922,18.45517,0,18.45517,402.5489,95.84478,0.1276765,74.02394,71.43318,0,374.8837
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,73.66354,68.7,0,-1,0,68.7,75.8782,0,4.963545,12.3299,52.12832,72.31579,68.7,0,0,18.39597,302.2018,0,20.18747,-20.18747,381.2694,90.77825,0.1276765,81.0299,41.70266,0,354.3302
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,66.54717,66.54717,0,-1,0,66.54717,134.751,0,0,4.501892,89.673,70.04966,66.54717,0,0,40.82649,282.0144,19.62335,0,19.62335,399.8858,95.21071,0.1276394,73.20189,71.7384,0,371.6874
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,58.835,58.835,0,-1,0,58.835,124.7585,0,0,0,73.40166,61.93158,58.835,0,0,21.20315,299.6754,11.47008,0,11.47008,410.7672,97.80153,0.1276178,64.7185,58.72132,0,373.0771
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,145.6373,68.7,0,-1,0,68.7,69.687,0,76.93732,91.50105,47.87497,72.31579,68.7,0,0,9.733071,309.9985,0,24.44082,-24.44082,385.0044,91.66752,0.1276178,160.201,38.29998,0,357.8734
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,-1,0,0,0,0,0,0,30.7582,0,0,0,0,36.88954,285.5576,30.7582,0,30.7582,414.1841,98.61507,0.1275598,0,24.60656,0,316.3158
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,198.1399,68.7,0,-1,0,68.7,7.535927,0,129.4399,149.2539,5.177182,72.31579,68.7,0,0,6.131339,313.24,0,67.13861,-67.13861,343.4138,81.76504,0.1275598,217.9539,4.141746,0,318.4172
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,85.53185,68.7,0,-1,0,68.7,0,0,16.83185,25.38504,0,72.31579,68.7,0,0,80.72979,246.1014,0,72.31579,-72.31579,267.1863,63.61566,0.1275598,94.08504,0,0,246.1014
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,91.86564,68.7,0,-1,0,68.7,0,0,23.16564,32.3522,0,72.31579,68.7,0,0,161.0807,173.7856,0,72.31579,-72.31579,190.9588,45.46628,0.1275598,101.0522,0,0,173.7856
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,70.69831,68.7,0,-1,0,68.7,0,0,1.998311,9.068142,0,72.31579,68.7,0,0,241.4315,101.4698,0,72.31579,-72.31579,114.7312,27.3169,0.1275598,77.76814,0,0,101.4698
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,33.76489,27.69634,0,-1,0,27.69634,0,0,6.068549,9.445038,0,29.15405,27.69634,0,0,321.7824,29.15405,0,29.15405,-29.15405,84.00017,20,0.1275598,37.14138,0,0,29.15405
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,17.08866,0,0,-1,0,0,0,0,17.08866,18.79752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275598,18.79752,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,54.87669,0,0,-1,0,0,0,0,54.87669,60.36436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275598,60.36436,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,28.7725,0,0,-1,0,0,0,0,28.7725,31.64975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275598,31.64975,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275598,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,30.08836,0,0,-1,0,0,0,0,30.08836,33.0972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275598,33.0972,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,35.64515,0,0,-1,0,0,0,0,35.64515,39.20967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275598,39.20967,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275598,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,102.499,81.88024,81,0,22.761,81.88024,1.131614,0,20.61873,31.57282,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1275598,112.7489,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,85.3823,85.3823,81,0,22.761,85.3823,19.21772,0,0,9.802912,16.40853,4.612949,4.382302,0,0,354.1758,0,11.79558,0,11.79558,95.19044,22.66434,0.1275841,93.92053,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,185.938,131.9542,81,0,22.761,131.9542,32.60221,0,53.9838,105.2728,43.02,53.63602,50.95422,0,0,342.3802,10.61602,0,10.61602,-10.61602,84.00017,20,0.1275841,204.5318,34.416,81,53.63602
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,74.24009,68.7,0,-1,0,68.7,108.6053,0,5.540091,67.48785,74.61182,72.31579,68.7,0,0,354.1758,0,2.296038,0,2.296038,86.17838,20.51862,0.1275798,81.6641,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,35.22303,35.22303,0,-1,0,35.22303,275.0882,0,0,18.37229,96.89439,37.07687,35.22303,0,0,351.8798,2.066434,59.81752,0,59.81752,142.9263,34.02999,0.1274672,38.74533,77.51552,0,98.96083
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,77.77757,68.7,0,-1,0,68.7,142.8737,0,9.07757,16.85533,98.15422,72.31579,68.7,0,0,292.0623,55.9022,25.83843,0,25.83843,167.4388,39.86629,0.1274186,85.55533,78.52338,0,154.0564
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,6.479647,6.479647,0,-1,0,6.479647,1591.518,0,0,0,103.1248,6.820681,6.479647,0,0,266.2238,79.15679,96.30408,0,96.30408,258.8008,61.61912,0.1272379,7.127612,82.49981,0,182.2815
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,96.26434,68.7,0,-1,0,68.7,162.5444,0,27.56434,37.19077,111.668,72.31579,68.7,0,0,169.9197,165.8305,39.35222,0,39.35222,296.1336,70.50786,0.1271642,105.8908,89.3344,0,277.4985
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,66.65373,66.65373,0,-1,0,66.65373,132.4875,0,0,4.619102,88.30788,70.16182,66.65373,0,0,130.5675,201.2475,18.14606,0,18.14606,313.3485,74.60663,0.1271303,73.3191,70.6463,0,289.5553
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,59.3504,59.3504,0,-1,0,59.3504,101.8475,0,0,0,60.44688,62.4741,59.3504,0,0,112.4215,217.5789,0,2.027224,-2.027224,311.2116,74.09785,0.1271303,65.28544,48.3575,0,278.0258
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,32.49449,32.49449,0,-1,0,32.49449,157.6689,0,0,0,51.23371,34.20473,32.49449,0,0,114.6739,215.5517,17.02898,0,17.02898,327.3667,77.9443,0.1270984,35.74394,40.98697,0,266.7854
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,127.333,68.7,0,-1,0,68.7,40.88589,0,58.63296,71.36625,28.08861,72.31579,68.7,0,0,97.64496,230.8778,0,44.22718,-44.22718,280.7472,66.84443,0.1270984,140.0663,22.47089,0,258.9664
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,176.8053,68.7,0,-1,0,68.7,7.566871,0,108.1053,125.7859,5.19844,72.31579,68.7,0,0,146.7863,186.6506,0,67.11735,-67.11735,209.9993,49.99973,0.1270984,194.4859,4.158752,0,191.849
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.3611,119.5332,0,0,0,209.9993,49.99973,0.1270984,0,0,0,119.5332
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,16.85517,16.85517,0,-1,0,16.85517,0,0,3.552714E-15,0,0,17.74228,16.85517,0,0,221.3611,119.5332,0,17.74228,-17.74228,191.2973,45.54688,0.1270984,18.54068,0,0,119.5332
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,25.85143,25.85143,0,-1,0,25.85143,0,0,3.552714E-15,0,0,27.21203,25.85143,0,0,241.0747,101.791,0,27.21203,-27.21203,162.6133,38.71737,0.1270984,28.43658,0,0,101.791
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,41.63526,41.63526,0,-1,0,41.63526,0,0,7.105427E-15,0,0,43.82658,41.63526,0,0,271.3103,74.57892,0,43.82658,-43.82658,116.416,27.71803,0.1270984,45.79878,0,0,74.57892
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,51.96316,29.21472,0,-1,0,29.21472,0,0,22.74844,27.94475,0,30.75234,29.21472,0,0,320.0065,30.75234,0,30.75234,-30.75234,84.00017,20,0.1270984,57.15947,0,0,30.75234
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,18.09474,0,0,-1,0,0,0,0,18.09474,19.90421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270984,19.90421,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,4.70637,0,0,-1,0,0,0,0,4.70637,5.177007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270984,5.177007,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,27.19863,0,0,-1,0,0,0,0,27.19863,29.9185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270984,29.9185,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.78647,0,0,-1,0,0,0,0,29.78647,32.76511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270984,32.76511,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,26.30805,0,0,-1,0,0,0,0,26.30805,28.93886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270984,28.93886,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,37.43002,37.43002,81,0,22.761,37.43002,0,0,0,0,0,0,0,43.56998,41.39148,354.1758,0,41.39148,0,41.39148,123.2676,29.34937,0.1272011,41.17302,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,312.7843,37.25233,70.18938,0,70.18938,189.8551,45.2035,0.127285,0,1.191504,81,38.74171
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,68.27254,68.27254,81,0,22.761,68.27254,28.38732,0,0,0,19.38074,0,0,12.72746,12.09109,242.5949,100.4228,31.47184,0,31.47184,219.7119,52.31225,0.1273547,75.09979,15.5046,81,119.8035
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,69.22709,69.22709,81,0,22.761,69.22709,37.10986,-1.776357E-15,0,0,25.69007,0,0,11.77291,11.18427,211.1231,128.7474,36.87434,0,36.87434,254.6939,60.64129,0.127435,76.1498,20.55206,81,154.4375
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,68.60691,68.60691,0,-1,0,68.60691,57.59838,0,1.421085E-14,6.767605,39.51647,72.2178,68.60691,0,0,174.2488,161.9343,0,32.70133,-32.70133,220.2237,52.43411,0.127435,75.46761,31.61318,0,201.4508
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,48.70544,48.70544,0,-1,0,48.70544,96.97406,0,0,0,47.23165,51.26889,48.70544,0,0,210.5836,129.233,0,4.03724,-4.03724,215.9681,51.42087,0.127435,53.57599,37.78532,0,176.4646
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,13.15203,13.15203,0,-1,0,13.15203,502.8284,0,0,0,66.13216,13.84424,13.15203,0,0,215.0694,125.1958,52.28791,0,52.28791,265.5728,63.23148,0.1273373,14.46723,52.90572,0,191.3279
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,43.00201,43.00201,0,-1,0,43.00201,241.2475,0,0,0,103.7413,45.26527,43.00201,0,0,162.7815,172.2549,58.47601,0,58.47601,321.048,76.43984,0.1272282,47.30221,82.99303,0,275.9962
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,102.3287,68.7,0,-1,0,68.7,138.4292,0,33.62868,43.86154,95.10088,72.31579,68.7,0,0,104.3055,224.8833,22.7851,0,22.7851,342.6638,81.58646,0.1271858,112.5615,76.08071,0,319.9842
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,144.1774,68.7,0,-1,0,68.7,69.96611,0,75.47739,89.89513,48.06672,72.31579,68.7,0,0,81.52039,245.3899,0,24.24907,-24.24907,317.1031,75.50057,0.1271858,158.5951,38.45337,0,293.4566
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,46.30111,46.30111,0,-1,0,46.30111,87.90513,0,7.105427E-15,0,40.70105,48.73801,46.30111,0,0,108.4638,221.1408,0,8.03696,-8.03696,308.6313,73.48351,0.1271858,50.93122,32.56084,0,261.8419
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,34.40921,34.40921,0,-1,0,34.40921,99.60634,0,0,0,34.27376,36.22022,34.40921,0,0,117.3938,213.1039,0,1.946466,-1.946466,306.5796,72.995,0.1271858,37.85013,27.419,0,247.3776
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,42.81252,42.81252,0,-1,0,42.81252,64.60093,0,7.105427E-15,0,27.65729,45.06581,42.81252,0,0,119.5565,211.1574,0,17.40853,-17.40853,288.2294,68.62591,0.1271858,47.09377,22.12583,0,238.8147
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,-1,0,0,0,0,0,0,4.949774,0,0,0,0,138.8993,193.7489,4.949774,0,4.949774,292.9252,69.74395,0.1271766,0,3.959819,0,198.6986
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,75.34246,68.7,0,-1,0,68.7,0,0,6.642457,14.1767,0,72.31579,68.7,0,0,133.9495,198.2037,0,72.31579,-72.31579,216.6976,51.59457,0.1271766,82.8767,0,0,198.2037
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,69.67937,68.7,0,-1,0,68.7,0,0,0.9793758,7.947313,0,72.31579,68.7,0,0,214.3004,125.8879,0,72.31579,-72.31579,140.4701,33.44519,0.1271766,76.64732,0,0,125.8879
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,65.14761,50.89347,0,-1,0,50.89347,0,0,14.25414,20.7689,0,53.57207,50.89347,0,0,294.6513,53.57207,0,53.57207,-53.57207,84.00017,20,0.1271766,71.66237,0,0,53.57207
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,10.45864,0,0,-1,0,0,0,0,10.45864,11.50451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271766,11.50451,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,98.73857,0,0,-1,0,0,0,0,98.73857,108.6124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271766,108.6124,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.8964839,0,0,-1,0,0,0,0,0.8964839,0.9861323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271766,0.9861323,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,14.55075,0,0,-1,0,0,0,0,14.55075,16.00583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271766,16.00583,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,21.56398,0,0,-1,0,0,0,0,21.56398,23.72038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271766,23.72038,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,25.04524,0,0,-1,0,0,0,0,25.04524,27.54976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271766,27.54976,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,55.6962,0,0,-1,0,0,0,0,55.6962,61.26582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271766,61.26582,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,27.86599,27.86599,81,0,22.761,27.86599,0,0,0,0,0,0,0,53.13401,50.47731,354.1758,0,50.47731,0,50.47731,131.8871,31.40164,0.1273012,30.65259,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,41.62066,41.62066,81,0,22.761,41.62066,3.660264,0,0,0,1.523426,0,0,39.37934,37.41037,303.6985,45.42958,38.9338,0,38.9338,168.823,40.19587,0.1273965,45.78273,1.218741,81,46.953
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,97.16209,97.16209,81,0,22.761,97.16209,15.62915,0,0,0,15.18561,17.01273,16.16209,0,0,264.7647,80.46999,0,1.82712,-1.82712,166.897,39.73731,0.1273965,106.8783,12.14849,81,95.65561
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,55.96429,55.96429,81,0,22.761,55.96429,65.13813,0,0,0,36.45409,0,0,25.03571,23.78393,266.7948,78.64288,60.23802,0,60.23802,224.0438,53.34367,0.1275295,61.56072,29.16327,81,115.097
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,4.800051,4.800051,0,-1,0,4.800051,983.1742,0,0,0,47.19286,5.052685,4.800051,0,0,206.5568,132.8571,42.14017,0,42.14017,264.0215,62.86214,0.127451,5.280056,37.75429,0,180.05
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,164.4166,170.7832,50.09681,0,50.09681,311.5475,74.17783,0.1273578,0,40.07745,0,220.8801
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,6.791799,6.791799,0,-1,0,6.791799,828.3077,0,0,0,56.25699,7.149262,6.791799,0,0,114.3198,215.8704,49.10773,0,49.10773,358.1352,85.27012,0.1272666,7.470979,45.00559,0,272.1274
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,93.10361,68.7,0,-1,0,68.7,94.75838,0,24.40362,33.71398,65.09901,72.31579,68.7,0,0,65.2121,260.0673,0,7.216785,-7.216785,350.528,83.45889,0.1272666,102.414,52.0792,0,325.1664
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,0,0,0,69.06541,0,0,0,0,73.23075,252.8506,69.06541,0,69.06541,416.0493,99.05915,0.1271386,0,55.25233,0,321.916
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,29.52066,29.52066,0,-1,0,29.52066,194.0435,22.04319,0,0,57.28291,31.07438,29.52066,0,0,4.165342,315.0094,4.165342,0,4.165342,420.0009,100,0.1271309,32.47273,45.82633,0,372.2923
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,7.720585,7.720585,0,-1,0,7.720585,174.2117,5.323234,0,0,13.45017,8.126932,7.720585,0,0,0,318.7582,0,0,0,420.0009,100,0.1271309,8.492644,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,52.84801,52.84801,0,-1,0,52.84801,57.76364,0,0,0,30.52694,55.62949,52.84801,0,0,0,318.7582,0,25.10255,-25.10255,393.5404,93.69991,0.1271309,58.13281,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,-1,0,0,0,0,0,0,9.352702,0,0,0,0,27.89172,293.6557,9.352702,0,9.352702,402.4132,95.81247,0.1271136,0,7.482162,0,303.0084
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,32.05267,32.05267,0,-1,0,32.05267,16.40152,0,7.105427E-15,0,5.257124,33.73965,32.05267,0,0,18.53902,302.0731,0,28.48253,-28.48253,372.39,88.6641,0.1271136,35.25794,4.2057,0,307.3302
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,28.76277,28.76277,0,-1,0,28.76277,0,0,3.552714E-15,0,0,30.27659,28.76277,0,0,50.18628,273.5906,0,30.27659,-30.27659,340.4756,81.06546,0.1271136,31.63904,0,0,273.5906
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,154.1662,68.7,0,-1,0,68.7,0,0,85.46618,100.8828,0,72.31579,68.7,0,0,83.82694,243.314,0,72.31579,-72.31579,264.2481,62.91608,0.1271136,169.5828,0,0,243.314
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,23.88755,23.88755,0,-1,0,23.88755,0,0,3.552714E-15,0,0,25.14479,23.88755,0,0,164.1778,170.9982,0,25.14479,-25.14479,237.7431,56.6054,0.1271136,26.2763,0,0,170.9982
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,17.93732,17.93732,0,-1,0,17.93732,0,0,3.552714E-15,0,0,18.88139,17.93732,0,0,192.1165,145.8534,0,18.88139,-18.88139,217.8404,51.86666,0.1271136,19.73105,0,0,145.8534
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,24.37912,24.37912,0,-1,0,24.37912,0,0,0,0,0,25.66223,24.37912,0,0,213.0958,126.972,0,25.66223,-25.66223,190.7901,45.42611,0.1271136,26.81703,0,0,126.972
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,78.8428,68.7,0,-1,0,68.7,0,0,10.1428,18.02708,0,72.31579,68.7,0,0,241.6094,101.3098,0,72.31579,-72.31579,114.5625,27.27674,0.1271136,86.72707,0,0,101.3098
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,82.03654,27.54429,0,-1,0,27.54429,0,0,54.49226,62.69591,0,28.99399,27.54429,0,0,321.9603,28.99399,0,28.99399,-28.99399,84.00017,20,0.1271136,90.2402,0,0,28.99399
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,71.27023,0,0,-1,0,0,0,0,71.27023,78.39725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271136,78.39725,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,48.81071,0,0,-1,0,0,0,0,48.81071,53.69179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271136,53.69179,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,55.51126,0,0,-1,0,0,0,0,55.51126,61.06238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271136,61.06238,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271136,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,4.102427,4.102427,76.41821,0,21.60181,4.102427,18.28582,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1272148,4.51267,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,41.12321,41.12321,81,0,22.761,41.12321,15.06141,0,0,0,6.193737,0,0,39.87679,37.88295,284.7256,62.50515,44.07669,0,44.07669,191.7012,45.64305,0.1273204,45.23553,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,40.07188,40.07188,81,0,22.761,40.07188,43.54893,0,0,0,17.45087,0,0,40.92812,38.88172,240.649,102.1742,56.33259,0,56.33259,245.143,58.36726,0.127451,44.07906,13.9607,81,119.625
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,121.8496,68.7,0,-1,0,68.7,44.48605,0,53.14961,65.33457,30.56191,72.31579,68.7,0,0,184.3164,152.8735,0,41.75388,-41.75388,201.1305,47.88813,0.127451,134.0346,24.44953,0,183.4354
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,65.08973,65.08973,0,-1,0,65.08973,55.14693,0,0,2.8987,35.89499,68.5155,65.08973,0,0,230.7096,111.1196,0,32.62052,-32.62052,166.7455,39.70123,0.127451,71.5987,28.71599,0,147.0146
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,48.60159,48.60159,0,-1,0,48.60159,102.6741,0,0,0,49.90126,51.15957,48.60159,0,0,266.9546,78.49911,0,1.258307,-1.258307,165.4191,39.38543,0.127451,53.46175,39.92101,0,128.4004
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,99.46475,68.7,0,-1,0,68.7,61.70918,0,30.76475,40.71122,42.39421,72.31579,68.7,0,0,268.3527,77.2408,0,29.92158,-29.92158,133.879,31.87589,0.127451,109.4112,33.91537,0,119.635
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,19.08645,19.08645,0,-1,0,19.08645,352.3083,0,0,0,67.24313,20.091,19.08645,0,0,301.5989,47.31922,47.15214,0,47.15214,178.6115,42.52645,0.1273638,20.99509,53.79451,0,114.5623
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,101.1789,68.7,0,-1,0,68.7,51.77331,0,32.47887,42.59676,35.56826,72.31579,68.7,0,0,254.4468,89.75614,0,36.74753,-36.74753,139.8762,33.30378,0.1273638,111.2968,28.45461,0,125.3244
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,41.97232,41.97232,0,-1,0,41.97232,36.28761,0,0,0,15.23075,44.1814,41.97232,0,0,295.2773,53.00861,0,28.95064,-28.95064,109.3595,26.03792,0.1273638,46.16956,12.1846,0,68.23936
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,53.42487,25.0963,0,-1,0,25.0963,9.40055,0,28.32857,35.46404,2.35919,26.41716,25.0963,0,0,327.4447,24.05797,0,24.05797,-24.05797,84.00017,20,0.1273638,58.76736,1.887352,0,26.41716
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,108.0939,10.94154,0,-1,0,10.94154,105.2632,0,97.1524,116.715,11.51741,11.51741,10.94154,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,118.9033,9.213931,0,11.51741
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,33.02891,3.970496,0,-1,0,3.970496,105.2632,0,29.05842,35.5377,4.17947,4.17947,3.970496,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,36.3318,3.343575,0,4.17947
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,104.9712,0,0,-1,0,0,0,0,104.9712,115.4683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,115.4683,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,34.81831,0,0,-1,0,0,0,0,34.81831,38.30014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,38.30014,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,188.1779,0,0,-1,0,0,0,0,188.1779,206.9957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,206.9957,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,100.6462,0,0,-1,0,0,0,0,100.6462,110.7108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,110.7108,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,61.939,0,0,-1,0,0,0,0,61.939,68.1329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,68.1329,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.43949,0,0,-1,0,0,0,0,2.43949,2.683439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,2.683439,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,92.77852,0,0,-1,0,0,0,0,92.77852,102.0564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,102.0564,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,60.54,0,0,-1,0,0,0,0,60.54,66.59401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,66.59401,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,74.1805,0,0,-1,0,0,0,0,74.1805,81.59855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,81.59855,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,60.23507,0,0,-1,0,0,0,0,60.23507,66.25858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273638,66.25858,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,69.0419,69.0419,81,0,22.761,69.0419,0,0,0,0,0,0,0,11.9581,11.3602,354.1758,0,11.3602,0,11.3602,94.7774,22.566,0.1273916,75.94609,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,72.54767,72.54767,81,0,22.761,72.54767,1.947388,0,0,0,1.412785,0,0,8.452329,8.029712,342.8156,10.22418,9.442496,0,9.442496,103.7353,24.69884,0.1274141,79.80244,1.130228,81,11.63696
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,57.95022,57.95022,81,0,22.761,57.95022,27.78406,0,0,0,16.10092,0,0,23.04978,21.89729,333.3731,18.72242,37.99821,0,37.99821,139.7836,33.28175,0.1275002,63.74524,12.88074,81,34.82335
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,36.12506,36.12506,81,0,22.761,36.12506,83.85199,0,0,0,30.29159,0,0,44.87494,42.63119,295.3749,52.92082,72.92278,0,72.92278,208.9642,49.75329,0.1276129,39.73757,24.23327,81,83.2124
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,222.4521,118.5513,48.94603,0,48.94603,255.3985,60.80905,0.1275225,0,39.15683,0,167.4973
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,67.43276,67.43276,0,-1,0,67.43276,71.41286,0,1.421085E-14,5.476039,48.15567,70.98186,67.43276,0,0,173.5061,162.6027,0,22.82619,-22.82619,231.3376,55.08027,0.1275225,74.17604,38.52453,0,210.7584
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,77.10474,68.7,0,-1,0,68.7,68.71429,0,8.404748,16.11522,47.20671,72.31579,68.7,0,0,198.8685,139.7766,0,25.10908,-25.10908,204.8703,48.77855,0.1275225,84.81522,37.76537,0,186.9833
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,17.31734,17.31734,0,-1,0,17.31734,304.1113,0,0,0,52.66398,18.22878,17.31734,0,0,226.7675,114.6675,34.43521,0,34.43521,237.5384,56.55665,0.1274589,19.04907,42.13119,0,167.3315
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,192.3323,145.6592,12.80732,0,12.80732,249.6885,59.44952,0.1274353,0,10.24585,0,158.4665
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,61.47463,61.47463,0,-1,0,61.47463,79.80192,0,0,0,49.05793,64.71014,61.47463,0,0,179.525,157.1857,0,15.6522,-15.6522,233.1896,55.52123,0.1274353,67.62209,39.24635,0,206.2437
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,47.57933,47.57933,0,-1,0,47.57933,42.20895,0,0,0,20.08274,50.08351,47.57933,0,0,196.9163,141.5336,0,30.00077,-30.00077,201.566,47.99182,0.1274353,52.33727,16.06619,0,161.6163
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,5.042446,5.042446,0,-1,0,5.042446,406.7486,0,0,0,20.51007,5.307837,5.042446,0,0,230.2505,111.5328,15.20224,0,15.20224,215.9881,51.42565,0.1274073,5.54669,16.40806,0,132.0428
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,52.24989,52.24989,0,-1,0,52.24989,22.02544,0,7.105427E-15,0,11.50827,54.99988,52.24989,0,0,215.0483,125.2148,0,43.49161,-43.49161,170.144,40.51039,0.1274073,57.47487,9.206613,0,136.7231
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,122.9538,68.7,0,-1,0,68.7,7.055444,0,54.25378,66.54916,4.84709,72.31579,68.7,0,0,263.3723,81.72318,0,67.4687,-67.4687,99.02571,23.5775,0.1274073,135.2492,3.877672,0,86.57027
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,95.41221,13.54175,0,-1,0,13.54175,0,0,81.87045,91.41167,0,14.25448,13.54175,0,0,338.3375,14.25448,0,14.25448,-14.25448,84.00017,20,0.1274073,104.9534,0,0,14.25448
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,81.51327,0,0,-1,0,0,0,0,81.51327,89.6646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274073,89.6646,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,40.09889,0,0,-1,0,0,0,0,40.09889,44.10878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274073,44.10878,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274073,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,8.610581,0,0,-1,0,0,0,0,8.610581,9.47164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274073,9.47164,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,74.68697,0,0,-1,0,0,0,0,74.68697,82.15566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274073,82.15566,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,84.62593,0,0,-1,0,0,0,0,84.62593,93.08852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274073,93.08852,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,35.20898,0,0,-1,0,0,0,0,35.20898,38.72988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274073,38.72988,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,7.527805,0,0,-1,0,0,0,0,7.527805,8.280586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274073,8.280586,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,19.41971,0,0,-1,0,0,0,0,19.41971,21.36168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274073,21.36168,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,5.141082,5.141082,77.45687,0,21.86459,5.141082,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1275132,5.65519,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,49.95189,49.95189,81,0,22.761,49.95189,1.122752,0,0,0,0.5608358,0,0,31.04811,29.49571,285.4758,61.83,30.05654,0,30.05654,177.6888,42.30679,0.1275861,54.94708,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,52.30193,52.30193,81,0,22.761,52.30193,30.2697,0,0,0,15.83164,0,0,28.69808,27.26317,255.4193,88.88089,43.09481,0,43.09481,218.5722,52.04089,0.1276842,57.53212,12.66531,81,104.7125
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,60.38074,60.38074,81,0,22.761,60.38074,67.69363,0,0,0,40.87392,0,0,20.61926,19.58829,212.3244,127.6662,60.46221,0,60.46221,275.9317,65.69788,0.1278139,66.41882,32.69913,81,168.5401
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,58.47905,58.47905,0,-1,0,58.47905,101.9167,0,0,0,59.5999,61.55689,58.47905,0,0,151.8622,182.0822,0,1.956993,-1.956993,273.8688,65.20673,0.1278139,64.32695,47.67992,0,241.6821
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,23.55398,23.55398,0,-1,0,23.55398,303.7358,0,0,0,71.54189,24.79367,23.55398,0,0,154.0367,180.1252,46.74822,0,46.74822,318.2181,75.76606,0.1277278,25.90938,57.23351,0,251.6671
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,22.9189,22.9189,0,-1,0,22.9189,409.149,0,0,0,93.77245,24.12516,22.9189,0,0,107.2885,222.1986,69.64729,0,69.64729,384.2913,91.49774,0.1275997,25.21079,75.01797,0,315.9711
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,60.22181,0,0,97.86298,0,0,0,0,37.64116,284.8812,37.64116,0,37.64116,420.0009,100,0.1275305,0,78.29038,0,382.7441
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,39.85968,39.85968,0,-1,0,39.85968,218.5556,45.15802,0,0,87.11558,41.95756,39.85968,0,0,0,318.7582,0,0,0,420.0009,100,0.1275305,43.84565,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275305,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,70.81985,68.7,0,-1,0,68.7,92.39214,0,2.119848,9.201832,63.4734,72.31579,68.7,0,0,0,318.7582,0,8.842392,-8.842392,410.6801,97.78079,0.1275305,77.90183,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,61.25685,61.25685,0,-1,0,61.25685,45.62579,0,0,0,27.94892,64.4809,61.25685,0,0,9.824881,309.9158,0,36.53197,-36.53197,372.1721,88.61222,0.1275305,67.38254,22.35914,0,337.8647
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,106.2045,68.7,0,-1,0,68.7,33.60291,0,37.50451,48.12496,23.0852,72.31579,68.7,0,0,50.41596,273.3839,0,49.23059,-49.23059,320.2785,76.25662,0.1275305,116.825,18.46816,0,296.4691
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,73.04468,68.7,0,-1,0,68.7,7.628471,0,4.344676,11.64914,5.24076,72.31579,68.7,0,0,105.1166,224.1533,0,67.07503,-67.07503,249.5752,59.42254,0.1275305,80.34914,4.192608,0,229.394
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,87.89812,68.7,0,-1,0,68.7,0,0,19.19812,27.98793,0,72.31579,68.7,0,0,179.6444,157.0782,0,72.31579,-72.31579,173.3476,41.27316,0.1275305,96.68793,0,0,157.0782
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,93.49262,68.7,0,-1,0,68.7,0,0,24.79262,34.14188,0,72.31579,68.7,0,0,259.9953,84.76245,0,72.31579,-72.31579,97.1201,23.12379,0.1275305,102.8419,0,0,84.76245
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,112.5536,11.82433,0,-1,0,11.82433,0,0,100.7293,111.9846,0,12.44666,11.82433,0,0,340.3462,12.44666,0,12.44666,-12.44666,84.00017,20,0.1275305,123.8089,0,0,12.44666
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,11.34966,0,0,-1,0,0,0,0,11.34966,12.48462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275305,12.48462,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,17.58085,0,0,-1,0,0,0,0,17.58085,19.33894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275305,19.33894,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,16.76638,0,0,-1,0,0,0,0,16.76638,18.44302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275305,18.44302,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,81.78031,0,0,-1,0,0,0,0,81.78031,89.95834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275305,89.95834,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,36.43814,0,0,-1,0,0,0,0,36.43814,40.08196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275305,40.08196,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,40.86634,0,0,-1,0,0,0,0,40.86634,44.95297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275305,44.95297,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,15.25246,0,0,-1,0,0,0,0,15.25246,16.77771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275305,16.77771,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,73.05402,73.05402,81,0,22.761,73.05402,0,0,0,0,0,0,0,7.945978,7.548679,354.1758,0,7.548679,0,7.548679,91.16148,21.70507,0.1275488,80.35943,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,43.65325,43.65325,81,0,22.761,43.65325,2.795225,0,0,0,1.220206,0,0,37.34675,35.47941,346.6271,6.793811,36.69962,0,36.69962,125.9778,29.99465,0.1276372,48.01858,0.9761652,81,8.014017
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,86.17207,86.17207,81,0,22.761,86.17207,16.83964,0,0,0,14.51107,5.444292,5.172077,0,0,309.9275,39.82347,9.066778,0,9.066778,134.5793,32.04262,0.1276554,94.78928,11.60886,81,54.33453
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,23.55322,23.55322,81,0,22.761,23.55322,168.518,0,0,0,39.69142,0,0,57.44678,54.57444,300.8607,47.98357,94.26586,0,94.26586,224.0077,53.33507,0.1277278,25.90854,31.75314,81,87.67499
