Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,38.61322,38.61322,0,-1,0,38.61322,179.6835,0,0,0,69.38161,40.6455,38.61322,0,0,206.5949,132.8228,28.73611,0,28.73611,251.2692,59.82588,0.1276751,42.47454,55.50529,0,202.2045
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,0,0,0,69.34082,0,0,0,0,177.8588,158.6853,69.34082,0,69.34082,317.0517,75.48834,0.1275481,0,55.47266,0,228.0262
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,0,0,0,54.02942,0,0,0,0,108.5179,221.0921,54.02942,0,54.02942,368.3085,87.69232,0.1274494,0,43.22353,0,275.1215
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,79.36755,68.7,0,-1,0,68.7,70.75781,0,10.66754,18.6043,48.61061,72.31579,68.7,0,0,54.48853,269.7185,0,23.70517,-23.70517,343.321,81.74294,0.1274494,87.3043,38.88849,0,318.3292
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,0,0,0,48.19793,0,0,0,0,80.82761,246.0134,48.19793,0,48.19793,389.0456,92.62972,0.1273614,0,38.55834,0,294.2113
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,5.484602,5.484602,0,-1,0,5.484602,693.3063,0,0,0,38.02509,5.773265,5.484602,0,0,32.62968,289.3915,32.25182,0,32.25182,419.6424,99.91465,0.1273026,6.033062,30.42007,0,327.4166
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,45.33146,45.33146,0,-1,0,45.33146,81.95757,0,0,0,37.15257,47.71733,45.33146,0,0,0.3778606,318.4182,0,10.56477,-10.56477,408.5061,97.26317,0.1273026,49.86461,29.72205,0,355.5707
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,108.8709,68.7,0,-1,0,68.7,24.18262,0,40.1709,51.05799,16.61346,72.31579,68.7,0,0,12.11649,307.8534,0,55.70233,-55.70233,349.7907,83.28334,0.1273026,119.758,13.29077,0,324.4669
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,69.43764,68.7,0,-1,0,68.7,16.49942,0,0.7376482,7.681413,11.3351,72.31579,68.7,0,0,74.00797,252.151,0,60.98069,-60.98069,285.5114,67.97878,0.1273026,76.38142,9.068079,0,263.4861
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,116.7154,68.7,0,-1,0,68.7,6.704328,0,48.0154,59.68694,4.605873,72.31579,68.7,0,0,141.7643,191.1704,0,67.70992,-67.70992,214.1389,50.98535,0.1273026,128.3869,3.684698,0,195.7762
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,46.17677,46.17677,0,-1,0,46.17677,0,0,7.105427E-15,0,0,48.60712,46.17677,0,0,216.9975,123.4604,0,48.60712,-48.60712,162.9025,38.78623,0.1273026,50.79445,0,0,123.4604
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.0055,74.85332,0,0,0,162.9025,38.78623,0.1273026,0,0,0,74.85332
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,73.0266,68.7,0,-1,0,68.7,0,0,4.326595,11.62926,0,72.31579,68.7,0,0,271.0055,74.85332,0,72.31579,-72.31579,86.67496,20.63685,0.1273026,80.32925,0,0,74.85332
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,48.91207,2.410656,0,-1,0,2.410656,0,0,46.50142,51.39262,0,2.537533,2.410656,0,0,351.3563,2.537533,0,2.537533,-2.537533,84.00017,20,0.1273026,53.80328,0,0,2.537533
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,6.528059,0,0,-1,0,0,0,0,6.528059,7.180865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273026,7.180865,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,47.83487,0,0,-1,0,0,0,0,47.83487,52.61835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273026,52.61835,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,31.30717,0,0,-1,0,0,0,0,31.30717,34.43789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273026,34.43789,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,62.00634,0,0,-1,0,0,0,0,62.00634,68.20697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273026,68.20697,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,109.2203,0,0,-1,0,0,0,0,109.2203,120.1423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273026,120.1423,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,38.61957,0,0,-1,0,0,0,0,38.61957,42.48153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273026,42.48153,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273026,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,11.57382,11.57382,81,0,22.761,11.57382,8.784731,0,0,0,1.016729,0,0,69.42619,65.95487,354.1758,0,66.9716,0,66.9716,147.535,35.12731,0.1274249,12.7312,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,56.55012,56.55012,81,0,22.761,56.55012,20.61221,0,0,0,11.65623,0,0,24.44988,23.22739,287.2042,60.27444,34.88362,0,34.88362,180.6285,43.0067,0.1275041,62.20513,9.324986,81,71.93067
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,6.394596,6.394596,78.71039,0,22.18173,6.394596,190.5876,0,0,0,12.18731,0,0,72.31579,68.7,252.3206,91.6697,80.88731,0,80.88731,257.365,61.27725,0.1275915,7.034055,9.749846,81,103.857
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,127.8867,68.7,0,-1,0,68.7,26.89025,0,59.18675,71.97543,18.4736,72.31579,68.7,0,0,171.4333,164.4683,0,53.84219,-53.84219,200.6103,47.76426,0.1275915,140.6754,14.77888,0,182.9419
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,77.15166,68.7,0,-1,0,68.7,39.31379,0,8.451664,16.16683,27.00857,72.31579,68.7,0,0,231.2579,110.6261,0,45.30722,-45.30722,152.8523,36.39333,0.1275915,84.86683,21.60686,0,137.6347
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,281.5993,65.31887,11.54225,0,11.54225,163.8022,39.00046,0.1275705,0,9.2338,0,76.86112
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,66.15835,66.15835,0,-1,0,66.15835,42.90237,0,0,4.074185,28.3835,69.64037,66.15835,0,0,270.057,75.70689,0,41.25687,-41.25687,120.3137,28.64606,0.1275705,72.77419,22.7068,0,104.0904
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,94.99794,58.30102,0,-1,0,58.30102,46.17324,0,36.69692,66.65551,26.91947,61.3695,58.30102,0,0,315.898,34.45003,0,34.45003,-34.45003,84.00017,20,0.1275705,104.4977,21.53558,0,61.3695
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,354.1758,0,51.1713,0,51.1713,132.5455,31.5584,0.1274774,0,40.93704,0,51.1713
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,13.71273,13.71273,0,-1,0,13.71273,274.2966,0,0,0,37.61356,14.43446,13.71273,0,0,303.0045,46.05417,23.17911,0,23.17911,154.5352,36.79401,0.1274352,15.08401,30.09085,0,83.66774
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,-1,0,0,0,0,0,0,7.647544,0,0,0,0,279.8254,66.91537,7.647544,0,7.647544,161.7903,38.52141,0.1274213,0,6.118035,0,74.56291
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,-1,0,0,0,0,0,0,12.55069,0,0,0,0,272.1779,73.79816,12.55069,0,12.55069,173.6969,41.35632,0.1273985,0,10.04055,0,86.34885
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,64.60715,64.60715,0,-1,0,64.60715,8.107777,0,0,2.367865,5.238204,68.00752,64.60715,0,0,259.6272,85.09378,0,62.76932,-62.76932,107.5322,25.60286,0.1273985,71.06786,4.190563,0,90.33199
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,26.47738,21.20823,0,-1,0,21.20823,0,0,5.269147,7.916885,0,22.32446,21.20823,0,0,329.3708,22.32446,0,22.32446,-22.32446,84.00017,20,0.1273985,29.12512,0,0,22.32446
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,98.4317,0,0,-1,0,0,0,0,98.4317,108.2749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273985,108.2749,0,0,0
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,94.36794,0,0,-1,0,0,0,0,94.36794,103.8047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273985,103.8047,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,29.74613,0,0,-1,0,0,0,0,29.74613,32.72075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273985,32.72075,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,82.679,0,0,-1,0,0,0,0,82.679,90.9469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273985,90.9469,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,106.6813,0,0,-1,0,0,0,0,106.6813,117.3494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273985,117.3494,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,22.90067,0,0,-1,0,0,0,0,22.90067,25.19073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273985,25.19073,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,17.39,0,0,-1,0,0,0,0,17.39,19.129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273985,19.129,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,66.85593,0,0,-1,0,0,0,0,66.85593,73.54153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273985,73.54153,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273985,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,27.44777,27.44777,81,0,22.761,27.44777,0,0,0,0,0,0,0,53.55223,50.87461,354.1758,0,50.87461,0,50.87461,132.2641,31.49138,0.1275207,30.19255,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,17.84473,17.84473,81,0,22.761,17.84473,2.17952,0,0,0,0.3889295,0,0,63.15527,59.99751,303.3012,45.78715,60.38644,0,60.38644,189.5517,45.13126,0.1276541,19.6292,0.3111436,81,46.17608
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,65.76536,65.76536,81,0,22.761,65.76536,10.53744,0,0,0,6.929986,0,0,15.23464,14.47291,242.9147,100.1349,21.4029,0,21.4029,209.8562,49.96567,0.1277025,72.3419,5.543989,81,107.0649
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,166.6735,149.7,81,0,22.761,149.7,7.830029,0,16.97354,33.6409,11.72155,72.31579,68.7,0,0,221.5119,119.3976,0,60.59424,-60.59424,145.9843,34.7581,0.1277025,183.3409,9.377242,81,131.1191
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,13.97155,13.97155,0,-1,0,13.97155,136.0251,0,0,0,19.00482,14.70689,13.97155,0,0,288.8388,58.80331,4.297926,0,4.297926,150.0617,35.7289,0.1276947,15.3687,15.20386,0,77.80814
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,284.5409,62.67145,14.46858,0,14.46858,163.7878,38.99701,0.1276684,0,11.57487,0,77.14003
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,49.88891,49.88891,0,-1,0,49.88891,21.23108,0,7.105427E-15,0,10.59195,52.51464,49.88891,0,0,270.0723,75.69318,0,41.92269,-41.92269,119.5974,28.47551,0.1276684,54.8778,8.473562,0,86.28513
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,72.35625,40.92778,0,-1,0,40.92778,22.75078,0,31.42847,45.74075,9.311387,43.08187,40.92778,0,0,316.653,33.77048,0,33.77048,-33.77048,84.00017,20,0.1276684,79.59187,7.44911,0,43.08187
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,84.45457,20.17767,0,-1,0,20.17767,105.2632,0,64.27691,88.86449,21.23965,21.23965,20.17767,0,0,354.1758,0,0,0,0,84.00017,20,0.1276684,92.90003,16.99172,0,21.23965
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,93.68703,11.75311,0,-1,0,11.75311,105.2632,0,81.93392,100.7051,12.37169,12.37169,11.75311,0,0,354.1758,0,0,0,0,84.00017,20,0.1276684,103.0557,9.897352,0,12.37169
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,-1,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.1276428,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,33.12352,19.36715,0,-1,0,19.36715,39.83103,0,13.75637,22.93146,7.714136,20.38647,19.36715,0,0,340.0954,12.67234,0,12.67234,-12.67234,84.00017,20,0.1276428,36.43587,6.171309,0,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,106.3823,5.806989,0,-1,0,5.806989,105.2632,0,100.5753,115.8591,6.112619,6.112619,5.806989,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,117.0205,4.890096,0,6.112619
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,18.04527,5.006598,0,-1,0,5.006598,105.2632,0,13.03867,18.84847,5.270103,5.270103,5.006598,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,19.84979,4.216083,0,5.270103
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,5.172071,0,0,-1,0,0,0,0,5.172071,5.689278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,5.689278,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,66.26836,0,0,-1,0,0,0,0,66.26836,72.8952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,72.8952,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,87.51167,0,0,-1,0,0,0,0,87.51167,96.26284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,96.26284,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,29.56629,0,0,-1,0,0,0,0,29.56629,32.52292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,32.52292,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,32.77238,0,0,-1,0,0,0,0,32.77238,36.04963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,36.04963,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,48.00434,0,0,-1,0,0,0,0,48.00434,52.80478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,52.80478,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,23.78024,0,0,-1,0,0,0,0,23.78024,26.15826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,26.15826,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276428,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1276417,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,75.07952,75.07952,81,0,22.761,75.07952,6.652163,0,0,0.08267961,4.994412,0,0,5.920476,5.624453,353.5257,0.5851135,10.61887,0,10.61887,94.69087,22.5454,0.127665,82.58748,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,74.94534,74.94534,81,0,22.761,74.94534,7.896757,0,0,0,5.918251,0,0,6.054666,5.751933,342.9068,10.14209,11.67018,0,11.67018,105.7622,25.18142,0.1276905,82.43987,4.734601,81,16.06034
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,82.68694,30.0623,0,-1,0,30.0623,36.58825,0,52.62465,69.25278,10.99927,31.64452,30.0623,0,0,331.2366,20.64526,0,20.64526,-20.64526,84.00017,20,0.1276905,90.95564,8.799414,0,31.64452
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,122.1148,5.856843,0,-1,0,5.856843,105.2632,0,116.258,133.1549,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1276905,134.3263,4.932078,0,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.1276834,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,88.73558,10.31153,0,-1,0,10.31153,70.92587,0,78.42406,92.8559,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1276834,97.60914,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.127659,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,33.89714,26.64312,0,-1,0,26.64312,59.9171,0,7.254022,22.77621,15.96379,28.04539,26.64312,0,0,340.7518,12.08161,0,12.08161,-12.08161,84.00017,20,0.127659,37.28686,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,47.35923,7.720249,0,-1,0,7.720249,105.2632,0,39.63898,50.5511,8.126578,8.126578,7.720249,0,0,354.1758,0,0,0,0,84.00017,20,0.127659,52.09515,6.501262,0,8.126578
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,121.5894,6.881773,0,-1,0,6.881773,105.2632,0,114.7076,132.372,7.243972,7.243972,6.881773,0,0,354.1758,0,0,0,0,84.00017,20,0.127659,133.7483,5.795177,0,7.243972
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,-1,0,0,0,0,0,0,6.519283,0,0,0,0,354.1758,0,6.519283,0,6.519283,90.18491,21.47255,0.1276472,0,5.215426,0,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,81.66889,10.37809,0,-1,0,10.37809,48.72719,0,71.2908,83.30097,5.056952,10.92431,10.37809,0,0,347.6565,5.867354,0,5.867354,-5.867354,84.00017,20,0.1276472,89.83578,4.045562,0,10.92431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,160.4947,0,0,-1,0,0,0,0,160.4947,176.5442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276472,176.5442,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,23.12186,0,0,-1,0,0,0,0,23.12186,25.43405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276472,25.43405,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,66.23528,0,0,-1,0,0,0,0,66.23528,72.8588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276472,72.8588,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,27.47121,0,0,-1,0,0,0,0,27.47121,30.21833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276472,30.21833,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,57.50582,0,0,-1,0,0,0,0,57.50582,63.2564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276472,63.2564,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,62.36341,0,0,-1,0,0,0,0,62.36341,68.59975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276472,68.59975,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,31.11148,0,0,-1,0,0,0,0,31.11148,34.22263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276472,34.22263,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,73.46997,0,0,-1,0,0,0,0,73.46997,80.81697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276472,80.81697,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,31.87007,0,0,-1,0,0,0,0,31.87007,35.05708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276472,35.05708,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276472,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,12.46912,12.46912,81,0,22.761,12.46912,0,0,0,0,0,0,0,68.53088,65.10433,354.1758,0,65.10433,0,65.10433,145.7636,34.70554,0.1277717,13.71604,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,80.19885,80.19885,81,0,22.761,80.19885,0.1564868,0,0,0,0.1255006,0,0,0.8011482,0.7610908,289.0715,58.5939,0.8865914,0,0.8865914,146.6047,34.9058,0.1277737,88.21873,0.1004005,81,58.7194
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,117.7901,117.7901,81,0,22.761,117.7901,2.466522,0,1.421085E-14,0,2.905318,38.72643,36.7901,0,0,288.1849,59.39183,0,35.82111,-35.82111,108.8459,25.91564,0.1277737,129.5691,2.324255,81,62.29715
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,109.8673,107.4242,81,0,22.761,107.4242,3.950873,0,2.443171,16.65549,4.244193,27.81491,26.42417,0,0,327.9861,23.57072,0,23.57072,-23.57072,84.00017,20,0.1277737,120.8541,3.395354,81,27.81491
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,84.97115,10.96338,0,-1,0,10.96338,105.2632,0,74.00776,91.27558,11.5404,11.5404,10.96338,0,0,354.1758,0,0,0,0,84.00017,20,0.1277737,93.46825,9.232322,0,11.5404
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,110.5642,17.14553,0,-1,0,17.14553,105.2632,0,93.41865,118.1915,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1277737,121.6206,14.43834,0,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,354.1758,0,19.38934,0,19.38934,102.3945,24.3796,0.1277386,0,15.51147,0,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,80.87552,30.46479,0,-1,0,30.46479,47.98257,0,50.41073,69.6078,14.61779,32.0682,30.46479,0,0,334.7865,17.45041,0,17.45041,-17.45041,84.00017,20,0.1277386,88.96307,11.69423,0,32.0682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,25.88358,7.041831,0,-1,0,7.041831,105.2632,0,18.84175,27.06357,7.412454,7.412454,7.041831,0,0,354.1758,0,0,0,0,84.00017,20,0.1277386,28.47194,5.929963,0,7.412454
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,27.65388,2.475277,0,-1,0,2.475277,105.2632,0,25.1786,29.92422,2.605555,2.605555,2.475277,0,0,354.1758,0,0,0,0,84.00017,20,0.1277386,30.41927,2.084444,0,2.605555
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,-1,0,0,0,0,0,0,6.783357,0,0,0,0,354.1758,0,6.783357,0,6.783357,90.43542,21.5322,0.1277263,0,5.426686,0,6.783357
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,37.59598,9.340588,0,-1,0,9.340588,39.90302,0,28.25539,34.84764,3.727176,9.832197,9.340588,0,0,347.3925,6.105021,0,6.105021,-6.105021,84.00017,20,0.1277263,41.35558,2.981741,0,9.832197
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,52.77612,2.205643,0,-1,0,2.205643,105.2632,0,50.57048,57.6126,2.321729,2.321729,2.205643,0,0,354.1758,0,0,0,0,84.00017,20,0.1277263,58.05373,1.857384,0,2.321729
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,-1,0,0,0,0,0,0,5.219855,0,0,0,0,354.1758,0,5.219855,0,5.219855,88.95216,21.17904,0.1277168,0,4.175884,0,5.219855
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,60.31003,4.462976,0,-1,0,4.462976,0,0,55.84706,61.87806,0,4.69787,4.462976,0,0,348.956,4.69787,0,4.69787,-4.69787,84.00017,20,0.1277168,66.34103,0,0,4.69787
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277168,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,56.43158,0,0,-1,0,0,0,0,56.43158,62.07474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277168,62.07474,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,14.40642,0,0,-1,0,0,0,0,14.40642,15.84706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277168,15.84706,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,37.6795,0,0,-1,0,0,0,0,37.6795,41.44745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277168,41.44745,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,52.99483,0,0,-1,0,0,0,0,52.99483,58.29432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277168,58.29432,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,20.41315,0,0,-1,0,0,0,0,20.41315,22.45446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277168,22.45446,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,49.19578,0,0,-1,0,0,0,0,49.19578,54.11536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277168,54.11536,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,72.24737,0,0,-1,0,0,0,0,72.24737,79.47211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277168,79.47211,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,20.82839,0,0,-1,0,0,0,0,20.82839,22.91123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1277168,22.91123,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,60.67025,60.67025,81,0,22.761,60.67025,0,0,0,0,0,0,0,20.32975,19.31326,354.1758,0,19.31326,0,19.31326,102.3223,24.36241,0.1277629,66.73727,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,79.49449,79.49449,81,0,22.761,79.49449,1.848214,0,0,0,1.469228,0,0,1.505508,1.430232,334.8625,17.38193,2.89946,0,2.89946,105.073,25.01733,0.1277692,87.44394,1.175382,81,18.85116
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,29.52946,29.52946,81,0,22.761,29.52946,58.89927,0,0,0,17.39264,0,0,51.47054,48.89701,331.9631,19.99145,66.28965,0,66.28965,167.9609,39.99061,0.1278912,32.48241,13.91411,81,37.38409
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,31.67086,31.67086,81,0,22.761,31.67086,81.02843,0,0,0,25.6624,0,0,49.32914,46.86268,265.6734,79.65213,72.52509,0,72.52509,236.7642,56.37232,0.1280017,34.83795,20.52992,81,105.3145
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,87.05227,68.7,0,-1,0,68.7,68.5088,0,18.35227,27.0575,47.06554,72.31579,68.7,0,0,193.1484,144.9247,0,25.25024,-25.25024,210.1481,50.03517,0.1280017,95.7575,37.65244,0,191.9902
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,97.20322,68.7,0,-1,0,68.7,80.11332,0,28.50322,38.22354,55.03785,72.31579,68.7,0,0,221.2042,119.6745,0,17.27794,-17.27794,191.9356,45.69886,0.1280017,106.9235,44.03028,0,174.7123
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,26.2709,26.2709,0,-1,0,26.2709,252.0621,0,0,0,66.21899,27.65358,26.2709,0,0,240.4019,102.3965,38.56541,0,38.56541,228.5219,54.40988,0.1279318,28.89799,52.97519,0,168.6155
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,42.68426,42.68426,0,-1,0,42.68426,178.7569,0,0,0,76.30107,44.9308,42.68426,0,0,201.8365,137.1054,31.37027,0,31.37027,258.2824,61.49569,0.127875,46.95269,61.04086,0,213.4065
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,121.4661,68.7,0,-1,0,68.7,94.56458,0,52.76614,64.91275,64.96586,72.31579,68.7,0,0,170.4662,165.3386,0,7.349928,-7.349928,250.5349,59.65104,0.127875,133.6127,51.97269,0,230.3045
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,76.1881,68.7,0,-1,0,68.7,81.7655,0,7.488096,15.1069,56.1729,72.31579,68.7,0,0,178.6328,157.9887,0,16.14289,-16.14289,233.5188,55.5996,0.127875,83.80691,44.93832,0,214.1616
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,68.05264,68.05264,0,-1,0,68.05264,63.18784,0,1.421085E-14,6.157907,43.001,71.63436,68.05264,0,0,196.5694,141.8458,0,28.63337,-28.63337,203.3366,48.41337,0.127875,74.85791,34.40079,0,184.8468
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,44.44215,44.44215,0,-1,0,44.44215,45.82244,0,7.105427E-15,0,20.36448,46.78121,44.44215,0,0,228.3842,113.2124,0,26.41673,-26.41673,175.4909,41.78346,0.127875,48.88636,16.29158,0,133.5769
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,61.63528,61.63528,0,-1,0,61.63528,38.89146,0,0,0,23.97086,64.87924,61.63528,0,0,257.7361,86.79572,0,40.90838,-40.90838,132.3697,31.51652,0.127875,67.79881,19.17669,0,110.7666
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,122.8521,48.52828,0,-1,0,48.52828,10.70523,0,74.32386,90.55733,5.195065,51.0824,48.52828,0,0,303.1899,45.88733,0,45.88733,-45.88733,84.00017,20,0.127875,135.1374,4.156052,0,51.0824
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127875,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,57.27958,0,0,-1,0,0,0,0,57.27958,63.00754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127875,63.00754,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,48.2211,0,0,-1,0,0,0,0,48.2211,53.04321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127875,53.04321,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,51.52727,0,0,-1,0,0,0,0,51.52727,56.68,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127875,56.68,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,26.84375,0,0,-1,0,0,0,0,26.84375,29.52813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127875,29.52813,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127875,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127875,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,4.266555,0,0,-1,0,0,0,0,4.266555,4.693211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127875,4.693211,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127875,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127875,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,57.73172,57.73172,81,0,22.761,57.73172,0,0,0,0,0,0,0,23.26828,22.10486,354.1758,0,22.10486,0,22.10486,104.9707,24.99297,0.1279276,63.50489,0,81,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,27.42635,27.42635,81,0,22.761,27.42635,2.576999,0,0,0,0.7067766,0,0,53.57365,50.89497,332.071,19.89438,51.60175,0,51.60175,153.9244,36.64859,0.1280498,30.16898,0.5654213,81,20.60115
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,78.42709,78.42709,81,0,22.761,78.42709,27.64099,0,0,0,21.67802,0,0,2.572912,2.444266,280.4692,66.33595,24.12229,0,24.12229,176.8088,42.09725,0.1280981,86.2698,17.34242,81,88.01397
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,256.3469,88.04601,116.8515,0,116.8515,287.6638,68.49125,0.1280935,0,38.52116,81,136.1975
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,57.55101,57.55101,0,-1,0,57.55101,126.7381,0,0,0,72.93909,60.58001,57.55101,0,0,139.4955,193.2123,12.35907,0,12.35907,299.3887,71.28288,0.1280711,63.30611,58.35127,0,266.1514
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,59.84371,59.84371,0,-1,0,59.84371,137.5126,0,0,0,82.29265,62.99337,59.84371,0,0,127.1364,204.3355,19.29927,0,19.29927,317.6976,75.64213,0.1280363,65.82808,65.83412,0,286.6281
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,24.53663,24.53663,0,-1,0,24.53663,440.586,0,0,0,108.105,25.82803,24.53663,0,0,107.8371,221.7048,82.27692,0,82.27692,395.7523,94.22655,0.127888,26.9903,86.48396,0,329.8098
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,75.4466,68.7,0,-1,0,68.7,166.4806,16.49617,6.746601,14.29126,114.3721,72.31579,68.7,0,0,25.56019,295.7541,25.56019,0,25.56019,420.0009,100,0.1278419,82.99126,91.49772,0,410.1262
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,103.5861,68.7,0,-1,0,68.7,166.2726,41.91348,34.88613,45.24474,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1278419,113.9447,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,9.915977,9.915977,0,-1,0,9.915977,882.4883,77.06946,0,0,87.50733,10.43787,9.915977,0,0,0,318.7582,0,0,0,420.0009,100,0.1278419,10.90757,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,82.70823,68.7,0,-1,0,68.7,104.3463,0,14.00823,22.27905,71.68589,72.31579,68.7,0,0,0,318.7582,0,0.6299022,-0.6299022,419.3369,99.84191,0.1278419,90.97905,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,-1,0,0,0,50.37021,0,0,51.0701,0,0,0,0,0.6998913,318.1283,0.6998913,0,0.6998913,420.0009,100,0.1278407,0,40.85608,0,369.1984
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,35.60388,35.60388,0,-1,0,35.60388,72.26281,0,0,0,25.72836,37.47777,35.60388,0,0,0,318.7582,0,11.7494,-11.7494,407.6159,97.05121,0.1278407,39.16427,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,51.42883,51.42883,0,-1,0,51.42883,10.0025,0,7.105427E-15,0,5.144169,54.13561,51.42883,0,0,13.05489,307.0088,0,48.99144,-48.99144,355.9744,84.75563,0.1278407,56.57171,4.115335,0,312.153
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.48983,258.0174,0,0,0,355.9744,84.75563,0.1278407,0,0,0,258.0174
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,14.99496,14.99496,0,-1,0,14.99496,0,0,0,0,0,15.78417,14.99496,0,0,67.48983,258.0174,0,15.78417,-15.78417,339.3364,80.79422,0.1278407,16.49446,0,0,258.0174
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,36.58206,36.58206,0,-1,0,36.58206,0,0,7.105427E-15,0,0,38.50743,36.58206,0,0,85.02779,242.2332,0,38.50743,-38.50743,298.746,71.12986,0.1278407,40.24026,0,0,242.2332
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,46.381,46.381,0,-1,0,46.381,0,0,7.105427E-15,0,0,48.82211,46.381,0,0,127.8138,203.7258,0,48.82211,-48.82211,247.283,58.87678,0.1278407,51.0191,0,0,203.7258
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,3.733966,3.733966,0,-1,0,3.733966,0,0,0,0,0,3.93049,3.733966,0,0,182.0606,154.9037,0,3.93049,-3.93049,243.1399,57.89033,0.1278407,4.107362,0,0,154.9037
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,18.39435,18.39435,0,-1,0,18.39435,0,0,3.552714E-15,0,0,19.36247,18.39435,0,0,186.4278,150.9732,0,19.36247,-19.36247,222.73,53.03086,0.1278407,20.23378,0,0,150.9732
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,113.9272,68.7,0,-1,0,68.7,0,0,45.22718,56.6199,0,72.31579,68.7,0,0,207.9417,131.6107,0,72.31579,-72.31579,146.5025,34.88148,0.1278407,125.3199,0,0,131.6107
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,27.1825,27.1825,0,-1,0,27.1825,0,0,0,0,0,28.61316,27.1825,0,0,288.2926,59.29492,0,28.61316,-28.61316,116.3416,27.70032,0.1278407,29.90075,0,0,59.29492
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,56.6797,29.14767,0,-1,0,29.14767,0,0,27.53203,33.2,0,30.68176,29.14767,0,0,320.085,30.68176,0,30.68176,-30.68176,84.00017,20,0.1278407,62.34768,0,0,30.68176
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278407,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,11.12561,11.12561,81,0,22.761,11.12561,0,0,0,0,0,0,0,69.87439,66.38067,354.1758,0,66.38067,0,66.38067,146.9744,34.99384,0.1279615,12.23817,0,81,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,53.87083,53.87083,81,0,22.761,53.87083,2.569862,0,0,0,1.384406,0,0,27.12917,25.77271,287.7951,59.7426,27.15712,0,27.15712,172.7379,41.12799,0.128025,59.25791,1.107525,81,61.12701
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,14.01217,14.01217,81,0,22.761,14.01217,126.7732,0,0,0,17.76367,0,0,66.98783,63.63844,260.638,84.18401,81.40211,0,81.40211,249.9627,59.51482,0.1281185,15.41338,14.21094,81,101.9477
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,74.60725,74.60725,81,0,22.761,74.60725,51.84645,0,0,0,38.68121,0,0,6.392749,6.073111,179.2359,157.4459,44.75432,0,44.75432,292.4204,69.62376,0.1282082,82.06798,30.94497,81,196.1271
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,39.10633,39.10633,0,-1,0,39.10633,159.9052,0,0,0,62.53306,41.16455,39.10633,0,0,134.4816,197.7248,21.36851,0,21.36851,312.6924,74.45041,0.1281698,43.01696,50.02645,0,260.2579
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,40.32426,40.32426,0,-1,0,40.32426,99.67062,0,0,0,40.19144,42.44659,40.32426,0,0,113.1131,216.9565,0,2.255147,-2.255147,310.3152,73.88443,0.1281698,44.35668,32.15315,0,257.1479
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,12.77389,12.77389,0,-1,0,12.77389,336.8735,0,0,0,43.03186,13.4462,12.77389,0,0,115.6188,214.7013,29.58566,0,29.58566,338.3826,80.56713,0.1281166,14.05128,34.42549,0,257.7332
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,38.22715,38.22715,0,-1,0,38.22715,212.7634,0,0,0,81.3334,40.23911,38.22715,0,0,86.03313,241.3284,41.0943,0,41.0943,377.3681,89.84937,0.1280428,42.04987,65.06673,0,322.6618
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,17.75917,17.75917,0,-1,0,17.75917,482.0704,21.979,0,0,85.61169,18.69386,17.75917,0,0,44.93884,278.3133,44.93884,0,44.93884,420.0009,100,0.1279622,19.53509,68.48936,0,363.925
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,40.34408,40.34408,0,-1,0,40.34408,189.5119,33.98938,0,0,76.45683,42.46745,40.34408,0,0,0,318.7582,0,0,0,420.0009,100,0.1279622,44.37849,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,7.574475,7.574475,0,-1,0,7.574475,672.0768,42.93316,0,0,50.90629,7.973131,7.574475,0,0,0,318.7582,0,0,0,420.0009,100,0.1279622,8.331923,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,21.45133,21.45133,0,-1,0,21.45133,143.7556,8.257152,0,0,30.8375,22.58035,21.45133,0,0,0,318.7582,0,0,0,420.0009,100,0.1279622,23.59646,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,47.6511,47.6511,0,-1,0,47.6511,31.93275,0,7.105427E-15,0,15.21631,50.15905,47.6511,0,0,0,318.7582,0,34.94275,-34.94275,383.1679,91.23029,0.1279622,52.41621,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,36.37026,36.37026,0,-1,0,36.37026,13.99834,0,7.105427E-15,0,5.091231,38.28449,36.37026,0,0,38.82527,283.8155,0,33.19326,-33.19326,348.1792,82.89964,0.1279622,40.00729,4.072985,0,288.9067
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,61.14603,61.14603,0,-1,0,61.14603,0,0,7.105427E-15,0,0,64.36425,61.14603,0,0,75.70667,250.6222,0,64.36425,-64.36425,280.3333,66.7459,0.1279622,67.26064,0,0,250.6222
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,71.9567,68.7,0,-1,0,68.7,0,0,3.256692,10.45236,0,72.31579,68.7,0,0,147.2225,186.258,0,72.31579,-72.31579,204.1058,48.59652,0.1279622,79.15236,0,0,186.258
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5734,113.9422,0,0,0,204.1058,48.59652,0.1279622,0,0,0,113.9422
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5734,113.9422,0,0,0,204.1058,48.59652,0.1279622,0,0,0,113.9422
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5734,113.9422,0,0,0,204.1058,48.59652,0.1279622,0,0,0,113.9422
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,79.97661,68.7,0,-1,0,68.7,0,0,11.27661,19.27427,0,72.31579,68.7,0,0,227.5734,113.9422,0,72.31579,-72.31579,127.8782,30.44714,0.1279622,87.97427,0,0,113.9422
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.9243,41.6264,0,0,0,127.8782,30.44714,0.1279622,0,0,0,41.6264
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,8.854843,8.854843,0,-1,0,8.854843,0,0,1.776357E-15,0,0,9.320888,8.854843,0,0,307.9243,41.6264,0,9.320888,-9.320888,118.0532,28.10784,0.1279622,9.740328,0,0,41.6264
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,22.25912,22.25912,0,-1,0,22.25912,0,0,3.552714E-15,0,0,23.43065,22.25912,0,0,318.2808,32.30551,0,23.43065,-23.43065,93.35509,22.22736,0.1279622,24.48503,0,0,32.30551
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,30.34636,8.431114,0,-1,0,8.431114,0,0,21.91524,24.94988,0,8.874857,8.431114,0,0,344.3148,8.874857,0,8.874857,-8.874857,84.00017,20,0.1279622,33.38099,0,0,8.874857
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.178672,2.178672,74.49446,0,21.1151,2.178672,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1280526,2.396539,0,81,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,111.9747,111.9747,81,0,22.761,111.9747,1.056325,0,0,0,1.182817,32.60495,30.9747,0,0,285.4758,61.83,0,31.42213,-31.42213,116.0529,27.63158,0.1280526,123.1722,0.9462537,81,63.01282
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,20.26208,20.26208,81,0,22.761,20.26208,79.68098,-7.105427E-15,0,0,16.14502,0,0,60.73792,57.70103,320.3893,30.40787,73.84605,0,73.84605,186.1094,44.31167,0.1281591,22.28828,12.91602,81,46.55289
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,166.3543,149.7,81,0,22.761,149.7,16.98552,0,16.65429,33.28971,25.42732,72.31579,68.7,0,0,246.5432,96.86931,0,46.88847,-46.88847,136.6846,32.54389,0.1281591,182.9897,20.34186,81,122.2966
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,97.51859,68.7,0,-1,0,68.7,37.09918,0,28.81859,54.94609,25.48714,72.31579,68.7,0,0,298.6415,49.98084,0,46.82865,-46.82865,87.32287,20.79112,0.1281591,107.2704,20.38971,0,75.46798
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,93.2317,30.30188,0,-1,0,30.30188,94.86054,0,62.92983,94.09884,28.74452,31.89671,30.30188,0,0,350.6734,3.152189,0,3.152189,-3.152189,84.00017,20,0.1281591,102.5549,22.99562,0,31.89671
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,354.1758,0,42.74297,0,42.74297,124.5497,29.65463,0.1280826,0,34.19438,0,42.74297
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,53.52615,53.52615,0,-1,0,53.52615,113.6852,0,0,10.77178,60.8513,56.34332,53.52615,0,0,311.4328,38.46867,4.507981,0,4.507981,128.8264,30.67288,0.1280745,58.87877,48.68104,0,99.31997
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,45.65022,45.65022,0,-1,0,45.65022,104.2036,0,0,0.777541,47.56916,48.05287,45.65022,0,0,306.9249,42.52586,0,0.483707,-0.483707,128.3165,30.55148,0.1280745,50.21525,38.05533,0,90.09502
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,34.47269,34.47269,0,-1,0,34.47269,96.60684,0,0,0,33.30298,36.28705,34.47269,0,0,307.4623,42.04215,0,2.984065,-2.984065,125.171,29.80256,0.1280745,37.91996,26.64239,0,75.34513
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,80.74398,68.7,0,-1,0,68.7,57.73439,0,12.04398,44.17712,39.66352,72.31579,68.7,0,0,310.7779,39.05809,0,32.65227,-32.65227,90.75249,21.60769,0.1280745,88.81837,31.73082,0,78.72161
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,26.61587,26.61587,0,-1,0,26.61587,102.6953,0,0,17.99861,27.33326,28.01671,26.61587,0,0,347.0582,6.405819,0,0.6834497,-0.6834497,90.03207,21.43616,0.1280745,29.27746,21.8666,0,33.73907
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,100.2272,23.45983,0,-1,0,23.45983,80.87096,0,76.76733,101.2089,18.97219,24.69456,23.45983,0,0,347.8176,5.72237,0,5.72237,-5.72237,84.00017,20,0.1280745,110.2499,15.17775,0,24.69456
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,79.1255,4.857973,0,-1,0,4.857973,105.2632,0,74.26752,86.06645,5.113656,5.113656,4.857973,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,87.03805,4.090925,0,5.113656
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,29.75302,0,0,-1,0,0,0,0,29.75302,32.72832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,32.72832,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,53.81747,0,0,-1,0,0,0,0,53.81747,59.19922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,59.19922,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.4864164,0,0,-1,0,0,0,0,0.4864164,0.5350581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,0.5350581,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.277979,0,0,-1,0,0,0,0,1.277979,1.405777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,1.405777,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,39.25235,0,0,-1,0,0,0,0,39.25235,43.17758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,43.17758,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.715117,0,0,-1,0,0,0,0,1.715117,1.886629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,1.886629,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,65.7449,0,0,-1,0,0,0,0,65.7449,72.3194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,72.3194,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,44.39784,0,0,-1,0,0,0,0,44.39784,48.83762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,48.83762,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,53.15694,0,0,-1,0,0,0,0,53.15694,58.47263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280745,58.47263,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.08027,37.08027,81,0,22.761,37.08027,0,0,0,0,0,0,0,43.91973,41.72375,354.1758,0,41.72375,0,41.72375,123.5828,29.42442,0.1281723,40.78829,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,99.88718,99.88718,81,0,22.761,99.88718,1.314788,0,1.421085E-14,0,1.313304,19.88125,18.88718,0,0,312.4521,37.55137,0,18.56794,-18.56794,104.0105,24.76435,0.1281723,109.8759,1.050644,81,38.86468
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,51.24764,51.24764,81,0,22.761,51.24764,35.85015,0,0,0,18.37236,0,0,29.75236,28.26474,333.0831,18.98343,46.6371,0,46.6371,148.2543,35.29857,0.128274,56.37241,14.69789,81,37.35579
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,286.446,60.95682,105.4975,0,105.4975,248.338,59.12798,0.1282894,0,29.43798,81,97.7543
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,18.28418,18.28418,0,-1,0,18.28418,250.159,0,0,0,45.73952,19.24651,18.28418,0,0,180.9485,155.9046,26.49302,0,26.49302,273.4715,65.11213,0.1282421,20.1126,36.59162,0,201.6441
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,104.5599,68.7,0,-1,0,68.7,24.308,0,35.85992,46.31591,16.69959,72.31579,68.7,0,0,154.4555,179.7483,0,55.6162,-55.6162,214.8469,51.15391,0.1282421,115.0159,13.35968,0,196.4479
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,40.28284,40.28284,0,-1,0,40.28284,58.03989,0,0,0,23.38012,42.40299,40.28284,0,0,216.2513,124.1321,0,19.02287,-19.02287,194.795,46.37967,0.1282421,44.31112,18.70409,0,147.5122
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,3.844937,3.844937,0,-1,0,3.844937,1413.163,0,0,0,54.33522,4.047302,3.844937,0,0,237.3878,105.1092,50.28792,0,50.28792,242.5023,57.73853,0.1281523,4.229431,43.46818,0,159.4444
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,128.8035,68.7,0,-1,0,68.7,105.3662,0,60.10351,72.98386,72.38657,72.31579,68.7,0,0,187.0999,150.3683,0.07078499,0,0.07078499,242.5695,57.75452,0.1281522,141.6839,57.90926,0,222.7549
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,82.0921,68.7,0,-1,0,68.7,120.4177,0,13.3921,21.60131,82.72694,72.31579,68.7,0,0,187.0291,150.432,10.41115,0,10.41115,252.4464,60.10615,0.1281336,90.30131,66.18156,0,233.159
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,46.94534,46.94534,0,-1,0,46.94534,73.0849,0,0,0,34.30996,49.41615,46.94534,0,0,176.618,159.8021,0,15.10619,-15.10619,236.523,56.31489,0.1281336,51.63987,27.44797,0,194.112
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,48.92668,48.92668,0,-1,0,48.92668,52.64801,0,0,0,25.75892,51.50177,48.92668,0,0,193.4026,144.6959,0,25.74284,-25.74284,209.3877,49.85411,0.1281336,53.81935,20.60714,0,170.4548
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,93.97501,68.7,0,-1,0,68.7,29.19854,0,25.27501,34.67252,20.0594,72.31579,68.7,0,0,222.0058,118.953,0,52.25639,-52.25639,154.3046,36.73912,0.1281336,103.3725,16.04752,0,139.0124
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,-1,0,0,0,0,0,0,4.990216,0,0,0,0,280.0684,66.69666,4.990216,0,4.990216,159.0387,37.86629,0.1281247,0,3.992172,0,71.68687
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,4.218769,4.218769,0,-1,0,4.218769,0,0,8.881784E-16,0,0,4.44081,4.218769,0,0,275.0782,71.18784,0,4.44081,-4.44081,154.3577,36.75177,0.1281247,4.640646,0,0,71.18784
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,114.3266,63.40968,0,-1,0,63.40968,0,0,50.91695,62.34962,0,66.74703,63.40968,0,0,280.0124,66.74703,0,66.74703,-66.74703,84.00017,20,0.1281247,125.7593,0,0,66.74703
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,173.9714,0,0,-1,0,0,0,0,173.9714,191.3685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281247,191.3685,0,0,0
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281247,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,6.107835,0,0,-1,0,0,0,0,6.107835,6.718618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281247,6.718618,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,50.0433,0,0,-1,0,0,0,0,50.0433,55.04763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281247,55.04763,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,93.32993,0,0,-1,0,0,0,0,93.32993,102.6629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281247,102.6629,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,120.1775,0,0,-1,0,0,0,0,120.1775,132.1953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281247,132.1953,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281247,0,0,0,0
