Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,54.62823,0,0,-1,0,0,0,0,54.62823,60.09105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281247,60.09105,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,11.30761,11.30761,81,0,22.761,11.30761,0,0,0,0,0,0,0,69.6924,66.20777,354.1758,0,66.20777,0,66.20777,146.8104,34.95478,0.1282442,12.43837,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,117.385,117.385,81,0,22.761,117.385,0.3825609,0,0,0,0.4490692,38.30001,36.38501,0,0,287.968,59.587,0,37.85095,-37.85095,106.912,25.45518,0.1282442,129.1235,0.3592553,81,60.03607
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,9.749679,9.749679,81,0,22.761,9.749679,190.4476,0,0,0,18.56803,0,0,71.25032,67.68781,330.0246,21.73605,86.25584,0,86.25584,188.7415,44.93835,0.1283277,10.72465,14.85442,81,40.30408
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,107.9355,107.9355,81,0,22.761,107.9355,33.92098,0,0,0,36.6128,28.35321,26.93554,0,0,243.7688,99.3663,8.259593,0,8.259593,196.5772,46.804,0.1283436,118.7291,29.29024,81,135.9791
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,36.36631,36.36631,0,-1,0,36.36631,157.3212,0,0,0,57.21191,38.28032,36.36631,0,0,235.5092,106.7999,18.93159,0,18.93159,214.5373,51.0802,0.1283099,40.00294,45.76953,0,164.0119
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,216.5776,123.8384,80.32143,0,80.32143,290.7369,69.22292,0.128167,0,64.25714,0,204.1598
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,120.187,68.7,0,-1,0,68.7,120.9973,0,51.48701,63.50571,83.12517,72.31579,68.7,0,0,136.2562,196.1277,10.80938,0,10.80938,300.9915,71.66451,0.1281478,132.2057,66.50014,0,279.2528
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,0,0,0,99.75602,0,0,0,0,125.4468,205.8561,99.75602,0,99.75602,395.6284,94.19705,0.1279709,0,79.80482,0,305.6121
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,161.6554,68.7,0,-1,0,68.7,164.3583,14.90755,92.95544,109.121,112.9141,72.31579,68.7,0,0,25.69079,295.6365,25.69079,0,25.69079,420.0009,100,0.1279254,177.821,90.33131,0,408.5507
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279254,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,36.48367,36.48367,0,-1,0,36.48367,166.1937,22.22969,0,0,60.63356,38.40387,36.48367,0,0,0,318.7582,0,0,0,420.0009,100,0.1279254,40.13204,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,94.49779,68.7,0,-1,0,68.7,54.47115,0,25.79778,35.24756,37.42168,72.31579,68.7,0,0,0,318.7582,0,34.89411,-34.89411,383.2192,91.24249,0.1279254,103.9476,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,50.29437,50.29437,0,-1,0,50.29437,44.43643,0,0,0,22.34902,52.94144,50.29437,0,0,38.77123,283.8641,0,30.59242,-30.59242,350.972,83.56459,0.1279254,55.32381,17.87922,0,306.2131
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,78.5724,68.7,0,-1,0,68.7,7.262741,0,9.872396,17.72964,4.989503,72.31579,68.7,0,0,72.76281,253.2717,0,67.32629,-67.32629,280.0038,66.66745,0.1279254,86.42963,3.991602,0,258.2612
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,63.43122,63.43122,0,-1,0,63.43122,0,0,7.105427E-15,1.074347,0,66.76971,63.43122,0,0,147.5698,185.9454,0,66.76971,-66.76971,209.6224,49.90999,0.1279254,69.77435,0,0,185.9454
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.7584,119.1757,0,0,0,209.6224,49.90999,0.1279254,0,0,0,119.1757
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,73.95241,68.7,0,-1,0,68.7,0,0,5.252408,12.64765,0,72.31579,68.7,0,0,221.7584,119.1757,0,72.31579,-72.31579,133.3949,31.76062,0.1279254,81.34765,0,0,119.1757
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,48.56161,44.51692,0,-1,0,44.51692,0,0,4.044691,8.900852,0,46.85991,44.51692,0,0,302.1092,46.85991,0,46.85991,-46.85991,84.00017,20,0.1279254,53.41777,0,0,46.85991
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,51.33406,0,0,-1,0,0,0,0,51.33406,56.46746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279254,56.46746,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,101.0432,0,0,-1,0,0,0,0,101.0432,111.1475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279254,111.1475,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,27.11731,0,0,-1,0,0,0,0,27.11731,29.82904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279254,29.82904,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,33.88931,0,0,-1,0,0,0,0,33.88931,37.27824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279254,37.27824,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,95.17194,0,0,-1,0,0,0,0,95.17194,104.6891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279254,104.6891,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,39.10515,0,0,-1,0,0,0,0,39.10515,43.01567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279254,43.01567,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,9.874647,9.874647,81,0,22.761,9.874647,0,0,0,0,0,0,0,71.12535,67.56908,354.1758,0,67.56908,0,67.56908,148.1018,35.26227,0.128042,10.86211,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,84.80228,84.80228,81,0,22.761,84.80228,0.4076009,0,0,0,0.3456549,4.002406,3.802286,0,0,286.6067,60.81218,0,3.656751,-3.656751,144.2473,34.34452,0.128042,93.28252,0.2765239,81,61.15783
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,84.10669,84.10669,81,0,22.761,84.10669,11.3192,0,0,0,9.520206,3.270198,3.106688,0,0,290.6698,57.15543,6.250009,0,6.250009,150.1766,35.75625,0.128054,92.51736,7.616165,81,66.67563
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,65.43088,65.43088,81,0,22.761,65.43088,42.01363,0,0,0,27.48989,0,0,15.56912,14.79067,284.4198,62.78043,42.28056,0,42.28056,190.2874,45.30643,0.1281411,71.97396,21.99191,81,90.27032
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,53.01334,53.01334,0,-1,0,53.01334,13.8214,0,0,0,7.327185,55.80351,53.01334,0,0,242.1392,100.8329,0,48.47633,-48.47633,139.1889,33.14014,0.1281411,58.31467,5.861748,0,108.1601
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,104.9592,62.13078,0,-1,0,62.13078,20.99476,0,42.82839,63.23791,13.04421,65.40082,62.13078,0,0,296.0018,52.35661,0,52.35661,-52.35661,84.00017,20,0.1281411,115.4551,10.43537,0,65.40082
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,63.73738,53.04373,0,-1,0,53.04373,105.2632,0,10.69365,59.50237,55.83551,55.83551,53.04373,0,0,354.1758,0,0,0,0,84.00017,20,0.1281411,70.11111,44.6684,0,55.83551
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,126.5938,68.7,0,-1,0,68.7,113.9133,0,57.89385,124.3841,78.25842,72.31579,68.7,0,0,354.1758,0,5.942629,0,5.942629,89.63784,21.3423,0.1281306,139.2532,62.60674,0,78.25842
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,43.22915,43.22915,0,-1,0,43.22915,208.0333,0,0,25.38423,89.93102,45.50437,43.22915,0,0,348.2332,5.348366,44.42664,0,44.42664,131.7847,31.37724,0.128052,47.55207,71.94481,0,95.27938
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,303.8065,45.33234,68.22282,0,68.22282,196.5065,46.78717,0.1279315,0,54.57826,0,113.5552
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,50.73345,50.73345,0,-1,0,50.73345,86.45972,0,0,0,43.864,53.40363,50.73345,0,0,235.5837,106.7329,0,9.539632,-9.539632,186.4509,44.39297,0.1279315,55.80679,35.0912,0,150.5969
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,57.71657,57.71657,0,-1,0,57.71657,70.79379,0,0,0,40.85975,60.75429,57.71657,0,0,246.1833,97.19325,0,19.89454,-19.89454,165.4802,39.39996,0.1279315,63.48823,32.6878,0,138.053
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,127.2573,68.7,0,-1,0,68.7,24.25119,0,58.55728,71.283,16.66057,72.31579,68.7,0,0,268.2883,77.29872,0,55.65522,-55.65522,106.8144,25.43195,0.1279315,139.983,13.32845,0,93.95928
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,149.1928,24.54966,0,-1,0,24.54966,17.10106,0,124.6431,142.7531,4.198254,25.84175,24.54966,0,0,330.1275,21.6435,0,21.6435,-21.6435,84.00017,20,0.1279315,164.112,3.358603,0,25.84175
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,106.1147,0,0,-1,0,0,0,0,106.1147,116.7261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,116.7261,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,74.99986,0,0,-1,0,0,0,0,74.99986,82.49985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,82.49985,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,110.7296,0,0,-1,0,0,0,0,110.7296,121.8025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,121.8025,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,57.56187,0,0,-1,0,0,0,0,57.56187,63.31806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,63.31806,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,113.5434,0,0,-1,0,0,0,0,113.5434,124.8978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,124.8978,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,78.51575,0,0,-1,0,0,0,0,78.51575,86.36732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,86.36732,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.758451,0,0,-1,0,0,0,0,2.758451,3.034296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,3.034296,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,52.86929,0,0,-1,0,0,0,0,52.86929,58.15622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,58.15622,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,69.96532,0,0,-1,0,0,0,0,69.96532,76.96185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,76.96185,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279315,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,63.41812,63.41812,81,0,22.761,63.41812,2.01805,0,0,0,1.279809,0,0,17.58188,16.70279,354.1758,0,17.9826,0,17.9826,101.06,24.06185,0.1279726,69.75993,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,72.32628,72.32628,81,0,22.761,72.32628,25.73794,0,0,0,18.6153,0,0,8.673719,8.240033,336.1932,16.18434,26.85533,0,26.85533,126.5372,30.12784,0.1280274,79.55891,14.89224,81,34.79963
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,19.28111,19.28111,81,0,22.761,19.28111,169.5791,0,0,0,32.69672,0,0,61.71889,58.63295,309.3379,40.35413,91.32967,0,91.32967,213.1801,50.75706,0.1281015,21.20922,26.15738,81,73.05086
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,113.4433,68.7,0,-1,0,68.7,91.39758,0,44.74329,56.08762,62.79014,72.31579,68.7,0,0,218.0082,122.5508,0,9.525652,-9.525652,203.1392,48.36637,0.1281015,124.7876,50.23211,0,185.341
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,34.20213,34.20213,0,-1,0,34.20213,270.1278,0,0,0,92.38946,36.00225,34.20213,0,0,228.5923,113.0252,56.38721,0,56.38721,256.6328,61.10292,0.1280022,37.62234,73.91157,0,205.4146
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.861696,0.861696,0,-1,0,0.861696,10875.9,0,0,0,93.71719,0.9070484,0.861696,0,0,172.205,163.7737,92.81013,0,92.81013,344.6802,82.06655,0.127839,0.9478656,74.97375,0,257.4909
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,110.4063,68.7,0,-1,0,68.7,128.0847,0,41.70629,52.74692,87.99416,72.31579,68.7,0,0,79.39492,247.3028,15.67838,0,15.67838,359.554,85.60793,0.1278115,121.4469,70.39533,0,335.297
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,89.02193,68.7,0,-1,0,68.7,81.8512,0,20.32193,29.22412,56.23177,72.31579,68.7,0,0,63.71654,261.4133,0,16.08402,-16.08402,342.6,81.57126,0.1278115,97.92413,44.98542,0,317.6451
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,69.68003,68.7,0,-1,0,68.7,78.57075,0,0.9800332,7.948037,53.9781,72.31579,68.7,0,0,81.58767,245.3293,0,18.33768,-18.33768,323.2704,76.96898,0.1278115,76.64803,43.18248,0,299.3074
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,77.74068,68.7,0,-1,0,68.7,85.2104,0,9.040674,16.81474,58.53955,72.31579,68.7,0,0,101.9629,226.9916,0,13.77624,-13.77624,308.7489,73.51151,0.1278115,85.51474,46.83164,0,285.5312
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,46.28683,46.28683,0,-1,0,46.28683,113.991,0,0,0,52.76282,48.72297,46.28683,0,0,117.2698,213.2154,4.039846,0,4.039846,312.5815,74.42401,0.1278044,50.91551,42.21025,0,265.9782
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,109.0903,68.7,0,-1,0,68.7,40.65625,0,40.39035,51.29939,27.93084,72.31579,68.7,0,0,113.23,216.8513,0,44.38494,-44.38494,265.7956,63.28455,0.1278044,119.9994,22.34468,0,244.7821
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,55.61317,55.61317,0,-1,0,55.61317,8.808999,0,7.105427E-15,0,4.898964,58.54018,55.61317,0,0,162.5466,172.4663,0,53.64122,-53.64122,209.2528,49.822,0.1278044,61.17449,3.919171,0,177.3653
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,76.8954,68.7,0,-1,0,68.7,0,0,8.195401,15.88494,0,72.31579,68.7,0,0,222.1479,118.8251,0,72.31579,-72.31579,133.0253,31.67262,0.1278044,84.58494,0,0,118.8251
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,50.32036,44.18384,0,-1,0,44.18384,0,0,6.136519,11.16855,0,46.5093,44.18384,0,0,302.4988,46.5093,0,46.5093,-46.5093,84.00017,20,0.1278044,55.35239,0,0,46.5093
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,38.88471,0,0,-1,0,0,0,0,38.88471,42.77318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278044,42.77318,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,89.91435,0,0,-1,0,0,0,0,89.91435,98.90578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278044,98.90578,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.928777,0,0,-1,0,0,0,0,1.928777,2.121655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278044,2.121655,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,26.62667,0,0,-1,0,0,0,0,26.62667,29.28934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278044,29.28934,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,77.3621,0,0,-1,0,0,0,0,77.3621,85.09831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278044,85.09831,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,57.32965,0,0,-1,0,0,0,0,57.32965,63.06261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278044,63.06261,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,19.83606,0,0,-1,0,0,0,0,19.83606,21.81967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278044,21.81967,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,23.3138,0,0,-1,0,0,0,0,23.3138,25.64518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278044,25.64518,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,16.08294,16.08294,81,0,22.761,16.08294,0,0,0,0,0,0,0,64.91706,61.67121,354.1758,0,61.67121,0,61.67121,142.5066,33.93008,0.1279305,17.69123,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,54.18023,54.18023,81,0,22.761,54.18023,0,0,0,0,0,0,0,26.81977,25.47879,292.5046,55.50409,25.47879,0,25.47879,166.6779,39.68514,0.1279892,59.59825,0,81,55.50409
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,131.8763,131.8763,81,0,22.761,131.8763,3.088189,0,0,0,4.072588,53.55395,50.87625,0,0,267.0258,78.435,0,49.48136,-49.48136,114.52,27.26661,0.1279892,145.0639,3.25807,81,82.50758
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,105.6043,105.6043,81,0,22.761,105.6043,11.71795,0,0,5.307633,12.37466,25.89931,24.60434,0,0,322.0051,28.95364,0,13.52465,-13.52465,100.2638,23.87227,0.1279892,116.1648,9.899727,81,41.3283
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,67.93819,25.22692,0,-1,0,25.22692,44.10233,0,42.71127,57.96059,11.12566,26.55465,25.22692,0,0,337.0325,15.42899,0,15.42899,-15.42899,84.00017,20,0.1279892,74.73201,8.900527,0,26.55465
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,36.91155,15.02742,0,-1,0,15.02742,105.2632,0,21.88414,37.59723,15.81833,15.81833,15.02742,0,0,354.1758,0,0,0,0,84.00017,20,0.1279892,40.60271,12.65467,0,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,36.11486,19.09312,0,-1,0,19.09312,105.2632,0,17.02174,35.90772,20.09802,20.09802,19.09312,0,0,354.1758,0,0,0,0,84.00017,20,0.1279892,39.72634,16.07841,0,20.09802
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,88.43028,15.5661,0,-1,0,15.5661,105.2632,0,72.86419,94.16009,16.38536,16.38536,15.5661,0,0,354.1758,0,0,0,0,84.00017,20,0.1279892,97.27331,13.10829,0,16.38536
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,30.92508,24.09558,0,-1,0,24.09558,105.2632,0,6.829497,29.19847,25.36377,25.36377,24.09558,0,0,354.1758,0,0,0,0,84.00017,20,0.1279892,34.01759,20.29102,0,25.36377
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,14.1731,14.1731,0,-1,0,14.1731,143.1368,0,0,11.73589,20.28692,14.91905,14.1731,0,0,354.1758,0,5.36787,0,5.36787,89.09258,21.21247,0.1279798,15.59041,16.22954,0,20.28692
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,5.477641,5.477641,0,-1,0,5.477641,389.6125,0,0,0,21.34158,5.765938,5.477641,0,0,348.8079,4.831083,15.57564,0,15.57564,103.8689,24.73065,0.1279525,6.025405,17.07326,0,26.17266
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,111.7947,26.72282,0,-1,0,26.72282,34.72736,0,85.07183,103.3042,9.280132,28.12929,26.72282,0,0,333.2323,18.84916,0,18.84916,-18.84916,84.00017,20,0.1279525,122.9741,7.424106,0,28.12929
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,88.10088,11.05143,0,-1,0,11.05143,105.2632,0,77.04945,94.70069,11.63309,11.63309,11.05143,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,96.91097,9.30647,0,11.63309
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,145.5622,4.620615,0,-1,0,4.620615,105.2632,0,140.9416,159.1943,4.863805,4.863805,4.620615,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,160.1184,3.891044,0,4.863805
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,88.35162,0,0,-1,0,0,0,0,88.35162,97.18678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,97.18678,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,27.82664,0,0,-1,0,0,0,0,27.82664,30.60931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,30.60931,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,45.43512,0,0,-1,0,0,0,0,45.43512,49.97863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,49.97863,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.42727,0,0,-1,0,0,0,0,40.42727,44.47,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,44.47,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,19.98949,0,0,-1,0,0,0,0,19.98949,21.98844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,21.98844,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,3.701869,0,0,-1,0,0,0,0,3.701869,4.072056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,4.072056,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,35.40205,0,0,-1,0,0,0,0,35.40205,38.94225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,38.94225,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279525,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,31.73071,31.73071,81,0,22.761,31.73071,0,0,0,0,0,0,0,49.26929,46.80582,354.1758,0,46.80582,0,46.80582,128.4041,30.57234,0.1280602,34.90378,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,23.78366,23.78366,81,0,22.761,23.78366,29.33807,0,0,0,6.977667,0,0,57.21634,54.35552,307.37,42.12524,61.33319,0,61.33319,186.5898,44.42606,0.1281865,26.16203,5.582133,81,49.10291
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,4.281359,4.281359,76.59715,0,21.64708,4.281359,364.8219,0,0,0,15.61934,0,0,72.31579,68.7,246.0368,97.32511,84.31934,0,84.31934,266.5822,63.47182,0.1282553,4.709495,12.49547,81,112.9445
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,78.26997,68.7,0,-1,0,68.7,56.4799,0,9.569977,17.39697,38.80169,72.31579,68.7,0,0,161.7175,173.2125,0,33.5141,-33.5141,231.2552,55.06066,0.1282553,86.09698,31.04135,0,212.0142
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,74.37798,68.7,0,-1,0,68.7,98.06493,0,5.677975,13.11577,67.37061,72.31579,68.7,0,0,198.9553,139.6984,0,4.945187,-4.945187,226.0425,53.81955,0.1282553,81.81577,53.89648,0,207.069
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,204.45,134.7532,36.44552,0,36.44552,260.6178,62.05173,0.1281914,0,29.15641,0,171.1987
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,134.7842,68.7,0,-1,0,68.7,78.61911,0,66.0842,79.56262,54.01133,72.31579,68.7,0,0,168.0045,167.5542,0,18.30446,-18.30446,241.3232,57.45779,0.1281914,148.2626,43.20906,0,221.5655
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,188.3428,149.2497,31.93303,0,31.93303,271.6176,64.67072,0.1281355,0,25.54643,0,181.1828
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,156.4097,177.9895,23.19501,0,23.19501,293.6223,69.90992,0.1280949,0,18.55601,0,201.1845
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,103.2069,68.7,0,-1,0,68.7,64.81831,0,34.50687,44.82756,44.53018,72.31579,68.7,0,0,133.2147,198.865,0,27.78561,-27.78561,264.3336,62.93646,0.1280949,113.5276,35.62414,0,243.3952
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,90.59406,68.7,0,-1,0,68.7,41.53145,0,21.89406,30.95347,28.5321,72.31579,68.7,0,0,164.0876,171.0794,0,43.78368,-43.78368,218.1816,51.9479,0.1280949,99.65347,22.82568,0,199.6115
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,-1,0,0,0,0,0,0,6.376651,0,0,0,0,212.7362,127.2957,6.376651,0,6.376651,224.231,53.38823,0.1280837,0,5.10132,0,133.6723
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,50.26074,50.26074,0,-1,0,50.26074,3.655431,0,7.105427E-15,0,1.837247,52.90604,50.26074,0,0,206.3595,133.0347,0,51.06879,-51.06879,170.3998,40.5713,0.1280837,55.28681,1.469797,0,134.8719
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,90.75308,68.7,0,-1,0,68.7,0,0,22.05308,31.12839,0,72.31579,68.7,0,0,263.1026,81.96587,0,72.31579,-72.31579,94.17224,22.42192,0.1280837,99.82839,0,0,81.96587
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.298771,2.298771,0,-1,0,2.298771,0,0,4.440892E-16,0,0,2.419759,2.298771,0,0,343.4535,9.65008,0,2.419759,-2.419759,91.6216,21.81462,0.1280837,2.528648,0,0,9.65008
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,42.13709,6.868804,0,-1,0,6.868804,0,0,35.26828,39.48199,0,7.23032,6.868804,0,0,346.1421,7.23032,0,7.23032,-7.23032,84.00017,20,0.1280837,46.3508,0,0,7.23032
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,12.8961,0,0,-1,0,0,0,0,12.8961,14.18571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280837,14.18571,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,61.19526,0,0,-1,0,0,0,0,61.19526,67.31479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280837,67.31479,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,27.7177,0,0,-1,0,0,0,0,27.7177,30.48948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280837,30.48948,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.20546,0,0,-1,0,0,0,0,1.20546,1.326006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280837,1.326006,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,68.52399,0,0,-1,0,0,0,0,68.52399,75.37639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280837,75.37639,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,24.20322,0,0,-1,0,0,0,0,24.20322,26.62354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280837,26.62354,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.61077,0,0,-1,0,0,0,0,31.61077,34.77184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280837,34.77184,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,54.8252,54.8252,81,0,22.761,54.8252,0,0,0,0,0,0,0,26.1748,24.86606,354.1758,0,24.86606,0,24.86606,107.5902,25.61666,0.1281407,60.30772,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,50.01863,50.01863,81,0,22.761,50.01863,0,0,0,0,0,0,0,30.98137,29.43231,329.3098,22.37945,29.43231,0,29.43231,135.5121,32.26472,0.1282081,55.02049,0,81,22.37945
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,13.29317,13.29317,81,0,22.761,13.29317,128.5542,0,0,0,17.08893,0,0,67.70683,64.32149,299.8774,48.86853,81.41042,0,81.41042,212.7448,50.65343,0.1282986,14.62249,13.67114,81,65.95746
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,71.75769,71.75769,81,0,22.761,71.75769,49.32273,0,0,0,35.39285,0,0,9.24231,8.780194,218.467,122.1379,44.17304,0,44.17304,254.651,60.63108,0.1283856,78.93346,28.31428,81,157.5307
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,40.01941,40.01941,0,-1,0,40.01941,172.8538,0,0,0,69.17507,42.12569,40.01941,0,0,174.294,161.8936,27.04938,0,27.04938,280.3123,66.7409,0.1283383,44.02135,55.34006,0,231.0687
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.023777,4.023777,0,-1,0,4.023777,1658.861,0,0,0,66.74889,4.235554,4.023777,0,0,147.2446,186.2381,62.51333,0,62.51333,339.6177,80.8612,0.1282291,4.426155,53.39911,0,252.987
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,109.111,68.7,0,-1,0,68.7,146.7667,0,40.41105,51.32215,100.8287,72.31579,68.7,0,0,84.73127,242.5001,28.51294,0,28.51294,366.6674,87.3016,0.1281794,120.0221,80.66299,0,343.3288
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,27.86522,27.86522,0,-1,0,27.86522,396.9467,25.05991,0,0,110.61,29.33181,27.86522,0,0,56.21833,268.1617,56.21833,0,56.21833,420.0009,100,0.1280814,30.65174,88.48804,0,378.7718
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,43.54187,43.54187,0,-1,0,43.54187,211.3999,46.21394,0,0,92.04749,45.83355,43.54187,0,0,0,318.7582,0,0,0,420.0009,100,0.1280814,47.89606,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,66.71845,66.71845,0,-1,0,66.71845,139.3464,22.73978,0,4.690294,92.96973,70.22995,66.71845,0,0,0,318.7582,0,0,0,420.0009,100,0.1280814,73.3903,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,14.71619,14.71619,0,-1,0,14.71619,461.3707,52.40547,0,0,67.8962,15.49073,14.71619,0,0,0,318.7582,0,0,0,420.0009,100,0.1280814,16.18781,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,151.9218,68.7,0,-1,0,68.7,81.30376,0,83.22182,98.41401,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1280814,167.114,44.68454,0,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,52.82315,52.82315,0,-1,0,52.82315,59.84666,0,0,0,31.61289,55.60332,52.82315,0,0,18.28901,302.2981,0,23.99043,-23.99043,377.3622,89.84797,0.1280814,58.10546,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,113.3693,68.7,0,-1,0,68.7,6.954817,0,44.66931,56.00624,4.777959,72.31579,68.7,0,0,44.94504,278.3077,0,67.53783,-67.53783,306.1711,72.89774,0.1280814,124.7062,3.822367,0,283.0857
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,50.96809,50.96809,0,-1,0,50.96809,0,0,0,0,0,53.65063,50.96809,0,0,119.9871,210.7699,0,53.65063,-53.65063,249.6184,59.43283,0.1280814,56.06491,0,0,210.7699
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,49.404,49.404,0,-1,0,49.404,0,0,0,0,0,52.00422,49.404,0,0,179.5989,157.1192,0,52.00422,-52.00422,194.8011,46.38113,0.1280814,54.3444,0,0,157.1192
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,42.15876,42.15876,0,-1,0,42.15876,0,0,7.105427E-15,0,0,44.37765,42.15876,0,0,237.3813,105.115,0,44.37765,-44.37765,148.023,35.2435,0.1280814,46.37464,0,0,105.115
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,25.46564,25.46564,0,-1,0,25.46564,0,0,3.552714E-15,0,0,26.80594,25.46564,0,0,286.6898,60.73737,0,26.80594,-26.80594,119.767,28.51591,0.1280814,28.01221,0,0,60.73737
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,20.49362,20.49362,0,-1,0,20.49362,0,0,3.552714E-15,0,0,21.57223,20.49362,0,0,316.4742,33.93144,0,21.57223,-21.57223,97.02792,23.10184,0.1280814,22.54298,0,0,33.93144
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.35986,11.74125,0,-1,0,11.74125,0,0,36.61861,41.4546,0,12.35921,11.74125,0,0,340.4434,12.35921,0,12.35921,-12.35921,84.00017,20,0.1280814,53.19584,0,0,12.35921
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,24.86594,0,0,-1,0,0,0,0,24.86594,27.35253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280814,27.35253,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280814,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,35.71049,0,0,-1,0,0,0,0,35.71049,39.28154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280814,39.28154,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,61.37751,0,0,-1,0,0,0,0,61.37751,67.51526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280814,67.51526,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,40.46632,40.46632,81,0,22.761,40.46632,0,0,0,0,0,0,0,40.53368,38.507,354.1758,0,38.507,0,38.507,120.5311,28.69783,0.1281692,44.51295,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,8.538036,8.538036,80.85383,0,22.72402,8.538036,0,0,0,0,0,0,0,72.31579,68.7,315.6688,34.6563,68.7,0,68.7,185.7057,44.21555,0.1282809,9.39184,0,81,34.6563
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,246.9688,96.4863,89.09708,0,89.09708,270.2306,64.34048,0.1283244,0,16.31767,81,116.8834
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,85.30894,85.30894,81,0,22.761,85.30894,56.37413,0,0,0,48.09217,4.535722,4.308936,0,0,157.8717,176.6737,43.55645,0,43.55645,311.5518,74.17886,0.1284063,93.83983,38.47374,81,224.7659
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,120.5959,68.7,0,-1,0,68.7,101.8421,0,51.89591,63.95551,69.9655,72.31579,68.7,0,0,114.3153,215.8745,0,2.350288,-2.350288,309.0744,73.589,0.1284063,132.6555,55.9724,0,285.84
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,80.85491,68.7,0,-1,0,68.7,122.5687,0,12.15491,20.2404,84.20468,72.31579,68.7,0,0,116.9267,213.5242,11.88889,0,11.88889,320.3532,76.27442,0.1283856,88.9404,67.36374,0,297.7289
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,41.80522,41.80522,0,-1,0,41.80522,197.2,0,0,0,82.43987,44.00549,41.80522,0,0,105.0378,224.2242,38.43438,0,38.43438,356.8153,84.95585,0.1283188,45.98574,65.9519,0,306.6641
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,128.7445,68.7,0,-1,0,68.7,137.5429,0,60.04453,72.91899,94.49195,72.31579,68.7,0,0,66.60343,258.8151,22.17616,0,22.17616,377.8534,89.96492,0.1282803,141.619,75.59356,0,353.3071
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,16.76646,16.76646,0,-1,0,16.76646,537.0168,27.96255,0,0,90.03873,17.64891,16.76646,0,0,44.42728,278.7737,44.42728,0,44.42728,420.0009,100,0.1282032,18.44311,72.03098,0,368.8124
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,27.83449,27.83449,0,-1,0,27.83449,365.95,72.56087,0,0,101.8603,29.29947,27.83449,0,0,0,318.7582,0,0,0,420.0009,100,0.1282032,30.61794,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,62.91219,62.91219,0,-1,0,62.91219,92.51698,0,0,0.5034105,58.20446,66.22336,62.91219,0,0,0,318.7582,0,8.018901,-8.018901,411.5482,97.98746,0.1282032,69.20341,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,49.15496,49.15496,0,-1,0,49.15496,79.7977,0,0,0,39.22453,51.74207,49.15496,0,0,8.90989,310.7393,0,12.51754,-12.51754,398.3535,94.84589,0.1282032,54.07046,31.37962,0,349.9639
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,143.343,68.7,0,-1,0,68.7,38.7274,0,74.64304,88.97734,26.60572,72.31579,68.7,0,0,22.81826,298.2218,0,45.71007,-45.71007,350.1709,83.37386,0.1282032,157.6773,21.28458,0,324.8275
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,-1,0,0,0,0,0,0,4.65492,0,0,0,0,73.60722,252.5117,4.65492,0,4.65492,354.5869,84.42529,0.1281951,0,3.723936,0,257.1667
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,53.60996,53.60996,0,-1,0,53.60996,0,0,7.105427E-15,0,0,56.43154,53.60996,0,0,68.9523,256.7011,0,56.43154,-56.43154,295.1029,70.26245,0.1281951,58.97095,0,0,256.7011
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.654,200.2696,0,0,0,295.1029,70.26245,0.1281951,0,0,0,200.2696
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,60.07829,60.07829,0,-1,0,60.07829,0,0,7.105427E-15,0,0,63.24031,60.07829,0,0,131.654,200.2696,0,63.24031,-63.24031,228.4417,54.39078,0.1281951,66.08612,0,0,200.2696
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.921,137.0293,0,0,0,228.4417,54.39078,0.1281951,0,0,0,137.0293
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,34.62513,34.62513,0,-1,0,34.62513,0,0,7.105427E-15,0,0,36.44751,34.62513,0,0,201.921,137.0293,0,36.44751,-36.44751,190.0227,45.24341,0.1281951,38.08765,0,0,137.0293
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,38.69248,38.69248,0,-1,0,38.69248,0,0,0,0,0,40.72893,38.69248,0,0,242.4183,100.5818,0,40.72893,-40.72893,147.0906,35.02151,0.1281951,42.56173,0,0,100.5818
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,49.20756,49.20756,0,-1,0,49.20756,0,0,7.105427E-15,0,0,51.79743,49.20756,0,0,287.6726,59.85287,0,51.79743,-51.79743,92.49134,22.0217,0.1281951,54.12832,0,0,59.85287
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,18.56322,7.652661,0,-1,0,7.652661,0,0,10.91056,12.76688,0,8.055432,7.652661,0,0,345.2253,8.055432,0,8.055432,-8.055432,84.00017,20,0.1281951,20.41954,0,0,8.055432
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281951,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281951,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,18.1456,18.1456,81,0,22.761,18.1456,0,0,0,0,0,0,0,62.8544,59.71169,354.1758,0,59.71169,0,59.71169,140.6476,33.48747,0.1283225,19.96016,0,81,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,9.000681,9.000681,81,0,22.761,9.000681,0,0,0,0,0,0,0,71.99932,68.39935,294.4641,53.74052,68.39935,0,68.39935,205.537,48.93727,0.1284345,9.900749,0,81,53.74052
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,64.52364,64.52364,81,0,22.761,64.52364,9.821134,0,0,0,6.336953,0,0,16.47636,15.65254,226.0648,115.2999,21.98949,0,21.98949,226.398,53.90419,0.1284818,70.97601,5.069562,81,121.6369
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,20.92632,20.92632,81,0,22.761,20.92632,50.98559,0,0,0,10.66941,0,0,60.07368,57.07,204.0753,135.0905,67.7394,0,67.7394,290.6613,69.20493,0.1285947,23.01895,8.535525,81,145.7599
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,136.3359,196.0559,23.64535,0,23.64535,313.0932,74.54586,0.1285537,0,18.91628,0,219.7013
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,112.6905,217.3368,39.68246,0,39.68246,350.7393,83.50919,0.128485,0,31.74597,0,257.0192
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,24.45104,24.45104,0,-1,0,24.45104,211.2863,0,0,0,51.66171,25.73794,24.45104,0,0,73.00806,253.051,25.92377,0,25.92377,375.3328,89.36476,0.1284401,26.89614,41.32937,0,304.7127
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,47.08429,276.3824,46.88874,0,46.88874,419.8153,99.95583,0.128359,0,37.51099,0,323.2711
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,43.98785,0,0,44.18341,0,0,0,0,0.1955529,318.5822,0.1955529,0,0.1955529,420.0009,100,0.1283587,0,35.34673,0,362.7656
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,31.6412,31.6412,0,-1,0,31.6412,69.19901,0,0,0,21.8954,33.30653,31.6412,0,0,0,318.7582,0,11.41113,-11.41113,407.9724,97.1361,0.1283587,34.80532,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,67.46094,67.46094,0,-1,0,67.46094,43.23583,0,0,5.50703,29.1673,71.01151,67.46094,0,0,12.67903,307.3471,0,41.84422,-41.84422,363.8648,86.6343,0.1283587,74.20703,23.33384,0,336.5144
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,127.2218,68.7,0,-1,0,68.7,13.87399,0,58.52177,71.24395,9.531434,72.31579,68.7,0,0,59.17261,265.5029,0,62.78436,-62.78436,297.6843,70.87706,0.1283587,139.9439,7.625147,0,275.0343
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,50.62062,50.62062,0,-1,0,50.62062,29.68784,0,0,0,15.02817,53.28487,50.62062,0,0,128.933,202.7185,0,38.25669,-38.25669,257.3582,61.27563,0.1283587,55.68269,12.02254,0,217.7467
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,53.0313,53.0313,0,-1,0,53.0313,6.783997,0,7.105427E-15,0,3.597641,55.82241,53.0313,0,0,171.4404,164.4618,0,52.22477,-52.22477,202.3084,48.16857,0.1283587,58.33442,2.878113,0,168.0595
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,15.12388,15.12388,0,-1,0,15.12388,0,0,1.776357E-15,0,0,15.91988,15.12388,0,0,229.468,112.2371,0,15.91988,-15.91988,185.5274,44.1731,0.1283587,16.63627,0,0,112.2371
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71126,12.07569,0,0,247.1567,96.31718,0,12.71126,-12.71126,172.1285,40.98291,0.1283587,13.28326,0,0,96.31718
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,68.62404,68.62404,0,-1,0,68.62404,0,0,0,6.786442,0,72.23583,68.62404,0,0,261.2803,83.60592,0,72.23583,-72.23583,95.98529,22.8536,0.1283587,75.48644,0,0,83.60592
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,33.16924,10.80158,0,-1,0,10.80158,0,0,22.36766,25.68458,0,11.37009,10.80158,0,0,341.5424,11.37009,0,11.37009,-11.37009,84.00017,20,0.1283587,36.48616,0,0,11.37009
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,21.75683,0,0,-1,0,0,0,0,21.75683,23.93251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283587,23.93251,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,72.89054,0,0,-1,0,0,0,0,72.89054,80.1796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283587,80.1796,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283587,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283587,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,60.4384,0,0,-1,0,0,0,0,60.4384,66.48224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283587,66.48224,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283587,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.993226,1.993226,74.30901,0,21.06818,1.993226,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1284445,2.192549,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,86.12261,86.12261,81,0,22.761,86.12261,0,0,0,0,0,5.392224,5.122612,0,0,285.4758,61.83,0,5.392224,-5.392224,143.4908,34.16441,0.1284445,94.73487,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,75.83024,75.83024,81,0,22.761,75.83024,16.34256,0,0,0,12.3926,0,0,5.169765,4.911277,291.4672,56.43777,17.30388,0,17.30388,159.9067,38.07295,0.1284786,83.41326,9.914081,81,68.83038
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,22.84251,22.84251,81,0,22.761,22.84251,175.5684,0,0,0,40.10423,0,0,58.15749,55.24961,274.1633,72.01127,95.35384,0,95.35384,250.3673,59.61114,0.1285435,25.12677,32.08338,81,112.1155
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,104.9523,68.7,0,-1,0,68.7,70.69083,0,36.2523,46.74753,48.56461,72.31579,68.7,0,0,178.8094,157.8297,0,23.75118,-23.75118,225.3314,53.65022,0.1285435,115.4475,38.85168,0,206.3943
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,84.82217,68.7,0,-1,0,68.7,100.7271,0,16.12218,24.60439,69.19952,72.31579,68.7,0,0,205.1997,134.0785,0,3.116273,-3.116273,222.0465,52.86811,0.1285435,93.3044,55.35961,0,203.278
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,24.3549,24.3549,0,-1,0,24.3549,275.7811,0,0,0,67.16622,25.63674,24.3549,0,0,208.6622,130.9623,41.52948,0,41.52948,261.4449,62.24865,0.1284718,26.79039,53.73298,0,198.1285
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,70.51915,68.7,0,-1,0,68.7,110.7857,0,1.819147,8.871061,76.10978,72.31579,68.7,0,0,167.1327,168.3388,3.793986,0,3.793986,265.0441,63.10562,0.1284653,77.57106,60.88782,0,244.4486
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,148.7474,68.7,0,-1,0,68.7,87.53294,0,80.04737,94.92211,60.13513,72.31579,68.7,0,0,163.3387,171.7534,0,12.18066,-12.18066,252.2046,60.04859,0.1284653,163.6221,48.1081,0,231.8885
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,95.21751,68.7,0,-1,0,68.7,105.069,0,26.51752,36.03927,72.1824,72.31579,68.7,0,0,176.8728,159.5727,0,0.1333939,-0.1333939,252.064,60.01511,0.1284653,104.7393,57.74592,0,231.7551
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,64.20646,64.20646,0,-1,0,64.20646,112.1899,0,0,1.927103,72.03316,67.58575,64.20646,0,0,177.021,159.4393,4.447421,0,4.447421,256.2832,61.01968,0.1284576,70.62711,57.62653,0,231.4725
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,70.7167,68.7,0,-1,0,68.7,68.33485,0,2.016697,9.088367,46.94604,72.31579,68.7,0,0,172.5736,163.442,0,25.36975,-25.36975,229.5411,54.65253,0.1284576,77.78837,37.55684,0,210.388
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,5.755527,5.755527,0,-1,0,5.755527,340.6575,0,0,0,19.60663,6.05845,5.755527,0,0,200.7622,138.0723,13.54818,0,13.54818,242.394,57.71275,0.1284343,6.33108,15.68531,0,157.6789
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,118.7159,68.7,0,-1,0,68.7,6.664569,0,50.01588,61.88747,4.578559,72.31579,68.7,0,0,187.214,150.2656,0,67.73723,-67.73723,170.9927,40.71247,0.1284343,130.5875,3.662847,0,154.8442
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,25.81422,25.81422,0,-1,0,25.81422,0,0,3.552714E-15,0,0,27.17286,25.81422,0,0,262.4776,82.5284,0,27.17286,-27.17286,142.35,33.8928,0.1284343,28.39564,0,0,82.5284
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,26.06893,26.06893,0,-1,0,26.06893,0,0,0,0,0,27.44098,26.06893,0,0,292.6696,55.35553,0,27.44098,-27.44098,113.4247,27.00583,0.1284343,28.67582,0,0,55.35553
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,45.27626,26.51883,0,-1,0,26.51883,0,0,18.75742,23.28505,0,27.91456,26.51883,0,0,323.1596,27.91456,0,27.91456,-27.91456,84.00017,20,0.1284343,49.80388,0,0,27.91456
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,53.03305,0,0,-1,0,0,0,0,53.03305,58.33635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284343,58.33635,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,26.13258,0,0,-1,0,0,0,0,26.13258,28.74584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284343,28.74584,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,95.44963,0,0,-1,0,0,0,0,95.44963,104.9946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284343,104.9946,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,83.78702,0,0,-1,0,0,0,0,83.78702,92.16573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284343,92.16573,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,30.84491,0,0,-1,0,0,0,0,30.84491,33.9294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284343,33.9294,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,38.82121,0,0,-1,0,0,0,0,38.82121,42.70333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284343,42.70333,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,88.94333,0,0,-1,0,0,0,0,88.94333,97.83766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284343,97.83766,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,7.399051,7.399051,79.71484,0,22.43585,7.399051,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1285401,8.138956,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,73.91256,73.91256,81,0,22.761,73.91256,0,0,0,0,0,0,0,7.087441,6.733069,285.4758,61.83,6.733069,0,6.733069,155.5623,37.03856,0.1285552,81.30382,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,278.7427,67.88976,89.16322,0,89.16322,240.1499,57.17844,0.1285976,0,16.37057,81,88.35297
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,56.84819,56.84819,81,0,22.761,56.84819,89.39194,0,0,0,50.81771,0,0,24.15181,22.94422,189.5795,148.1367,73.76192,0,73.76192,310.1266,73.83952,0.1286992,62.53301,40.65417,81,198.9544
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,14.38316,14.38316,0,-1,0,14.38316,430.9861,0,0,0,61.98943,15.14017,14.38316,0,0,115.8176,214.5224,46.84926,0,46.84926,354.5717,84.42167,0.1286186,15.82148,49.59154,0,276.5118
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,131.1333,68.7,0,-1,0,68.7,135.5624,0,62.43335,75.54668,93.13137,72.31579,68.7,0,0,68.96835,256.6867,20.81558,0,20.81558,374.3191,89.12342,0.1285828,144.2467,74.5051,0,349.8181
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,39.87773,0,0,88.03049,0,0,0,0,48.15276,275.4207,48.15276,0,48.15276,420.0009,100,0.1285001,0,70.42439,0,363.4512
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,11.78055,11.78055,0,-1,0,11.78055,866.9465,89.73051,0,0,102.1311,12.40058,11.78055,0,0,0,318.7582,0,0,0,420.0009,100,0.1285001,12.95861,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,8.57474,8.57474,0,-1,0,8.57474,1050.786,81.07616,0,0,90.10221,9.026043,8.57474,0,0,0,318.7582,0,0,0,420.0009,100,0.1285001,9.432215,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,101.3524,68.7,0,-1,0,68.7,108.1271,1.967533,32.65238,42.78762,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1285001,111.4876,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,113.9555,68.7,0,-1,0,68.7,96.5089,0,45.25547,56.65102,66.30162,72.31579,68.7,0,0,0,318.7582,0,6.014172,-6.014172,413.6613,98.4906,0.1285001,125.351,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,30.94265,30.94265,0,-1,0,30.94265,140.761,4.301566,0,0,43.55519,32.57121,30.94265,0,0,6.682413,312.744,6.682413,0,6.682413,420.0009,100,0.1284887,34.03692,34.84415,0,356.2993
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,-1,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284887,0,15.31969,0,337.9078
