Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,23.10106,23.10106,0,-1,0,23.10106,16.4783,0,0,0,3.806662,24.3169,23.10106,0,0,0,318.7582,0,20.51024,-20.51024,398.3812,94.85246,0.1284887,25.41116,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,11.70476,11.70476,0,-1,0,11.70476,0,0,0,0,0,12.3208,11.70476,0,0,22.78915,298.248,0,12.3208,-12.3208,385.3939,91.76026,0.1284887,12.87524,0,0,298.248
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.47894,285.9272,0,0,0,385.3939,91.76026,0.1284887,0,0,0,285.9272
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,11.78085,11.78085,0,-1,0,11.78085,0,0,1.776357E-15,0,0,12.4009,11.78085,0,0,36.47894,285.9272,0,12.4009,-12.4009,372.3222,88.64796,0.1284887,12.95894,0,0,285.9272
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,19.4386,19.4386,0,-1,0,19.4386,0,0,0,0,0,20.46168,19.4386,0,0,50.25771,273.5263,0,20.46168,-20.46168,350.7537,83.51261,0.1284887,21.38246,0,0,273.5263
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,40.44149,40.44149,0,-1,0,40.44149,0,0,0,0,0,42.56998,40.44149,0,0,72.99291,253.0646,0,42.56998,-42.56998,305.881,72.82866,0.1284887,44.48563,0,0,253.0646
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,77.92995,68.7,0,-1,0,68.7,0,0,9.229944,17.02294,0,72.31579,68.7,0,0,120.2929,210.4946,0,72.31579,-72.31579,229.6534,54.67928,0.1284887,85.72294,0,0,210.4946
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,45.49647,45.49647,0,-1,0,45.49647,0,0,7.105427E-15,0,0,47.89102,45.49647,0,0,200.6438,138.1788,0,47.89102,-47.89102,179.1719,42.65989,0.1284887,50.04611,0,0,138.1788
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,11.42858,11.42858,0,-1,0,11.42858,0,0,0,0,0,12.03008,11.42858,0,0,253.856,90.28781,0,12.03008,-12.03008,166.4911,39.64065,0.1284887,12.57144,0,0,90.28781
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,52.24749,52.24749,0,-1,0,52.24749,0,0,0,0,0,54.99735,52.24749,0,0,267.2228,78.25773,0,54.99735,-54.99735,108.5188,25.83775,0.1284887,57.47223,0,0,78.25773
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,21.5011,21.5011,0,-1,0,21.5011,0,0,3.552714E-15,1.553851,0,22.63273,21.5011,0,0,328.3309,23.26038,0,22.63273,-22.63273,84.66176,20.15752,0.1284887,23.65121,0,0,23.26038
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,41.42479,41.42479,81,0,22.761,41.42479,0,0,0,0,0,0,0,39.57521,37.59645,353.4784,0.6276404,37.59645,0,37.59645,120.3289,28.64968,0.1285727,45.56726,0,81,0.6276404
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,15.47401,15.47401,81,0,22.761,15.47401,0,0,0,0,0,0,0,65.52599,62.24969,315.882,34.46445,62.24969,0,62.24969,179.3841,42.71042,0.1286937,17.02141,0,81,34.46445
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,83.62344,83.62344,81,0,22.761,83.62344,17.88224,0,0,0,14.95375,2.761515,2.623439,0,0,253.6323,90.48917,12.19223,0,12.19223,190.9507,45.46436,0.1287162,91.98579,11.963,81,105.4429
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,34.14235,34.14235,81,0,22.761,34.14235,43.39585,0,0,0,14.81636,0,0,46.85765,44.51476,241.44,101.4622,59.33113,0,59.33113,247.2372,58.86587,0.1288419,37.55659,11.85309,81,116.2785
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,80.12981,68.7,0,-1,0,68.7,21.99348,0,11.42982,19.4428,15.10952,72.31579,68.7,0,0,182.1089,154.8602,0,57.20627,-57.20627,186.9364,44.50859,0.1288419,88.1428,12.08762,0,169.9697
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,66.59907,66.59907,0,-1,0,66.59907,86.83434,0,0,4.558977,57.83086,70.10429,66.59907,0,0,245.6714,97.65392,0,12.27342,-12.27342,173.9991,41.42828,0.1288419,73.25898,46.26469,0,155.4848
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,62.22379,62.22379,0,-1,0,62.22379,97.44274,0,0,0,60.63256,65.49873,62.22379,0,0,259.3086,85.3805,0,4.866159,-4.866159,168.8697,40.207,0.1288419,68.44617,48.50605,0,146.0131
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,41.60362,41.60362,0,-1,0,41.60362,161.5295,0,0,0,67.20211,43.79328,41.60362,0,0,264.7154,80.51434,23.40883,0,23.40883,191.0773,45.4945,0.1288018,45.76398,53.76168,0,147.7164
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,33.14023,33.14023,0,-1,0,33.14023,276.7863,0,0,0,91.72761,34.88446,33.14023,0,0,241.3066,101.5823,56.84315,0,56.84315,245.0034,58.33404,0.1287043,36.45426,73.38209,0,193.3099
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,19.59812,19.59812,0,-1,0,19.59812,158.5753,0,0,0,31.07776,20.62959,19.59812,0,0,184.4634,152.7411,10.44817,0,10.44817,254.9155,60.69403,0.1286864,21.55793,24.86221,0,183.8189
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,204.3593,68.7,0,-1,0,68.7,18.45305,0,135.6593,156.0953,12.67724,72.31579,68.7,0,0,174.0153,162.1445,0,59.63855,-59.63855,192.0509,45.72631,0.1286864,224.7953,10.14179,0,174.8217
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,175.2343,68.7,0,-1,0,68.7,25.34982,0,106.5343,124.0577,17.41533,72.31579,68.7,0,0,240.2803,102.5059,0,54.90046,-54.90046,134.1807,31.94773,0.1286864,192.7577,13.93226,0,119.9213
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,32.62571,32.62571,0,-1,0,32.62571,57.58195,0,0,0,18.78652,34.34285,32.62571,0,0,301.2809,47.60546,0,15.55633,-15.55633,117.7829,28.0435,0.1286864,35.88828,15.02921,0,66.39198
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,56.31858,34.57252,0,-1,0,34.57252,12.56198,0,21.74607,30.6786,4.342994,36.39212,34.57252,0,0,318.5657,32.04913,0,32.04913,-32.04913,84.00017,20,0.1286864,61.95044,3.474395,0,36.39212
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,80.70306,0,0,-1,0,0,0,0,80.70306,88.77337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,88.77337,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,150.3414,0,0,-1,0,0,0,0,150.3414,165.3755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,165.3755,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,35.39811,0,0,-1,0,0,0,0,35.39811,38.93792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,38.93792,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,50.12228,0,0,-1,0,0,0,0,50.12228,55.13451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,55.13451,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,94.98816,0,0,-1,0,0,0,0,94.98816,104.487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,104.487,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,25.72438,0,0,-1,0,0,0,0,25.72438,28.29682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,28.29682,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,78.35984,0,0,-1,0,0,0,0,78.35984,86.19582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,86.19582,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,33.68818,0,0,-1,0,0,0,0,33.68818,37.05699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,37.05699,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,140.7419,91.74827,81,0,22.761,91.74827,12.33153,0,48.99359,71.66638,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1286864,154.816,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,38.49472,38.49472,81,0,22.761,38.49472,55.89301,0,0,0,21.51586,0,0,42.50528,40.38001,354.1758,0,61.89587,0,61.89587,142.7197,33.98082,0.1288076,42.3442,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,89.30857,68.7,0,-1,0,68.7,51.09325,0,20.60857,38.64926,35.10106,72.31579,68.7,0,0,292.2799,55.70628,0,37.21473,-37.21473,103.492,24.6409,0.1288076,98.23943,28.08085,0,90.80734
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,38.99383,38.99383,0,-1,0,38.99383,155.6129,0,0,13.79715,60.67941,41.04614,38.99383,0,0,333.6296,18.49156,19.63328,0,19.63328,122.1177,29.07559,0.128774,42.89322,48.54353,0,79.17097
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,119.4631,68.7,0,-1,0,68.7,80.64956,0,50.76311,86.52881,55.40625,72.31579,68.7,0,0,313.9964,36.1615,0,16.90954,-16.90954,104.2935,24.83174,0.128774,131.4094,44.325,0,91.56775
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,56.14843,56.14843,0,-1,0,56.14843,99.60843,0,0,32.84748,55.92857,59.10361,56.14843,0,0,332.7847,19.25196,0,3.17504,-3.17504,100.9467,24.03489,0.128774,61.76328,44.74286,0,75.18053
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,61.3772,61.3772,0,-1,0,61.3772,110.8818,0,0,39.31118,68.05614,64.60757,61.3772,0,0,336.3126,16.07692,3.448569,0,3.448569,104.2183,24.81384,0.1287681,67.51492,54.44492,0,84.13306
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,128.9509,68.7,0,-1,0,68.7,111.9073,0,60.25088,109.0171,76.88035,72.31579,68.7,0,0,332.864,19.18063,4.564561,0,4.564561,108.5487,25.84487,0.1287603,141.846,61.50428,0,96.06098
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,54.70957,54.70957,0,-1,0,54.70957,99.48562,0,0,27.71488,54.42816,57.58902,54.70957,0,0,328.2994,23.28874,0,3.160867,-3.160867,105.2168,25.05157,0.1287603,60.18053,43.54253,0,77.7169
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,-1,0,0,0,0,0,0,25.98417,0,0,0,0,331.8115,20.12787,25.98417,0,25.98417,129.8676,30.92078,0.1287158,0,20.78733,0,46.11204
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,61.14533,55.01455,0,-1,0,55.01455,26.16842,0,6.130774,23.1866,14.39644,57.91006,55.01455,0,0,305.8273,43.51362,0,43.51362,-43.51362,84.00017,20,0.1287158,67.25986,11.51715,0,57.91006
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,44.63766,3.361947,0,-1,0,3.361947,105.2632,0,41.27571,48.42904,3.538891,3.538891,3.361947,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,49.10143,2.831113,0,3.538891
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,79.3732,0,0,-1,0,0,0,0,79.3732,87.31052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,87.31052,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,76.10011,0,0,-1,0,0,0,0,76.10011,83.71012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,83.71012,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,72.01855,0,0,-1,0,0,0,0,72.01855,79.2204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,79.2204,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,10.69301,0,0,-1,0,0,0,0,10.69301,11.76231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,11.76231,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,9.638808,0,0,-1,0,0,0,0,9.638808,10.60269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,10.60269,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,45.74626,0,0,-1,0,0,0,0,45.74626,50.32088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,50.32088,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,19.20982,0,0,-1,0,0,0,0,19.20982,21.1308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,21.1308,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,25.27949,0,0,-1,0,0,0,0,25.27949,27.80744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,27.80744,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,37.98288,0,0,-1,0,0,0,0,37.98288,41.78117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,41.78117,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,24.64003,0,0,-1,0,0,0,0,24.64003,27.10404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287158,27.10404,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,11.01566,11.01566,81,0,22.761,11.01566,0,0,0,0,0,0,0,69.98434,66.48512,354.1758,0,66.48512,0,66.48512,147.0735,35.01743,0.1288289,12.11723,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.6907,59.83661,68.7,0,68.7,212.248,50.53514,0.1289056,0,0,81,59.83661
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,55.16843,55.16843,81,0,22.761,55.16843,27.27074,0,0,0,15.04484,0,0,25.83157,24.53999,218.9907,121.6666,39.58483,0,39.58483,249.8015,59.47643,0.1289875,60.68528,12.03587,81,136.7114
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,49.63579,49.63579,81,0,22.761,49.63579,73.73408,0,0,0,36.59849,0,0,31.36421,29.796,179.4059,157.293,66.39449,0,66.39449,312.7888,74.47339,0.1291002,54.59937,29.27879,81,193.8914
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,113.0114,217.048,67.11581,0,67.11581,376.4605,89.63327,0.1289856,0,53.69265,0,284.1638
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,88.43743,68.7,0,-1,0,68.7,143.2359,0,19.73743,28.58117,98.40305,72.31579,68.7,0,0,45.89555,277.4522,26.08726,0,26.08726,401.209,95.52577,0.1289411,97.28117,78.72244,0,375.8553
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,5.769459,5.769459,0,-1,0,5.769459,1997.631,89.37112,0,0,115.2525,6.073115,5.769459,0,0,19.80829,300.9308,19.80829,0,19.80829,420.0009,100,0.1289073,6.346405,92.20202,0,416.1833
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,70.66511,68.7,0,-1,0,68.7,171.6362,45.59829,1.965106,9.031616,117.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1289073,77.73161,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,31.39619,31.39619,0,-1,0,31.39619,392.231,90.09696,0,0,123.1456,33.04862,31.39619,0,0,0,318.7582,0,0,0,420.0009,100,0.1289073,34.5358,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,95.41849,68.7,0,-1,0,68.7,161.0256,38.30882,26.71849,36.26034,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1289073,104.9603,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,105.9675,68.7,0,-1,0,68.7,134.149,19.84457,37.26747,47.86421,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1289073,116.5642,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,7.570014,7.570014,0,-1,0,7.570014,796.4146,52.32026,0,0,60.28869,7.968435,7.570014,0,0,0,318.7582,0,0,0,420.0009,100,0.1289073,8.327015,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,118.0969,68.7,0,-1,0,68.7,31.28632,0,49.39692,61.20661,21.4937,72.31579,68.7,0,0,0,318.7582,0,50.82209,-50.82209,366.4297,87.24498,0.1289073,129.9066,17.19496,0,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,135.3943,68.7,0,-1,0,68.7,5.009773,0,66.69429,80.23372,3.441714,72.31579,68.7,0,0,56.46899,267.9361,0,68.87408,-68.87408,293.83,69.95938,0.1289073,148.9337,2.753371,0,271.3778
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,95.30096,68.7,0,-1,0,68.7,0,0,26.60097,36.13106,0,72.31579,68.7,0,0,132.9957,199.0621,0,72.31579,-72.31579,217.6025,51.81001,0.1289073,104.8311,0,0,199.0621
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,35.92134,35.92134,0,-1,0,35.92134,0,0,7.105427E-15,0,0,37.81194,35.92134,0,0,213.3466,126.7463,0,37.81194,-37.81194,177.7452,42.3202,0.1289073,39.51348,0,0,126.7463
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.3599,88.93433,0,0,0,177.7452,42.3202,0.1289073,0,0,0,88.93433
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,17.03173,17.03173,0,-1,0,17.03173,0,0,3.552714E-15,0,0,17.92814,17.03173,0,0,255.3599,88.93433,0,17.92814,-17.92814,158.8473,37.8207,0.1289073,18.73491,0,0,88.93433
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,14.82266,14.82266,0,-1,0,14.82266,0,0,1.776357E-15,0,0,15.6028,14.82266,0,0,275.28,71.00619,0,15.6028,-15.6028,142.4005,33.9048,0.1289073,16.30493,0,0,71.00619
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,46.98605,46.98605,0,-1,0,46.98605,0,0,0,0,0,49.459,46.98605,0,0,292.6165,55.40339,0,49.459,-49.459,90.26611,21.49189,0.1289073,51.68466,0,0,55.40339
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.40169,5.647168,0,-1,0,5.647168,0,0,34.75452,38.79469,0,5.944388,5.647168,0,0,347.5709,5.944388,0,5.944388,-5.944388,84.00017,20,0.1289073,44.44186,0,0,5.944388
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,24.58,0,0,-1,0,0,0,0,24.58,27.038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289073,27.038,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289073,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,92.94543,0,0,-1,0,0,0,0,92.94543,102.24,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289073,102.24,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,26.65767,26.65767,81,0,22.761,26.65767,0,0,0,0,0,0,0,54.34233,51.62521,354.1758,0,51.62521,0,51.62521,132.9762,31.66092,0.1290213,29.32343,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,46.19012,46.19012,81,0,22.761,46.19012,0,0,0,0,0,0,0,34.80988,33.06938,302.5506,46.46269,33.06938,0,33.06938,164.3485,39.13052,0.1290942,50.80914,0,81,46.46269
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,53.86144,53.86144,81,0,22.761,53.86144,20.63807,0,0,0,11.11596,0,0,27.13856,25.78163,269.4812,76.22514,36.89759,0,36.89759,199.3526,47.46482,0.1291712,59.24759,8.892771,81,87.3411
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,9.362008,9.362008,81,0,22.761,9.362008,178.4128,0,0,0,16.70302,0,0,71.63799,68.05609,232.5836,109.433,84.75911,0,84.75911,279.7622,66.60992,0.129252,10.29821,13.36241,81,126.136
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,147.8245,185.7162,36.71442,0,36.71442,314.5926,74.90284,0.1291894,0,29.37153,0,222.4306
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,92.29499,68.7,0,-1,0,68.7,41.93524,0,23.59499,32.82449,28.80951,72.31579,68.7,0,0,111.1101,218.7591,0,43.50628,-43.50628,268.7329,63.9839,0.1291894,101.5245,23.04761,0,247.5686
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,45.56213,45.56213,0,-1,0,45.56213,103.6429,0,7.105427E-15,0,47.22189,47.96013,45.56213,0,0,159.4504,175.2529,0,0.7382432,-0.7382432,267.9547,63.79862,0.1291894,50.11834,37.77751,0,222.4747
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,70.06937,68.7,0,-1,0,68.7,66.02114,0,1.369371,8.376308,45.35652,72.31579,68.7,0,0,160.2707,174.5146,0,26.95927,-26.95927,239.5372,57.03254,0.1291894,77.07631,36.28522,0,219.8711
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,10.85252,10.85252,0,-1,0,10.85252,136.1217,0,0,0,14.77262,11.4237,10.85252,0,0,190.2254,147.5553,3.348924,0,3.348924,242.7142,57.78899,0.1291838,11.93777,11.8181,0,162.328
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,84.99839,68.7,0,-1,0,68.7,8.124113,0,16.29839,24.79823,5.581265,72.31579,68.7,0,0,186.8765,150.5694,0,66.73453,-66.73453,172.3699,41.04036,0.1291838,93.49823,4.465013,0,156.1507
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,32.49067,32.49067,0,-1,0,32.49067,57.89082,0,7.105427E-15,0,18.80911,34.2007,32.49067,0,0,261.026,83.83485,0,15.39159,-15.39159,156.1457,37.17747,0.1291838,35.73973,15.04729,0,102.644
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,-1,0,0,0,0,0,0,27.00166,0,0,0,0,278.1277,68.44327,27.00166,0,27.00166,181.7617,43.27652,0.1291378,0,21.60133,0,95.44493
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,105.6415,68.7,0,-1,0,68.7,29.22616,0,36.94149,47.50565,20.07837,72.31579,68.7,0,0,251.1261,92.74477,0,52.23742,-52.23742,126.6987,30.16629,0.1291378,116.2056,16.0627,0,112.8231
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,51.5173,42.44891,0,-1,0,42.44891,9.837049,0,9.068383,17.39366,4.175721,44.68307,42.44891,0,0,309.1676,40.50734,0,40.50734,-40.50734,84.00017,20,0.1291378,56.66903,3.340576,0,44.68307
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,99.23853,0,0,-1,0,0,0,0,99.23853,109.1624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291378,109.1624,0,0,0
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291378,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,23.56421,0,0,-1,0,0,0,0,23.56421,25.92063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291378,25.92063,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,108.4678,0,0,-1,0,0,0,0,108.4678,119.3146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291378,119.3146,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,51.19539,0,0,-1,0,0,0,0,51.19539,56.31493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291378,56.31493,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,72.94296,0,0,-1,0,0,0,0,72.94296,80.23726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291378,80.23726,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,46.38134,0,0,-1,0,0,0,0,46.38134,51.01947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291378,51.01947,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,82.825,0,0,-1,0,0,0,0,82.825,91.10751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291378,91.10751,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,48.25042,0,0,-1,0,0,0,0,48.25042,53.07546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291378,53.07546,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,73.82594,0,0,-1,0,0,0,0,73.82594,81.20853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291378,81.20853,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,15.34169,15.34169,81,0,22.761,15.34169,0,0,0,0,0,0,0,65.65831,62.3754,354.1758,0,62.3754,0,62.3754,143.1747,34.08914,0.1292566,16.87586,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,82.12984,82.12984,81,0,22.761,82.12984,0,0,0,0,0,1.189304,1.129839,0,0,291.8004,56.13786,0,1.189304,-1.189304,141.921,33.79065,0.1292566,90.34282,0,81,56.13786
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,20.39278,20.39278,81,0,22.761,20.39278,101.8684,0,0,0,20.77381,0,0,60.60722,57.57685,293.1219,54.94855,78.35066,0,78.35066,216.251,51.48823,0.129348,22.43206,16.61904,81,75.72236
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,82.05624,82.05624,81,0,22.761,82.05624,56.26489,0,0,0,46.16885,1.111832,1.05624,0,0,214.7712,125.4641,45.05702,0,45.05702,258.9958,61.66555,0.1294295,90.26186,36.93508,81,171.633
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,4.180425,4.180425,0,-1,0,4.180425,1792.181,0,0,0,74.92077,4.400448,4.180425,0,0,169.7142,166.0155,70.52032,0,70.52032,325.8973,77.59444,0.1293097,4.598468,59.93661,0,240.9362
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,0,0,0,96.50342,0,0,0,0,99.19386,229.4837,96.50342,0,96.50342,417.4485,99.3923,0.129146,0,77.20273,0,325.9872
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,41.58948,41.58948,0,-1,0,41.58948,225.0864,47.14341,0,0,93.61226,43.7784,41.58948,0,0,2.690442,316.3368,2.690442,0,2.690442,420.0009,100,0.1291414,45.74843,74.8898,0,409.9491
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,132.7003,68.7,0,-1,0,68.7,167.4741,42.73893,64.00033,77.27036,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1291414,145.9704,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291414,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291414,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,-1,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291414,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,36.24915,36.24915,0,-1,0,36.24915,110.0056,1.719099,0,0,39.8761,38.157,36.24915,0,0,0,318.7582,0,0,0,420.0009,100,0.1291414,39.87407,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,15.38915,15.38915,0,-1,0,15.38915,87.17157,0,0,0,13.41496,16.1991,15.38915,0,0,0,318.7582,0,2.784142,-2.784142,417.0661,99.30125,0.1291414,16.92806,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,153.1632,68.7,0,-1,0,68.7,5.7899,0,84.46324,99.77956,3.977661,72.31579,68.7,0,0,3.093491,315.9741,0,68.33813,-68.33813,345.0314,82.15016,0.1291414,168.4796,3.182129,0,319.9518
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,92.98308,68.7,0,-1,0,68.7,0,0,24.28308,33.58139,0,72.31579,68.7,0,0,79.02474,247.636,0,72.31579,-72.31579,268.8039,64.00079,0.1291414,102.2814,0,0,247.636
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,94.01051,68.7,0,-1,0,68.7,0,0,25.31051,34.71156,0,72.31579,68.7,0,0,159.3756,175.3202,0,72.31579,-72.31579,192.5763,45.85141,0.1291414,103.4116,0,0,175.3202
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,82.7337,68.7,0,-1,0,68.7,0,0,14.0337,22.30706,0,72.31579,68.7,0,0,239.7265,103.0044,0,72.31579,-72.31579,116.3488,27.70203,0.1291414,91.00706,0,0,103.0044
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,37.80456,29.15416,0,-1,0,29.15416,0,0,8.650402,12.43086,0,30.68859,29.15416,0,0,320.0774,30.68859,0,30.68859,-30.68859,84.00017,20,0.1291414,41.58501,0,0,30.68859
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291414,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291414,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,37.18132,0,0,-1,0,0,0,0,37.18132,40.89945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291414,40.89945,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,80.30486,0,0,-1,0,0,0,0,80.30486,88.33534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291414,88.33534,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,52.79758,0,0,-1,0,0,0,0,52.79758,58.07734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291414,58.07734,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,63.51045,0,0,-1,0,0,0,0,63.51045,69.8615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291414,69.8615,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,21.02441,21.02441,81,0,22.761,21.02441,0,0,0,0,0,0,0,59.97559,56.97681,354.1758,0,56.97681,0,56.97681,138.0531,32.86972,0.129266,23.12685,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,99.55345,99.55345,81,0,22.761,99.55345,0,0,0,0,0,19.52995,18.55345,0,0,297.199,51.27913,0,19.52995,-19.52995,117.4667,27.96821,0.129266,109.5088,0,81,51.27913
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,9.839162,9.839162,81,0,22.761,9.839162,34.94189,0,0,0,3.437989,0,0,71.16084,67.6028,318.899,31.74918,71.04079,0,71.04079,184.8619,44.01466,0.1293693,10.82308,2.750391,81,35.18716
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,17.93306,17.93306,81,0,22.761,17.93306,34.00748,-7.105427E-15,0,0,6.098581,0,0,63.06694,59.91359,247.8582,95.68588,66.01218,0,66.01218,247.4866,58.92526,0.129481,19.72637,4.878865,81,101.7845
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,34.72925,34.72925,0,-1,0,34.72925,39.97277,0,7.105427E-15,0,13.88224,36.5571,34.72925,0,0,181.846,155.0968,0,22.67486,-22.67486,223.5852,53.23446,0.129481,38.20217,11.10579,0,168.9791
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,52.70986,52.70986,0,-1,0,52.70986,20.65944,0,7.105427E-15,0,10.88956,55.48406,52.70986,0,0,207.0403,132.422,0,44.59451,-44.59451,176.5785,42.0424,0.129481,57.98085,8.711648,0,143.3115
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,256.5897,87.82748,6.940847,0,6.940847,183.1631,43.61018,0.1294693,0,5.552678,0,94.76833
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,249.6489,94.07423,15.41773,0,15.41773,197.7897,47.09269,0.1294432,0,12.33419,0,109.492
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,35.06621,35.06621,0,-1,0,35.06621,120.7978,0,0,0,42.3592,36.9118,35.06621,0,0,234.2311,107.9502,5.447403,0,5.447403,202.9575,48.32312,0.1294339,38.57283,33.88736,0,150.3094
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,40.84542,40.84542,0,-1,0,40.84542,73.30986,0,7.105427E-15,0,29.94373,42.99519,40.84542,0,0,228.7837,112.8529,0,13.05146,-13.05146,189.2001,45.04755,0.1294339,44.92997,23.95498,0,142.7966
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,155.4735,68.7,0,-1,0,68.7,24.06165,0,86.77348,102.3208,16.53035,72.31579,68.7,0,0,243.2854,99.8014,0,55.78543,-55.78543,130.3971,31.04686,0.1294339,171.0208,13.22428,0,116.3318
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,63.08656,54.0646,0,-1,0,54.0646,23.84951,0,9.02196,25.13017,12.89414,56.91011,54.0646,0,0,305.2692,44.01597,0,44.01597,-44.01597,84.00017,20,0.1294339,69.39522,10.31531,0,56.91011
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,37.37038,13.68456,0,-1,0,13.68456,105.2632,0,23.68583,38.37051,14.40479,14.40479,13.68456,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,41.10742,11.52384,0,14.40479
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,113.3636,3.77426,0,-1,0,3.77426,105.2632,0,109.5894,123.9451,3.972905,3.972905,3.77426,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,124.7,3.178324,0,3.972905
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,24.12325,0,0,-1,0,0,0,0,24.12325,26.53557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,26.53557,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.48296,0,0,-1,0,0,0,0,43.48296,47.83125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,47.83125,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,70.87656,0,0,-1,0,0,0,0,70.87656,77.96422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,77.96422,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,38.05111,0,0,-1,0,0,0,0,38.05111,41.85621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,41.85621,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,107.9819,0,0,-1,0,0,0,0,107.9819,118.7801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,118.7801,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,14.03121,0,0,-1,0,0,0,0,14.03121,15.43433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,15.43433,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,68.63686,0,0,-1,0,0,0,0,68.63686,75.50054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,75.50054,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,35.46451,0,0,-1,0,0,0,0,35.46451,39.01096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,39.01096,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,23.67655,0,0,-1,0,0,0,0,23.67655,26.04421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294339,26.04421,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,18.96557,18.96557,81,0,22.761,18.96557,0,0,0,0,0,0,0,62.03443,58.93271,354.1758,0,58.93271,0,58.93271,139.9086,33.31152,0.1295574,20.86213,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2431,53.03944,68.7,0,68.7,205.0832,48.82923,0.1296323,0,0,81,53.03944
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,49.15847,49.15847,81,0,22.761,49.15847,1.902017,-3.552714E-15,0,0,0.9350027,0,0,31.84152,30.24945,226.5431,114.8694,31.18445,0,31.18445,234.6674,55.87307,0.1296996,54.07432,0.7480022,81,115.8044
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,79.3369,79.3369,81,0,22.761,79.3369,11.77053,0,0,0,9.338375,0,0,1.663098,1.579943,195.3586,142.9354,10.91832,0,10.91832,245.0254,58.33926,0.1297197,87.27059,7.4707,81,152.2738
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,78.31503,68.7,0,-1,0,68.7,12.48939,0,9.615037,17.44654,8.580209,72.31579,68.7,0,0,184.4403,152.7619,0,63.73558,-63.73558,177.8422,42.34329,0.1297197,86.14654,6.864167,0,161.3421
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,45.83784,45.83784,0,-1,0,45.83784,58.18699,0,0,0,26.67166,48.25035,45.83784,0,0,255.2576,89.02635,0,21.5787,-21.5787,155.0962,36.9276,0.1297197,50.42162,21.33733,0,115.698
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,97.17663,68.7,0,-1,0,68.7,32.51836,0,28.47663,38.5744,22.34011,72.31579,68.7,0,0,279.234,67.44765,0,49.97568,-49.97568,102.4172,24.38501,0.1297197,106.8943,17.87209,0,89.78777
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,334.7625,17.47198,6.678251,0,6.678251,108.7528,25.89347,0.1297084,0,5.342601,0,24.15023
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,20.67999,20.67999,0,-1,0,20.67999,99.75129,3.552714E-15,0,0,20.62856,21.76841,20.67999,0,0,328.0843,23.4824,0,1.139854,-1.139854,107.5513,25.6074,0.1297084,22.74799,16.50285,0,44.11096
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,36.09266,36.09266,0,-1,0,36.09266,67.51868,0,0,13.84634,24.36929,37.99228,36.09266,0,0,329.3508,22.34255,0,13.62299,-13.62299,93.19139,22.18838,0.1297084,39.70193,19.49543,0,46.71183
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,65.68434,19.94663,0,-1,0,19.94663,61.54871,0,45.73772,61.63659,12.27689,20.99645,19.94663,0,0,344.4874,8.71956,0,8.71956,-8.71956,84.00017,20,0.1297084,72.25278,9.821514,0,20.99645
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,49.96857,19.80968,0,-1,0,19.80968,105.2632,0,30.1589,51.00349,20.85229,20.85229,19.80968,0,0,354.1758,0,0,0,0,84.00017,20,0.1297084,54.96543,16.68183,0,20.85229
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,56.49293,14.55073,0,-1,0,14.55073,105.2632,0,41.9422,59.23207,15.31656,15.31656,14.55073,0,0,354.1758,0,0,0,0,84.00017,20,0.1297084,62.14222,12.25324,0,15.31656
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,-1,0,0,0,0,0,0,3.92023,0,0,0,0,354.1758,0,3.92023,0,3.92023,87.71922,20.88549,0.1297018,0,3.136184,0,3.92023
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,20.30991,3.351797,0,-1,0,3.351797,0,0,16.95811,18.9891,0,3.528207,3.351797,0,0,350.2556,3.528207,0,3.528207,-3.528207,84.00017,20,0.1297018,22.3409,0,0,3.528207
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,55.90708,0,0,-1,0,0,0,0,55.90708,61.49779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297018,61.49779,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,93.65485,0,0,-1,0,0,0,0,93.65485,103.0203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297018,103.0203,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,79.52486,0,0,-1,0,0,0,0,79.52486,87.47735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297018,87.47735,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,44.19448,0,0,-1,0,0,0,0,44.19448,48.61393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297018,48.61393,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297018,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,18.2232,0,0,-1,0,0,0,0,18.2232,20.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297018,20.04552,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,14.6191,0,0,-1,0,0,0,0,14.6191,16.08101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297018,16.08101,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,56.2214,0,0,-1,0,0,0,0,56.2214,61.84354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297018,61.84354,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.36697,0,0,-1,0,0,0,0,28.36697,31.20366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297018,31.20366,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.963461,2.963461,75.27925,0,21.31365,2.963461,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1297873,3.259807,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.23976,44.23976,81,0,22.761,44.23976,0,0,0,0,0,0,0,36.76024,34.92223,285.4758,61.83,34.92223,0,34.92223,182.3048,43.40583,0.1298629,48.66373,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,250.5536,93.26001,89.3063,0,89.3063,267.0283,63.57803,0.1299024,0,16.48505,81,113.8663
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,161.2473,173.6357,101.9332,0,101.9332,363.7306,86.60235,0.1299205,0,26.58657,81,206.8689
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,18.43747,18.43747,0,-1,0,18.43747,307.3909,0,0,0,56.67509,19.40786,18.43747,0,0,59.31405,265.3756,37.26723,0,37.26723,399.0854,95.02014,0.1298577,20.28121,45.34007,0,322.0507
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,64.00706,64.00706,0,-1,0,64.00706,120.6314,0,0,1.707765,77.21262,67.37585,64.00706,0,0,22.04682,298.9161,9.83677,0,9.83677,408.4174,97.24203,0.1298411,70.40777,61.7701,0,376.1287
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,118.4243,68.7,0,-1,0,68.7,120.2147,0,49.72432,61.56675,82.58748,72.31579,68.7,0,0,12.21005,307.7692,10.27169,0,10.27169,418.162,99.56217,0.1298237,130.2668,66.06998,0,390.3567
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,92.39979,0,0,94.33815,0,0,0,0,1.938364,317.0137,1.938364,0,1.938364,420.0009,100,0.1298205,0,75.47052,0,411.3518
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298205,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,8.579868,8.579868,0,-1,0,8.579868,1268.13,99.77245,0,0,108.8039,9.031441,8.579868,0,0,0,318.7582,0,0,0,420.0009,100,0.1298205,9.437855,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,40.14252,40.14252,0,-1,0,40.14252,217.7493,45.15477,0,0,87.41006,42.25528,40.14252,0,0,0,318.7582,0,0,0,420.0009,100,0.1298205,44.15677,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,95.69636,68.7,0,-1,0,68.7,90.57926,0,26.99636,36.566,62.22795,72.31579,68.7,0,0,0,318.7582,0,10.08784,-10.08784,409.3673,97.46822,0.1298205,105.266,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,9.63929,9.63929,0,-1,0,9.63929,272.0172,4.865201,0,0,26.22053,10.14662,9.63929,0,0,11.20871,308.6704,11.20871,0,11.20871,420.0009,100,0.1298016,10.60322,20.97643,0,334.8909
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,110.3406,68.7,0,-1,0,68.7,5.601727,0,41.64059,52.67466,3.848386,72.31579,68.7,0,0,0,318.7582,0,68.46741,-68.46741,347.8299,82.81647,0.1298016,121.3747,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,9.2291,9.2291,0,-1,0,9.2291,0,0,0,0,0,9.714842,9.2291,0,0,76.07489,250.2908,0,9.714842,-9.714842,337.5895,80.3783,0.1298016,10.15201,0,0,250.2908
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,15.59315,15.59315,0,-1,0,15.59315,0,0,1.776357E-15,0,0,16.41384,15.59315,0,0,86.86916,240.576,0,16.41384,-16.41384,320.2878,76.25885,0.1298016,17.15246,0,0,240.576
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,13.22866,13.22866,0,-1,0,13.22866,0,0,0,0,0,13.92491,13.22866,0,0,105.1068,224.1621,0,13.92491,-13.92491,305.6097,72.76406,0.1298016,14.55153,0,0,224.1621
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,71.50127,68.7,0,-1,0,68.7,0,0,2.801268,9.951395,0,72.31579,68.7,0,0,120.5789,210.2372,0,72.31579,-72.31579,229.3821,54.61469,0.1298016,78.6514,0,0,210.2372
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,37.6348,37.6348,0,-1,0,37.6348,0,0,0,0,0,39.61559,37.6348,0,0,200.9297,137.9214,0,39.61559,-39.61559,187.6236,44.67221,0.1298016,41.39828,0,0,137.9214
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,26.68784,26.68784,0,-1,0,26.68784,0,0,0,0,0,28.09246,26.68784,0,0,244.9471,98.30586,0,28.09246,-28.09246,158.0116,37.62173,0.1298016,29.35662,0,0,98.30586
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,22.3058,22.3058,0,-1,0,22.3058,0,0,3.552714E-15,0,0,23.47979,22.3058,0,0,276.1609,70.2134,0,23.47979,-23.47979,133.2617,31.72892,0.1298016,24.53638,0,0,70.2134
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,34.65262,34.65262,0,-1,0,34.65262,0,0,0,0,0,36.47644,34.65262,0,0,302.2496,46.73361,0,36.47644,-36.47644,94.81217,22.57428,0.1298016,38.11789,0,0,46.73361
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,88.06091,9.74431,0,-1,0,9.74431,0,0,78.3166,87.12269,0,10.25717,9.74431,0,0,342.779,10.25717,0,10.25717,-10.25717,84.00017,20,0.1298016,96.867,0,0,10.25717
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,59.80067,0,0,-1,0,0,0,0,59.80067,65.78073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1298016,65.78073,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.8418244,0.8418244,73.15762,0,20.77688,0.8418244,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1298788,0.9260069,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,51.34151,51.34151,81,0,22.761,51.34151,0,0,0,0,0,0,0,29.65849,28.17557,285.4758,61.83,28.17557,0,28.17557,175.9044,41.88192,0.1299395,56.47566,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,43.37886,43.37886,81,0,22.761,43.37886,41.95316,0,0,0,18.1988,0,0,37.62114,35.74008,257.3002,87.18801,53.93888,0,53.93888,227.0753,54.06544,0.1300487,47.71675,14.55904,81,105.3868
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,203.3614,135.733,101.0912,0,101.0912,322.9789,76.89957,0.130068,0,25.91296,81,168.1242
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,23.77814,23.77814,0,-1,0,23.77814,155.7305,0,0,0,37.02982,25.02963,23.77814,0,0,102.2701,226.7151,12.00019,0,12.00019,334.3633,79.61014,0.1300478,26.15596,29.62385,0,263.7449
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.278016,1.278016,0,-1,0,1.278016,4274.956,0,0,0,54.63462,1.34528,1.278016,0,0,90.26996,237.5153,53.28934,0,53.28934,384.9179,91.64695,0.1299582,1.405818,43.7077,0,292.1499
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,22.5772,22.5772,0,-1,0,22.5772,317.0576,10.83663,0,0,71.58273,23.76547,22.5772,0,0,36.98062,285.4757,36.98062,0,36.98062,420.0009,100,0.1298961,24.83492,57.26618,0,357.0584
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298961,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,90.41798,68.7,0,-1,0,68.7,58.78135,0,21.71797,30.75977,40.38279,72.31579,68.7,0,0,0,318.7582,0,31.933,-31.933,386.3405,91.98565,0.1298961,99.45977,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,147.7711,68.7,0,-1,0,68.7,107.1709,0,79.07109,93.8482,73.6264,72.31579,68.7,0,0,35.48111,286.8252,1.310605,0,1.310605,387.5839,92.28168,0.1298939,162.5482,58.90112,0,360.4516
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,65.76463,65.76463,0,-1,0,65.76463,76.66726,0,0,3.641093,50.41994,69.22593,65.76463,0,0,34.17051,288.0048,0,18.80599,-18.80599,367.7606,87.56187,0.1298939,72.34109,40.33595,0,338.4247
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,-1,0,0,0,0,0,0,30.67957,0,0,0,0,55.06605,269.1988,30.67957,0,30.67957,396.8658,94.49167,0.1298424,0,24.54366,0,299.8784
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,-1,0,0,0,0,0,0,15.65744,0,0,0,0,24.38648,296.8104,15.65744,0,15.65744,411.7198,98.02831,0.1298161,0,12.52595,0,312.4678
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,64.97636,64.97636,0,-1,0,64.97636,5.654672,0,1.421085E-14,2.773992,3.6742,68.39616,64.97636,0,0,8.729041,310.9021,0,64.72196,-64.72196,343.4968,81.78479,0.1298161,71.47399,2.93936,0,314.5763
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,73.55209,68.7,0,-1,0,68.7,0,0,4.852084,12.20729,0,72.31579,68.7,0,0,80.64233,246.1801,0,72.31579,-72.31579,267.2693,63.63541,0.1298161,80.9073,0,0,246.1801
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,33.67628,33.67628,0,-1,0,33.67628,0,0,0,0,0,35.44872,33.67628,0,0,160.9932,173.8643,0,35.44872,-35.44872,229.903,54.73871,0.1298161,37.04391,0,0,173.8643
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,99.28199,68.7,0,-1,0,68.7,0,0,30.58199,40.51019,0,72.31579,68.7,0,0,200.3807,138.4156,0,72.31579,-72.31579,153.6755,36.58933,0.1298161,109.2102,0,0,138.4156
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,68.52415,62.79483,0,-1,0,62.79483,0,0,5.729322,12.58174,0,66.09982,62.79483,0,0,280.7316,66.09982,0,66.09982,-66.09982,84.00017,20,0.1298161,75.37657,0,0,66.09982
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,79.45298,0,0,-1,0,0,0,0,79.45298,87.39828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1298161,87.39828,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,15.6241,0,0,-1,0,0,0,0,15.6241,17.18651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1298161,17.18651,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,12.188,0,0,-1,0,0,0,0,12.188,13.4068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1298161,13.4068,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1298161,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,56.55074,0,0,-1,0,0,0,0,56.55074,62.20582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1298161,62.20582,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,62.90009,0,0,-1,0,0,0,0,62.90009,69.1901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1298161,69.1901,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,53.44979,53.44979,81,0,22.761,53.44979,0,0,0,0,0,0,0,27.55021,26.1727,354.1758,0,26.1727,0,26.1727,108.8298,25.9118,0.1298722,58.79477,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,26.7389,26.7389,81,0,22.761,26.7389,0,0,0,0,0,0,0,54.2611,51.54805,328.0031,23.55543,51.54805,0,51.54805,157.7325,37.55529,0.1299827,29.41279,0,81,23.55543
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,135.812,135.812,81,0,22.761,135.812,10.12586,0,0,0,13.75214,57.69683,54.81199,0,0,276.455,69.94867,0,43.94469,-43.94469,111.4108,26.52632,0.1299827,149.3932,11.00171,81,83.70081
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,28.26277,28.26277,81,0,22.761,28.26277,133.2808,0,0,0,37.66885,0,0,52.73724,50.10037,325.2825,26.00398,87.76922,0,87.76922,194.676,46.35133,0.1300558,31.08904,30.13508,81,63.67283
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,13.41965,13.41965,0,-1,0,13.41965,330.4046,0,0,0,44.33913,14.12595,13.41965,0,0,237.5133,104.9963,30.21319,0,30.21319,223.3387,53.17578,0.1300051,14.76161,35.47131,0,149.3354
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,207.3001,132.1882,50.32284,0,50.32284,271.0792,64.54253,0.1299209,0,40.25827,0,182.511
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,101.7533,68.7,0,-1,0,68.7,130.9041,0,33.05329,43.22861,89.93108,72.31579,68.7,0,0,156.9772,177.4787,17.61529,0,17.61529,287.7905,68.52141,0.1298914,111.9286,71.94486,0,267.4098
