Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,0,0,0,103.2079,0,0,0,0,139.362,193.3325,103.2079,0,103.2079,385.7021,91.83365,0.1297191,0,82.56632,0,296.5404
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,109.2252,68.7,0,-1,0,68.7,130.5092,0,40.52519,51.44771,89.65979,72.31579,68.7,0,0,36.15405,286.2196,17.344,0,17.344,402.1561,95.75125,0.1296902,120.1477,71.72783,0,375.8794
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,19.97776,19.97776,0,-1,0,19.97776,298.6139,19.8171,0,0,59.65637,21.02922,19.97776,0,0,18.81005,301.8292,18.81005,0,18.81005,420.0009,100,0.1296588,21.97554,47.72509,0,361.4856
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,35.66787,35.66787,0,-1,0,35.66787,64.16319,0,0,0,22.88564,37.54512,35.66787,0,0,0,318.7582,0,14.65948,-14.65948,404.5484,96.32085,0.1296588,39.23465,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,47.98814,47.98814,0,-1,0,47.98814,12.45364,0,0,0,5.976269,50.51383,47.98814,0,0,16.28832,304.0988,0,44.53756,-44.53756,357.6017,85.14309,0.1296588,52.78695,4.781015,0,310.075
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,7.416382,7.416382,0,-1,0,7.416382,110.4117,0,0,0,8.188553,7.806718,7.416382,0,0,65.7745,259.5612,0.3818348,0,0.3818348,357.9639,85.22933,0.1296582,8.15802,6.550842,0,267.7497
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,126.2824,68.7,0,-1,0,68.7,1.645142,0,57.58237,70.21061,1.130212,72.31579,68.7,0,0,65.39266,259.9048,0,71.18558,-71.18558,282.9277,67.36361,0.1296582,138.9106,0.9041698,0,261.035
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,49.48576,49.48576,0,-1,0,49.48576,0,0,7.105427E-15,0,0,52.09028,49.48576,0,0,144.4877,188.7193,0,52.09028,-52.09028,228.0198,54.29031,0.1296582,54.43434,0,0,188.7193
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,130.8195,68.7,0,-1,0,68.7,0,0,62.11953,75.20148,0,72.31579,68.7,0,0,202.3658,136.629,0,72.31579,-72.31579,151.7922,36.14093,0.1296582,143.9015,0,0,136.629
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,37.04195,37.04195,0,-1,0,37.04195,0,0,0,0,0,38.99153,37.04195,0,0,282.7167,64.31319,0,38.99153,-38.99153,110.6915,26.35508,0.1296582,40.74615,0,0,64.31319
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,86.7724,24.05557,0,-1,0,24.05557,0,0,62.71683,71.39407,0,25.32166,24.05557,0,0,326.0406,25.32166,0,25.32166,-25.32166,84.00017,20,0.1296582,95.44964,0,0,25.32166
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,53.55996,0,0,-1,0,0,0,0,53.55996,58.91596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296582,58.91596,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,65.49299,0,0,-1,0,0,0,0,65.49299,72.04229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296582,72.04229,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,20.15652,0,0,-1,0,0,0,0,20.15652,22.17218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296582,22.17218,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296582,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.611184,0,0,-1,0,0,0,0,2.611184,2.872302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296582,2.872302,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,42.7267,0,0,-1,0,0,0,0,42.7267,46.99937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296582,46.99937,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.66328,42.66328,81,0,22.761,42.66328,0,0,0,0,0,0,0,38.33672,36.41988,354.1758,0,36.41988,0,36.41988,118.5511,28.2264,0.129736,46.92962,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.5997,1.5997,73.91549,0,20.96862,1.5997,0,0,0,0,0,0,0,72.31579,68.7,317.7559,32.77789,68.7,0,68.7,183.7256,43.74411,0.1298152,1.75967,0,81,32.77789
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,36.76686,36.76686,81,0,22.761,36.76686,62.0215,0,0,0,22.80336,0,0,44.23314,42.02148,249.0559,94.60789,64.82484,0,64.82484,245.2239,58.38652,0.1299262,40.44355,18.24269,81,117.4112
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,33.19335,33.19335,81,0,22.761,33.19335,134.3774,0,0,0,44.60438,0,0,47.80665,45.41632,184.2311,152.9502,90.02069,0,90.02069,330.625,78.72009,0.1299952,36.51268,35.6835,81,197.5546
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,42.71812,42.71812,0,-1,0,42.71812,112.7297,0,0,0,48.15601,44.96644,42.71812,0,0,94.2104,233.9689,3.189574,0,3.189574,333.6509,79.44054,0.1299898,46.98993,38.52481,0,282.1249
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,0,0,0,41.14595,0,0,0,0,91.02082,236.8395,41.14595,0,41.14595,372.6854,88.73444,0.1299214,0,32.91676,0,277.9854
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,23.87432,23.87432,0,-1,0,23.87432,293.9336,0,0,0,70.17466,25.13087,23.87432,0,0,49.87487,273.8708,45.0438,0,45.0438,415.4177,98.90878,0.1298465,26.26175,56.13973,0,344.0455
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,32.91364,32.91364,0,-1,0,32.91364,170.0649,16.49753,0,0,55.97453,34.64594,32.91364,0,0,4.831072,314.4102,4.831072,0,4.831072,420.0009,100,0.1298385,36.205,44.77963,0,370.3848
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,15.51848,15.51848,0,-1,0,15.51848,405.3527,46.56934,0,0,62.90458,16.33524,15.51848,0,0,0,318.7582,0,0,0,420.0009,100,0.1298385,17.07033,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,55.71686,55.71686,0,-1,0,55.71686,94.62951,0,0,0,52.72459,58.64933,55.71686,0,0,0,318.7582,0,5.924734,-5.924734,413.7556,98.51305,0.1298385,61.28855,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,29.21037,29.21037,0,-1,0,29.21037,248.9524,35.38913,0,0,72.71992,30.74776,29.21037,0,0,6.583037,312.8335,6.583037,0,6.583037,420.0009,100,0.1298276,32.1314,58.17594,0,385.5534
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,21.55237,21.55237,0,-1,0,21.55237,158.0461,11.37599,0,0,34.06269,22.68671,21.55237,0,0,0,318.7582,0,0,0,420.0009,100,0.1298276,23.70761,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,-1,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298276,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,-1,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1298276,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,82.75378,68.7,0,-1,0,68.7,0,0,14.05378,22.32915,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1298276,91.02915,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,72.89977,68.7,0,-1,0,68.7,0,0,4.199769,11.48975,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1298276,80.18974,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,23.27799,23.27799,0,-1,0,23.27799,0,0,0,0,0,24.50314,23.27799,0,0,160.7018,174.1266,0,24.50314,-24.50314,241.7172,57.5516,0.1298276,25.60579,0,0,174.1266
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,46.35485,46.35485,0,-1,0,46.35485,0,0,7.105427E-15,0,0,48.79458,46.35485,0,0,187.9275,149.6235,0,48.79458,-48.79458,190.2832,45.30543,0.1298276,50.99034,0,0,149.6235
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,36.71338,36.71338,0,-1,0,36.71338,0,0,0,0,0,38.64566,36.71338,0,0,242.1437,100.8289,0,38.64566,-38.64566,149.5471,35.60638,0.1298276,40.38472,0,0,100.8289
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,49.72491,49.72491,0,-1,0,49.72491,0,0,7.105427E-15,0,0,52.34201,49.72491,0,0,285.0833,62.18326,0,52.34201,-52.34201,94.37376,22.4699,0.1298276,54.6974,0,0,62.18326
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,31.35392,9.349187,0,-1,0,9.349187,0,0,22.00473,25.14013,0,9.841249,9.349187,0,0,343.2411,9.841249,0,9.841249,-9.841249,84.00017,20,0.1298276,34.48932,0,0,9.841249
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,41.42229,0,0,-1,0,0,0,0,41.42229,45.56452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1298276,45.56452,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,8.180172,0,0,-1,0,0,0,0,8.180172,8.99819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1298276,8.99819,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,75.63698,0,0,-1,0,0,0,0,75.63698,83.20068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1298276,83.20068,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.077538,3.077538,75.39333,0,21.34251,3.077538,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1299117,3.385292,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1299827,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,16.17094,16.17094,81,0,22.761,16.17094,56.47169,0,0,0,9.132002,0,0,64.82906,61.58761,215.6013,124.7171,70.71961,0,70.71961,282.554,67.27464,0.1300832,17.78803,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,65.86285,65.86285,81,0,22.761,65.86285,13.35881,0,0,0,8.798492,0,0,15.13715,14.38029,144.8817,188.3647,23.17878,0,23.17878,304.5434,72.51018,0.130129,72.44914,7.038794,81,197.1632
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,142.2522,68.7,0,-1,0,68.7,13.19417,0,73.55219,87.77741,9.064397,72.31579,68.7,0,0,121.7029,209.2256,0,63.25139,-63.25139,237.8705,56.63573,0.130129,156.4774,7.251518,0,218.29
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,64.78393,64.78393,0,-1,0,64.78393,38.53601,0,1.421085E-14,2.56232,24.96514,68.19361,64.78393,0,0,191.9822,145.9743,0,43.22847,-43.22847,192.3037,45.78651,0.130129,71.26232,19.97211,0,170.9394
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,20.56082,20.56082,0,-1,0,20.56082,164.1443,0,0,0,33.74941,21.64297,20.56082,0,0,240.0138,102.7458,12.10644,0,12.10644,203.7889,48.52107,0.1301089,22.61691,26.99953,0,136.4952
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,12.06321,12.06321,0,-1,0,12.06321,298.6257,0,0,0,36.02384,12.69811,12.06321,0,0,227.9074,113.6416,23.32573,0,23.32573,225.9176,53.78981,0.1300702,13.26953,28.81907,0,149.6654
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,48.97523,48.97523,0,-1,0,48.97523,32.69511,0,0,0,16.01251,51.55288,48.97523,0,0,204.5816,134.6347,0,35.54037,-35.54037,188.4548,44.8701,0.1300702,53.87276,12.81001,0,150.6472
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.123906,1.123906,0,-1,0,1.123906,2739.832,0,0,0,30.79313,1.183059,1.123906,0,0,244.071,99.09437,29.61007,0,29.61007,216.5454,51.55832,0.1300212,1.236296,24.6345,0,129.8875
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,36.8686,36.8686,0,-1,0,36.8686,72.05322,0,0,0,26.56501,38.80905,36.8686,0,0,214.4609,125.7434,0,12.24404,-12.24404,203.639,48.48539,0.1300212,40.55546,21.25201,0,152.3084
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,15.54733,15.54733,0,-1,0,15.54733,93.78619,0,0,0,14.58125,16.36561,15.54733,0,0,228.0654,113.4994,0,1.784363,-1.784363,201.7581,48.03756,0.1300212,17.10207,11.665,0,128.0806
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,10.48674,10.48674,0,-1,0,10.48674,129.0461,0,0,0,13.53273,11.03868,10.48674,0,0,230.048,111.715,2.494052,0,2.494052,204.1242,48.60091,0.130017,11.53542,10.82618,0,125.2478
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,64.09565,64.09565,0,-1,0,64.09565,5.382618,0,1.421085E-14,1.805214,3.450024,67.4691,64.09565,0,0,227.5539,113.9597,0,64.01908,-64.01908,136.6422,32.53379,0.130017,70.50521,2.760019,0,117.4097
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,5.855829,5.855829,0,-1,0,5.855829,0,0,8.881784E-16,0,0,6.16403,5.855829,0,0,298.6862,49.9406,0,6.16403,-6.16403,130.1447,30.98678,0.130017,6.441411,0,0,49.9406
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,45.41268,41.58774,0,-1,0,41.58774,0,0,3.824939,8.366206,0,43.77657,41.58774,0,0,305.5352,43.77657,0,43.77657,-43.77657,84.00017,20,0.130017,49.95395,0,0,43.77657
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,59.22061,0,0,-1,0,0,0,0,59.22061,65.14267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130017,65.14267,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,42.1077,0,0,-1,0,0,0,0,42.1077,46.31847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130017,46.31847,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,80.61042,0,0,-1,0,0,0,0,80.61042,88.67146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130017,88.67146,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130017,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,100.1909,0,0,-1,0,0,0,0,100.1909,110.21,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130017,110.21,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,73.44173,0,0,-1,0,0,0,0,73.44173,80.7859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130017,80.7859,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,42.96324,0,0,-1,0,0,0,0,42.96324,47.25956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130017,47.25956,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,72.7282,0,0,-1,0,0,0,0,72.7282,80.00102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130017,80.00102,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,59.15718,59.15718,81,0,22.761,59.15718,0,0,0,0,0,0,0,21.84282,20.75068,354.1758,0,20.75068,0,20.75068,103.686,24.68709,0.1300609,65.0729,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,30.01395,30.01395,81,0,22.761,30.01395,3.593159,0,0,0,1.078449,0,0,50.98605,48.43674,333.4251,18.67561,49.51519,0,49.51519,150.6602,35.87141,0.130165,33.01535,0.8627592,81,19.75406
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,59.46188,59.46188,81,0,22.761,59.46188,11.90734,0,0,0,7.080329,0,0,21.53812,20.46121,283.9099,63.23928,27.54154,0,27.54154,176.7884,42.0924,0.1302205,65.40807,5.664264,81,70.31961
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,128.2282,128.2282,81,0,22.761,128.2282,12.00771,0,0,0,15.39727,49.71386,47.22817,0,0,256.3684,88.02667,0,34.3166,-34.3166,140.6156,33.47983,0.1302205,141.051,12.31781,81,103.4239
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,79.82407,68.7,0,-1,0,68.7,74.43464,0,11.12407,27.06595,51.1366,72.31579,68.7,0,0,294.498,53.71008,0,21.17919,-21.17919,118.2907,28.1644,0.1302205,87.80647,40.90928,0,104.8467
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,150.6279,68.7,0,-1,0,68.7,63.51263,0,81.92791,126.4961,43.63317,72.31579,68.7,0,0,318.0304,32.53088,0,28.68261,-28.68261,88.0566,20.96581,0.1302205,165.6907,34.90654,0,76.16406
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,30.25514,13.64141,0,-1,0,13.64141,77.05295,0,16.61373,27.62769,10.51111,14.35938,13.64141,0,0,349.9,3.84827,0,3.84827,-3.84827,84.00017,20,0.1302205,33.28065,8.408885,0,14.35938
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,45.19141,22.52526,0,-1,0,22.52526,105.2632,0,22.66616,45.20551,23.7108,23.7108,22.52526,0,0,354.1758,0,0,0,0,84.00017,20,0.1302205,49.71056,18.96864,0,23.7108
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,63.1844,33.65936,0,-1,0,33.65936,105.2632,0,29.52504,62.77097,35.4309,35.4309,33.65936,0,0,354.1758,0,0,0,0,84.00017,20,0.1302205,69.50284,28.34472,0,35.4309
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,56.03814,36.39155,0,-1,0,36.39155,105.2632,0,19.64659,54.36364,38.30689,38.30689,36.39155,0,0,354.1758,0,0,0,0,84.00017,20,0.1302205,61.64195,30.64551,0,38.30689
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,19.61475,19.61475,0,-1,0,19.61475,188.3697,0,0,14.55606,36.94825,20.64711,19.61475,0,0,354.1758,0,16.30114,0,16.30114,99.46479,23.68204,0.1301935,21.57623,29.5586,0,36.94825
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,-1,0,0,0,0,0,0,30.26721,0,0,0,0,337.8747,14.67103,30.26721,0,30.26721,128.1788,30.5187,0.1301434,0,24.21377,0,44.93824
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,37.95967,37.95967,0,-1,0,37.95967,30.26591,0,0,0,11.48884,39.95755,37.95967,0,0,307.6075,41.91152,0,28.46871,-28.46871,98.17014,23.37379,0.1301434,41.75564,9.191073,0,53.40036
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,71.68535,15.95784,0,-1,0,15.95784,21.02361,0,55.72751,65.44578,3.354913,16.79773,15.95784,0,0,339.2393,13.44281,0,13.44281,-13.44281,84.00017,20,0.1301434,78.85388,2.683931,0,16.79773
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,112.8114,0,0,-1,0,0,0,0,112.8114,124.0925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301434,124.0925,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,41.24879,0,0,-1,0,0,0,0,41.24879,45.37367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301434,45.37367,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,6.785972,0,0,-1,0,0,0,0,6.785972,7.464569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301434,7.464569,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301434,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,59.69573,0,0,-1,0,0,0,0,59.69573,65.6653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301434,65.6653,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,14.90254,0,0,-1,0,0,0,0,14.90254,16.39279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301434,16.39279,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301434,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,110.2815,0,0,-1,0,0,0,0,110.2815,121.3096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301434,121.3096,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301434,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,31.13819,0,0,-1,0,0,0,0,31.13819,34.25201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301434,34.25201,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,33.42361,33.42361,81,0,22.761,33.42361,0,0,0,0,0,0,0,47.57639,45.19757,354.1758,0,45.19757,0,45.19757,126.8783,30.20907,0.1302386,36.76598,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,308.9782,40.67781,69.57524,0,69.57524,192.8832,45.92448,0.1303094,0,0.7001955,81,41.55305
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,109.3836,109.3836,81,0,22.761,109.3836,9.764953,0,0,0,10.68126,29.87751,28.38363,0,0,239.403,103.2955,0,19.19625,-19.19625,172.6486,41.10673,0.1303094,120.322,8.545008,81,113.9768
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,106.1475,106.1475,81,0,22.761,106.1475,28.39421,0,0,0,30.13976,26.4711,25.14754,0,0,260.7321,84.09928,3.668661,0,3.668661,176.129,41.93539,0.1303158,116.7623,24.11181,81,114.239
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,103.168,68.7,0,-1,0,68.7,66.554,0,34.46795,44.78474,45.7226,72.31579,68.7,0,0,257.0635,87.40108,0,26.59319,-26.59319,148.0973,35.26119,0.1303158,113.4847,36.57808,0,133.1237
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,33.93948,33.93948,0,-1,0,33.93948,185.3267,0,0,0,62.89893,35.72577,33.93948,0,0,286.6115,60.80788,27.17316,0,27.17316,173.876,41.39897,0.1302708,37.33343,50.31915,0,123.7068
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,3.413965,3.413965,0,-1,0,3.413965,2311.648,0,0,0,78.91888,3.593648,3.413965,0,0,259.4383,85.26373,75.32523,0,75.32523,245.3358,58.41317,0.1301464,3.755362,63.1351,0,164.1826
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,45.82406,45.82406,0,-1,0,45.82406,70.46738,0,0,0,32.29101,48.23586,45.82406,0,0,184.1131,153.0564,0,15.94484,-15.94484,228.5285,54.41143,0.1301464,50.40647,25.83281,0,185.3474
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,16.2045,16.2045,0,-1,0,16.2045,281.4493,0,0,0,45.60746,17.05737,16.2045,0,0,201.8296,137.1116,28.55009,0,28.55009,255.6135,60.86023,0.1300993,17.82495,36.48596,0,182.7191
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,30.59157,30.59157,0,-1,0,30.59157,135.2251,0,0,0,41.36748,32.20165,30.59157,0,0,173.2795,162.8067,9.165829,0,9.165829,264.3089,62.93057,0.1300842,33.65072,33.09398,0,204.1741
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,14.01674,14.01674,0,-1,0,14.01674,240.507,0,0,0,33.71123,14.75446,14.01674,0,0,164.1137,171.0559,18.95677,0,18.95677,282.2929,67.21246,0.1300529,15.41841,26.96898,0,204.7672
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,23.56905,23.56905,0,-1,0,23.56905,110.0445,0,0,0,25.93645,24.80952,23.56905,0,0,145.1569,188.117,1.12692,0,1.12692,283.362,67.46701,0.1300511,25.92595,20.74916,0,214.0535
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,122.3223,68.7,0,-1,0,68.7,40.43335,0,53.62231,65.85455,27.77771,72.31579,68.7,0,0,144.03,189.1312,0,44.53808,-44.53808,236.4147,56.28911,0.1300511,134.5546,22.22217,0,216.909
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,43.77155,43.77155,0,-1,0,43.77155,7.813396,0,0,0,3.420044,46.07531,43.77155,0,0,193.5167,144.5932,0,42.65527,-42.65527,191.4521,45.58375,0.1300511,48.1487,2.736036,0,148.0132
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,94.35921,68.7,0,-1,0,68.7,0,0,25.65922,35.09514,0,72.31579,68.7,0,0,240.9115,101.9379,0,72.31579,-72.31579,115.2246,27.43437,0.1300511,103.7951,0,0,101.9379
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,34.55418,28.14099,0,-1,0,28.14099,0,0,6.413186,9.868604,0,29.6221,28.14099,0,0,321.2624,29.6221,0,29.6221,-29.6221,84.00017,20,0.1300511,38.0096,0,0,29.6221
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,37.33776,0,0,-1,0,0,0,0,37.33776,41.07153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300511,41.07153,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,58.21342,0,0,-1,0,0,0,0,58.21342,64.03477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300511,64.03477,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300511,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300511,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300511,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,27.90433,0,0,-1,0,0,0,0,27.90433,30.69476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300511,30.69476,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300511,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,56.21299,0,0,-1,0,0,0,0,56.21299,61.83429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300511,61.83429,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,16.1955,16.1955,81,0,22.761,16.1955,0,0,0,0,0,0,0,64.8045,61.56427,354.1758,0,61.56427,0,61.56427,142.4052,33.90593,0.1301659,17.81505,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,292.6115,55.40784,69.33983,0,69.33983,208.1867,49.56816,0.1302369,0,0.511862,81,56.04767
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,110.6449,110.6449,81,0,22.761,110.6449,1.494999,0,0,0,1.65414,31.20516,29.64491,0,0,223.2717,117.8137,0,29.55102,-29.55102,177.0372,42.15163,0.1302369,121.7094,1.323312,81,119.4678
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,107.5068,107.5068,81,0,22.761,107.5068,3.942589,0,0,0,4.238553,27.90193,26.50683,0,0,256.1062,88.26266,0,23.66338,-23.66338,152.0938,36.21274,0.1302369,118.2575,3.390842,81,92.50122
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,64.54584,64.54584,0,-1,0,64.54584,9.400836,0,0,8.478206,6.067848,67.94299,64.54584,0,0,282.3988,64.59929,0,61.87514,-61.87514,86.87167,20.68369,0.1302369,71.00042,4.854279,0,70.66714
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,351.149,2.724151,12.53601,0,12.53601,98.76437,23.51528,0.1302163,0,10.02881,0,15.26016
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,28.22388,28.22388,0,-1,0,28.22388,66.92874,0,0,14.15096,18.88988,29.70934,28.22388,0,0,338.613,14.00656,0,10.81946,-10.81946,87.35966,20.79988,0.1302163,31.04627,15.11191,0,32.89644
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,11.33119,11.33119,0,-1,0,11.33119,162.2683,0,0,5.943048,18.38694,11.92757,11.33119,0,0,350.6346,3.187099,6.459366,0,6.459366,93.48756,22.2589,0.1302056,12.46431,14.70955,0,21.57403
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,108.3373,16.38476,0,-1,0,16.38476,50.33083,0,91.95255,109.0537,8.246585,17.24711,16.38476,0,0,344.1752,9.000528,0,9.000528,-9.000528,84.00017,20,0.1302056,119.171,6.597268,0,17.24711
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,37.74427,4.214958,0,-1,0,4.214958,105.2632,0,33.52931,40.6757,4.436798,4.436798,4.214958,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,41.51869,3.549439,0,4.436798
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,63.59209,13.23748,0,-1,0,13.23748,105.2632,0,50.35462,67.30381,13.93419,13.93419,13.23748,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,69.9513,11.14735,0,13.93419
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,33.24858,9.297903,0,-1,0,9.297903,105.2632,0,23.95068,34.71386,9.787267,9.787267,9.297903,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,36.57344,7.829813,0,9.787267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,119.2147,3.118962,0,-1,0,3.118962,105.2632,0,116.0957,130.5124,3.283118,3.283118,3.118962,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,131.1362,2.626494,0,3.283118
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,24.96163,2.971467,0,-1,0,2.971467,105.2632,0,21.99016,26.8635,3.127861,3.127861,2.971467,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,27.45779,2.502288,0,3.127861
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,82.28676,0,0,-1,0,0,0,0,82.28676,90.51543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,90.51543,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,74.11431,0,0,-1,0,0,0,0,74.11431,81.52574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,81.52574,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,103.8889,0,0,-1,0,0,0,0,103.8889,114.2777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,114.2777,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,49.15017,0,0,-1,0,0,0,0,49.15017,54.06518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,54.06518,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,36.29649,0,0,-1,0,0,0,0,36.29649,39.92614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,39.92614,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,7.133273,0,0,-1,0,0,0,0,7.133273,7.8466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,7.8466,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,14.73591,0,0,-1,0,0,0,0,14.73591,16.2095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,16.2095,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,33.11769,0,0,-1,0,0,0,0,33.11769,36.42946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302056,36.42946,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,3.646108,3.646108,75.9619,0,21.48636,3.646108,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1302905,4.010719,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,43.70584,43.70584,81,0,22.761,43.70584,1.080036,0,0,0,0.4720387,0,0,37.29416,35.42945,285.4758,61.83,35.90149,0,35.90149,183.2339,43.62702,0.1303654,48.07642,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,9.933918,9.933918,81,0,22.761,9.933918,24.70362,0,0,0,2.454037,0,0,71.06609,67.51278,249.5743,94.14134,69.96681,0,69.96681,249.6102,59.43088,0.1304658,10.92731,1.96323,81,96.59538
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,84.93186,84.93186,81,0,22.761,84.93186,8.800987,0,0,0,7.474843,4.138805,3.931865,0,0,179.6075,157.1115,3.336037,0,3.336037,252.775,60.18441,0.1304716,93.42505,5.979874,81,164.5863
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,79.67419,68.7,0,-1,0,68.7,19.24589,0,10.97419,18.9416,13.22193,72.31579,68.7,0,0,176.2715,160.1139,0,59.09386,-59.09386,190.4846,45.3534,0.1304716,87.64161,10.57754,0,173.3358
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,13.08031,13.08031,0,-1,0,13.08031,27.79704,0,0,0,3.63594,13.76875,13.08031,0,0,241.9313,101.02,0,10.13281,-10.13281,179.8037,42.81033,0.1304716,14.38834,2.908752,0,104.656
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,13.31706,13.31706,0,-1,0,13.31706,53.3639,0,0,0,7.106502,14.01796,13.31706,0,0,253.19,90.88724,0,6.911455,-6.911455,172.5184,41.07573,0.1304716,14.64876,5.685201,0,97.99374
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,58.96198,58.96198,0,-1,0,58.96198,35.08305,0,0,0,20.68566,62.06524,58.96198,0,0,260.8694,83.97578,0,41.37957,-41.37957,128.9005,30.69054,0.1304716,64.85817,16.54853,0,104.6614
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,44.06773,44.06773,0,-1,0,44.06773,54.30834,0,7.105427E-15,3.460945,23.93246,46.38709,44.06773,0,0,306.8467,42.59621,0,22.45463,-22.45463,105.2312,25.05501,0.1304716,48.47451,19.14596,0,66.52866
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,105.5833,43.6372,0,-1,0,43.6372,59.10627,0,61.94608,92.10657,25.79232,45.93389,43.6372,0,0,331.7963,20.14157,0,20.14157,-20.14157,84.00017,20,0.1304716,116.1416,20.63386,0,45.93389
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,62.73066,21.80299,0,-1,0,21.80299,105.2632,0,40.92767,64.64313,22.95051,22.95051,21.80299,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,69.00372,18.36041,0,22.95051
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,64.22826,8.912433,0,-1,0,8.912433,105.2632,0,55.31583,68.86861,9.381509,9.381509,8.912433,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,70.65109,7.505207,0,9.381509
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,61.15292,11.61456,0,-1,0,11.61456,105.2632,0,49.53836,64.9453,12.22586,12.22586,11.61456,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,67.26822,9.780684,0,12.22586
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,14.02929,2.524633,0,-1,0,2.524633,105.2632,0,11.50466,14.92729,2.657509,2.657509,2.524633,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,15.43222,2.126007,0,2.657509
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,103.9407,0,0,-1,0,0,0,0,103.9407,114.3348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,114.3348,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,63.33915,0,0,-1,0,0,0,0,63.33915,69.67307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,69.67307,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,9.361366,0,0,-1,0,0,0,0,9.361366,10.2975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,10.2975,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,87.73254,0,0,-1,0,0,0,0,87.73254,96.5058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,96.5058,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,71.95042,0,0,-1,0,0,0,0,71.95042,79.14547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,79.14547,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,27.13629,0,0,-1,0,0,0,0,27.13629,29.84992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,29.84992,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,18.05415,0,0,-1,0,0,0,0,18.05415,19.85956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,19.85956,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,47.51286,0,0,-1,0,0,0,0,47.51286,52.26414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304716,52.26414,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,42.5901,42.5901,81,0,22.761,42.5901,0,0,0,0,0,0,0,38.4099,36.4894,354.1758,0,36.4894,0,36.4894,118.6171,28.2421,0.1305477,46.84911,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,317.6864,32.84046,70.00774,0,70.00774,185.0322,44.05521,0.130617,0,1.046195,81,34.1482
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,24.12808,24.12808,81,0,22.761,24.12808,81.27299,0,0,0,19.60962,0,0,56.87192,54.02832,247.6787,95.84743,73.63794,0,73.63794,254.8913,60.68829,0.1307109,26.54089,15.68769,81,115.457
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,90.8828,90.8828,81,0,22.761,90.8828,51.9409,0,0,0,47.20534,10.40295,9.882801,0,0,174.0407,162.1216,36.80239,0,36.80239,289.8051,69.00108,0.1307741,99.97108,37.76427,81,209.3269
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,24.40066,24.40066,0,-1,0,24.40066,255.0811,0,0,0,62.24148,25.6849,24.40066,0,0,137.2383,195.2437,36.55658,0,36.55658,324.4857,77.25835,0.130714,26.84072,49.79319,0,257.4852
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,7.955926,7.955926,0,-1,0,7.955926,810.7556,0,0,0,64.50311,8.37466,7.955926,0,0,100.6818,228.1447,56.12845,0,56.12845,377.7339,89.93645,0.1306217,8.751519,51.60249,0,292.6478
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,62.11355,62.11355,0,-1,0,62.11355,104.5421,0,7.105427E-15,0,64.93484,65.38268,62.11355,0,0,44.5533,278.6602,0,0.4478455,-0.4478455,377.2618,89.82406,0.1306217,68.32491,51.94787,0,343.5951
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,19.93764,0,0,64.98855,0,0,0,0,45.05091,278.2124,45.05091,0,45.05091,420.0009,100,0.1305478,0,51.99084,0,343.201
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305478,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,22.57147,22.57147,0,-1,0,22.57147,184.9619,17.98917,0,0,41.74862,23.75945,22.57147,0,0,0,318.7582,0,0,0,420.0009,100,0.1305478,24.82862,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,81.7035,68.7,0,-1,0,68.7,67.52892,0,13.0035,21.17385,46.39237,72.31579,68.7,0,0,0,318.7582,0,25.92342,-25.92342,392.6752,93.4939,0.1305478,89.87385,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,70.00779,68.7,0,-1,0,68.7,45.23825,0,1.307793,8.308572,31.07868,72.31579,68.7,0,0,28.8038,292.8348,0,41.23711,-41.23711,349.2074,83.14446,0.1305478,77.00858,24.86295,0,323.9135
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,51.63704,51.63704,0,-1,0,51.63704,20.77825,0,0,0,10.72927,54.35477,51.63704,0,0,74.6228,251.5977,0,43.6255,-43.6255,303.2221,72.19559,0.1305478,56.80074,8.58342,0,262.327
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,-1,0,0,0,0,0,0,2.127666,0,0,0,0,123.0956,207.9722,2.127666,0,2.127666,305.2406,72.67619,0.1305443,0,1.702133,0,210.0999
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,56.01631,56.01631,0,-1,0,56.01631,0,0,7.105427E-15,0,0,58.96454,56.01631,0,0,120.9679,209.8871,0,58.96454,-58.96454,243.0865,57.87762,0.1305443,61.61794,0,0,209.8871
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,162.7626,68.7,0,-1,0,68.7,0,0,94.06261,110.3389,0,72.31579,68.7,0,0,186.4841,150.9226,0,72.31579,-72.31579,166.859,39.72825,0.1305443,179.0389,0,0,150.9226
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.835,78.60677,0,0,0,166.859,39.72825,0.1305443,0,0,0,78.60677
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,3.716716,3.716716,0,-1,0,3.716716,0,0,4.440892E-16,0,0,3.912333,3.716716,0,0,266.835,78.60677,0,3.912333,-3.912333,162.735,38.74636,0.1305443,4.088388,0,0,78.60677
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,6.884572,6.884572,0,-1,0,6.884572,0,0,8.881784E-16,0,0,7.246918,6.884572,0,0,271.182,74.69444,0,7.246918,-7.246918,155.0961,36.92757,0.1305443,7.573029,0,0,74.69444
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,80.23701,64.07515,0,-1,0,64.07515,0,0,16.16187,24.18557,0,67.44753,64.07515,0,0,279.2341,67.44753,0,67.44753,-67.44753,84.00017,20,0.1305443,88.26072,0,0,67.44753
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,23.58547,0,0,-1,0,0,0,0,23.58547,25.94402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305443,25.94402,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,48.71585,0,0,-1,0,0,0,0,48.71585,53.58744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305443,53.58744,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,18.48721,0,0,-1,0,0,0,0,18.48721,20.33593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305443,20.33593,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,53.95818,0,0,-1,0,0,0,0,53.95818,59.354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305443,59.354,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,59.35924,59.35924,81,0,22.761,59.35924,0,0,0,0,0,0,0,21.64076,20.55872,354.1758,0,20.55872,0,20.55872,103.5039,24.64373,0.130587,65.29517,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,53.47636,53.47636,81,0,22.761,53.47636,1.947836,0,0,0,1.041632,0,0,27.52364,26.14746,333.6171,18.50285,27.18909,0,27.18909,129.2977,30.78511,0.1306431,58.82399,0.8333053,81,19.54448
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,306.428,42.97303,83.19181,0,83.19181,208.2204,49.57619,0.1306903,0,11.59345,81,57.46484
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,67.36577,67.36577,81,0,22.761,67.36577,63.77594,0,0,0,42.96315,0,0,13.63423,12.95252,223.2362,117.8457,55.91567,0,55.91567,261.2667,62.20622,0.1307906,74.10235,34.37052,81,160.8088
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,62.69425,62.69425,0,-1,0,62.69425,57.65634,0,0,0.2636755,36.14721,65.99395,62.69425,0,0,167.3205,168.1698,0,29.84674,-29.84674,229.8054,54.71547,0.1307906,68.96368,28.91777,0,204.317
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,165.1437,68.7,0,-1,0,68.7,85.29643,0,96.44369,112.9581,58.59865,72.31579,68.7,0,0,200.4836,138.323,0,13.71714,-13.71714,215.3463,51.27283,0.1307906,181.6581,46.87892,0,196.9217
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,215.7248,124.6059,91.04982,0,91.04982,301.7238,71.83884,0.1306415,0,72.83985,0,215.6557
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,50.14128,50.14128,0,-1,0,50.14128,209.0749,0,0,0,104.8328,52.7803,50.14128,0,0,124.675,206.5507,52.05252,0,52.05252,351.1051,83.59628,0.1305564,55.15541,83.86626,0,311.3835
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,9.424383,0,0,82.04688,0,0,0,0,72.62249,253.398,72.62249,0,72.62249,420.0009,100,0.1304379,0,65.6375,0,335.4449
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,80.56928,68.7,0,-1,0,68.7,120.3612,10.37239,11.86928,19.92621,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1304379,88.62621,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,22.83352,22.83352,0,-1,0,22.83352,276.8506,39.17946,0,0,63.21474,24.03528,22.83352,0,0,0,318.7582,0,0,0,420.0009,100,0.1304379,25.11687,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,86.69145,68.7,0,-1,0,68.7,56.33313,0,17.99145,26.6606,38.70086,72.31579,68.7,0,0,0,318.7582,0,33.61493,-33.61493,384.5676,91.56353,0.1304379,95.3606,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,82.59513,68.7,0,-1,0,68.7,16.9037,0,13.89513,22.15465,11.61284,72.31579,68.7,0,0,37.34993,285.1433,0,60.70295,-60.70295,320.5811,76.32867,0.1304379,90.85464,9.290273,0,296.7561
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,70.15824,68.7,0,-1,0,68.7,2.401197,0,1.458243,8.474067,1.649622,72.31579,68.7,0,0,104.7976,224.4403,0,70.66617,-70.66617,246.0924,58.59331,0.1304379,77.17406,1.319698,0,226.09
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,12.68095,12.68095,0,-1,0,12.68095,0,0,1.776357E-15,0,0,13.34837,12.68095,0,0,183.3156,153.7742,0,13.34837,-13.34837,232.022,55.24321,0.1304379,13.94905,0,0,153.7742
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,25.1298,25.1298,0,-1,0,25.1298,0,0,0,0,0,26.45242,25.1298,0,0,198.1471,140.4258,0,26.45242,-26.45242,204.1387,48.60435,0.1304379,27.64278,0,0,140.4258
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,37.27382,37.27382,0,-1,0,37.27382,0,0,0,0,0,39.2356,37.27382,0,0,227.5387,113.9734,0,39.2356,-39.2356,162.7807,38.75724,0.1304379,41.0012,0,0,113.9734
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,58.89133,58.89133,0,-1,0,58.89133,0,0,7.105427E-15,0,0,61.99087,58.89133,0,0,271.1338,74.73779,0,61.99087,-61.99087,97.4366,23.19914,0.1304379,64.78046,0,0,74.73779
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,35.83849,12.10958,0,-1,0,12.10958,0,0,23.72892,27.31277,0,12.74692,12.10958,0,0,340.0126,12.74692,0,12.74692,-12.74692,84.00017,20,0.1304379,39.42234,0,0,12.74692
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,77.56225,0,0,-1,0,0,0,0,77.56225,85.31847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304379,85.31847,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,9.626418,0,0,-1,0,0,0,0,9.626418,10.58906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304379,10.58906,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,51.59903,0,0,-1,0,0,0,0,51.59903,56.75893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304379,56.75893,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,20.59533,0,0,-1,0,0,0,0,20.59533,22.65487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304379,22.65487,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,18.03602,0,0,-1,0,0,0,0,18.03602,19.83962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304379,19.83962,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304379,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,20.06284,20.06284,81,0,22.761,20.06284,7.040942,0,0,0,1.412613,0,0,60.93716,57.8903,354.1758,0,59.30292,0,59.30292,140.2599,33.39514,0.1305546,22.06912,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,16.08648,16.08648,81,0,22.761,16.08648,88.34204,0,0,0,14.21113,0,0,64.91351,61.66784,294.8729,53.37263,75.87897,0,75.87897,212.245,50.53442,0.1306441,17.69513,11.3689,81,67.58376
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,80.75323,80.75323,81,0,22.761,80.75323,24.18027,0,0,0,19.52635,0,0,0.2467653,0.234427,218.9939,121.6637,19.76078,0,19.76078,230.9917,54.99791,0.1306778,88.82856,15.62108,81,141.19
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,107.242,68.7,0,-1,0,68.7,61.92151,0,38.54203,49.26623,42.54008,72.31579,68.7,0,0,199.2331,139.4484,0,29.77571,-29.77571,199.6053,47.52499,0.1306778,117.9662,34.03206,0,181.9885
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,80.7459,68.7,0,-1,0,68.7,43.41235,0,12.0459,20.12049,29.82428,72.31579,68.7,0,0,232.3173,109.6727,0,42.49151,-42.49151,154.8154,36.86073,0.1306778,88.82049,23.85942,0,139.497
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,90.78428,68.7,0,-1,0,68.7,29.89126,0,22.08428,32.13887,20.53529,72.31579,68.7,0,0,279.5301,67.18118,0,51.78049,-51.78049,100.2339,23.86517,0.1306778,99.8627,16.42823,0,87.71648
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,337.0639,15.40069,22.42924,0,22.42924,121.5122,28.93141,0.1306412,0,17.94339,0,37.82992
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,314.6347,35.587,47.89434,0,47.89434,166.9487,39.74961,0.1305632,0,38.31548,0,83.48134
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,23.7101,23.7101,0,-1,0,23.7101,184.1027,0,0,0,43.65094,24.958,23.7101,0,0,266.7404,78.69191,18.69294,0,18.69294,184.6824,43.97191,0.1305328,26.08111,34.92075,0,122.3428
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,17.81387,17.81387,0,-1,0,17.81387,171.5649,0,0,0,30.56235,18.75144,17.81387,0,0,248.0474,95.51555,11.81091,0,11.81091,195.8872,46.63972,0.1305136,19.59525,24.44988,0,126.0779
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,6.97112,6.97112,0,-1,0,6.97112,326.8615,0,0,0,22.78591,7.338021,6.97112,0,0,236.2365,106.1454,15.44788,0,15.44788,210.5424,50.12903,0.1304885,7.668232,18.22873,0,128.9313
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,107.9411,68.7,0,-1,0,68.7,15.28264,0,39.24112,50.03522,10.49918,72.31579,68.7,0,0,220.7886,120.0485,0,61.81661,-61.81661,145.3819,34.61467,0.1304885,118.7352,8.399341,0,130.5476
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,27.94074,27.94074,0,-1,0,27.94074,9.837215,0,0,0,2.748591,29.41131,27.94074,0,0,289.4738,58.23185,0,26.66272,-26.66272,117.277,27.92303,0.1304885,30.73482,2.198873,0,60.98044
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,71.70828,29.99068,0,-1,0,29.99068,0,0,41.71761,48.88844,0,31.56914,29.99068,0,0,319.099,31.56914,0,31.56914,-31.56914,84.00017,20,0.1304885,78.87911,0,0,31.56914
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,57.25403,0,0,-1,0,0,0,0,57.25403,62.97943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304885,62.97943,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,37.85477,0,0,-1,0,0,0,0,37.85477,41.64024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304885,41.64024,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,8.174731,0,0,-1,0,0,0,0,8.174731,8.992205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304885,8.992205,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,52.26708,0,0,-1,0,0,0,0,52.26708,57.49379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304885,57.49379,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304885,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304885,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,48.6718,0,0,-1,0,0,0,0,48.6718,53.53898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304885,53.53898,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,12.39642,0,0,-1,0,0,0,0,12.39642,13.63606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304885,13.63606,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304885,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,23.11296,23.11296,81,0,22.761,23.11296,0,0,0,0,0,0,0,57.88704,54.99269,354.1758,0,54.99269,0,54.99269,136.1708,32.42156,0.1306017,25.42426,0,81,0
