Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,20.2923,20.2923,81,0,22.761,20.2923,7.697515,0,0,0,1.562003,0,0,60.7077,57.67231,299.1831,49.49342,59.23431,0,59.23431,192.3654,45.8012,0.1307179,22.32154,1.249603,81,51.05542
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,31.57271,31.57271,81,0,22.761,31.57271,26.67322,0,0,0,8.421459,0,0,49.42728,46.95592,239.9488,102.8043,55.37738,0,55.37738,244.901,58.30965,0.1308287,34.72999,6.737167,81,111.2258
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,16.77943,16.77943,81,0,22.761,16.77943,134.181,0,0,0,22.5148,0,0,64.22057,61.00954,184.5714,152.644,83.52435,0,83.52435,324.1392,77.17583,0.130905,18.45737,18.01184,81,175.1587
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,72.10331,68.7,0,-1,0,68.7,51.84383,0,3.403309,10.61364,35.61671,72.31579,68.7,0,0,101.0471,227.8159,0,36.69908,-36.69908,285.4549,67.96532,0.130905,79.31364,28.49337,0,263.4326
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,41.03774,41.03774,0,-1,0,41.03774,117.1892,0,0,0,48.09182,43.19762,41.03774,0,0,141.8238,191.1168,4.89419,0,4.89419,290.098,69.07081,0.1308971,45.14152,38.47345,0,239.2086
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,13.11108,13.11108,0,-1,0,13.11108,175.946,0,0,0,23.06843,13.80114,13.11108,0,0,136.9296,195.5215,9.267285,0,9.267285,298.8897,71.16407,0.130882,14.42219,18.45474,0,218.59
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,127.6624,203.8621,14.39984,0,14.39984,312.5506,74.41666,0.1308586,0,11.51987,0,218.2619
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,68.20988,68.20988,0,-1,0,68.20988,45.71458,0,0,6.330864,31.18186,71.79987,68.20988,0,0,113.2625,216.822,0,40.61802,-40.61802,269.7354,64.2226,0.1308586,75.03086,24.94548,0,248.0038
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,7.078426,7.078426,0,-1,0,7.078426,213.105,0,0,0,15.08448,7.450975,7.078426,0,0,158.3936,176.2039,7.633505,0,7.633505,276.9772,65.94682,0.1308462,7.786269,12.06758,0,191.2884
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,-1,0,0,0,0,0,0,19.81478,0,0,0,0,150.7601,183.0741,19.81478,0,19.81478,295.7751,70.42252,0.130814,0,15.85182,0,202.8889
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2494066,0.2494066,0,-1,0,0.2494066,7719.396,0,0,0,19.25268,0.2625333,0.2494066,0,0,130.9454,200.9074,18.99015,0,18.99015,313.7908,74.71194,0.1307832,0.2743473,15.40215,0,220.1601
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,78.09257,68.7,0,-1,0,68.7,7.567313,0,9.392569,17.20182,5.198744,72.31579,68.7,0,0,111.9552,217.9985,0,67.11704,-67.11704,243.0432,57.86732,0.1307832,85.90182,4.158995,0,223.1973
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,130.0291,68.7,0,-1,0,68.7,3.826206,0,61.32906,74.33196,2.628603,72.31579,68.7,0,0,186.5297,150.8815,0,69.68719,-69.68719,169.5865,40.37765,0.1307832,143.032,2.102883,0,153.5101
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.71629,45.71629,0,-1,0,45.71629,0,0,7.105427E-15,0,0,48.12241,45.71629,0,0,263.9599,81.1943,0,48.12241,-48.12241,118.861,28.30018,0.1307832,50.28792,0,0,81.1943
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,92.8093,31.41829,0,-1,0,31.41829,0,0,61.39101,70.67194,0,33.07188,31.41829,0,0,317.4293,33.07188,0,33.07188,-33.07188,84.00017,20,0.1307832,102.0902,0,0,33.07188
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,145.7571,0,0,-1,0,0,0,0,145.7571,160.3328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307832,160.3328,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,55.802,0,0,-1,0,0,0,0,55.802,61.3822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307832,61.3822,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,15.95972,0,0,-1,0,0,0,0,15.95972,17.55569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307832,17.55569,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,74.86897,0,0,-1,0,0,0,0,74.86897,82.35587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307832,82.35587,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,9.795837,0,0,-1,0,0,0,0,9.795837,10.77542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307832,10.77542,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,32.16784,0,0,-1,0,0,0,0,32.16784,35.38462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307832,35.38462,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,7.628298,0,0,-1,0,0,0,0,7.628298,8.391129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307832,8.391129,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,13.7604,0,0,-1,0,0,0,0,13.7604,15.13644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307832,15.13644,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,74.46663,74.46663,81,0,22.761,74.46663,0,0,0,0.9132884,0,0,0,6.533374,6.206706,354.1758,0,6.206706,0,6.206706,89.88837,21.40195,0.1307959,81.91329,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,28.43333,28.43333,81,0,22.761,28.43333,5.538048,0,0,0,1.574652,0,0,52.56667,49.93833,347.9691,5.586035,51.51299,0,51.51299,138.7579,33.03752,0.1309008,31.27667,1.259721,81,7.160687
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,96.88418,96.88418,81,0,22.761,96.88418,20.04786,0,0,0,19.42321,16.72018,15.88418,0,0,296.4561,51.94772,2.703021,0,2.703021,141.3222,33.64807,0.1309054,106.5726,15.53856,81,71.37093
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,69.1936,69.1936,81,0,22.761,69.1936,63.40408,0,0,0,43.87157,0,0,11.8064,11.21608,293.7531,54.38044,55.08765,0,55.08765,193.5829,46.09108,0.1310023,76.11295,35.09725,81,98.25201
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,238.6655,103.9593,67.99487,0,67.99487,258.0885,61.44952,0.1308921,0,54.3959,0,171.9542
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,115.7936,68.7,0,-1,0,68.7,118.2268,0,47.09359,58.67295,81.22184,72.31579,68.7,0,0,170.6706,165.1547,8.906052,0,8.906052,266.5375,63.46119,0.1308776,127.373,64.97747,0,246.3766
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,41.28424,41.28424,0,-1,0,41.28424,220.3084,0,0,0,90.95267,43.45709,41.28424,0,0,161.7645,173.1702,47.49557,0,47.49557,311.5958,74.18932,0.1308007,45.41266,72.76213,0,264.1228
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,133.281,68.7,0,-1,0,68.7,173.0658,0,64.58105,77.90915,118.8962,72.31579,68.7,0,0,114.269,215.9162,46.58044,0,46.58044,355.7859,84.71075,0.1307254,146.6091,95.11699,0,334.8124
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,31.54067,31.54067,0,-1,0,31.54067,390.3129,22.21809,0,0,123.1073,33.20071,31.54067,0,0,67.6885,257.8386,67.6885,0,67.6885,420.0009,100,0.1306161,34.69474,98.48584,0,380.9459
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,30.10234,30.10234,0,-1,0,30.10234,369.1716,79.44263,0,0,111.1293,31.68667,30.10234,0,0,0,318.7582,0,0,0,420.0009,100,0.1306161,33.11258,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,19.70677,19.70677,0,-1,0,19.70677,439.9125,65.94859,0,0,86.69256,20.74397,19.70677,0,0,0,318.7582,0,0,0,420.0009,100,0.1306161,21.67745,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,12.37316,12.37316,0,-1,0,12.37316,379.9715,33.99011,0,0,47.0145,13.02438,12.37316,0,0,0,318.7582,0,0,0,420.0009,100,0.1306161,13.61048,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,-1,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306161,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,55.66308,55.66308,0,-1,0,55.66308,4.311025,0,7.105427E-15,0,2.399649,58.59272,55.66308,0,0,0,318.7582,0,56.19307,-56.19307,360.7682,85.897,0.1306161,61.22939,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.43674,262.5652,0,0,0,360.7682,85.897,0.1306161,0,0,0,262.5652
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.43674,262.5652,0,0,0,360.7682,85.897,0.1306161,0,0,0,262.5652
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,104.1389,68.7,0,-1,0,68.7,0,0,35.43886,45.85275,0,72.31579,68.7,0,0,62.43674,262.5652,0,72.31579,-72.31579,284.5406,67.74763,0.1306161,114.5527,0,0,262.5652
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,60.96401,60.96401,0,-1,0,60.96401,0,0,0,0,0,64.17264,60.96401,0,0,142.7876,190.2494,0,64.17264,-64.17264,216.8967,51.64197,0.1306161,67.06041,0,0,190.2494
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,13.22746,13.22746,0,-1,0,13.22746,0,0,1.776357E-15,0,0,13.92365,13.22746,0,0,214.0906,126.0767,0,13.92365,-13.92365,202.2199,48.1475,0.1306161,14.55021,0,0,126.0767
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,20.92413,20.92413,0,-1,0,20.92413,0,0,3.552714E-15,0,0,22.0254,20.92413,0,0,229.5613,112.1531,0,22.0254,-22.0254,179.0031,42.6197,0.1306161,23.01654,0,0,112.1531
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,46.08617,46.08617,0,-1,0,46.08617,0,0,7.105427E-15,0,0,48.51176,46.08617,0,0,254.0339,90.12768,0,48.51176,-48.51176,127.8672,30.44451,0.1306161,50.69479,0,0,90.12768
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.9359,41.61592,0,0,0,127.8672,30.44451,0.1306161,0,0,0,41.61592
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.9359,41.61592,0,0,0,127.8672,30.44451,0.1306161,0,0,0,41.61592
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,89.43949,39.53513,0,-1,0,39.53513,0,0,49.90437,58.84832,0,41.61592,39.53513,0,0,307.9359,41.61592,0,41.61592,-41.61592,84.00017,20,0.1306161,98.38344,0,0,41.61592
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,43.31683,43.31683,81,0,22.761,43.31683,0,0,0,0,0,0,0,37.68317,35.79901,354.1758,0,35.79901,0,35.79901,117.9621,28.08615,0.1306892,47.64852,0,81,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,24.30781,24.30781,81,0,22.761,24.30781,4.729144,0,0,0,1.149551,0,0,56.6922,53.85759,318.3768,32.21911,55.00714,0,55.00714,170.1464,40.51097,0.1308009,26.73859,0.9196408,81,33.36866
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,263.3697,81.72553,87.08566,0,87.08566,252.7632,60.18158,0.1308409,0,14.70853,81,100.1112
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,75.61678,75.61678,81,0,22.761,75.61678,57.49227,0,0,0,43.47381,0,0,5.383213,5.114052,176.284,160.1026,48.58786,0,48.58786,298.8576,71.15644,0.1309242,83.17847,34.77905,81,203.5764
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,34.71025,34.71025,0,-1,0,34.71025,206.4571,0,0,0,71.66177,36.5371,34.71025,0,0,127.6961,203.8317,35.12467,0,35.12467,332.1798,79.09028,0.1308676,38.18127,57.32942,0,275.4935
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,69.09235,68.7,0,-1,0,68.7,115.9195,0,0.3923543,7.301589,79.63667,72.31579,68.7,0,0,92.57146,235.4439,7.320884,0,7.320884,339.125,80.7439,0.1308558,76.00159,63.70934,0,315.0806
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,31.76187,31.76187,0,-1,0,31.76187,244.9226,0,0,0,77.79201,33.43355,31.76187,0,0,85.25059,242.0327,44.35845,0,44.35845,381.2072,90.76343,0.1307844,34.93806,62.2336,0,319.8247
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,80.76635,68.7,0,-1,0,68.7,123.6385,0,12.06635,20.14298,84.93963,72.31579,68.7,0,0,40.89213,281.9553,12.62384,0,12.62384,393.1832,93.61486,0.1307641,88.84299,67.95171,0,366.8949
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,56.02674,0,0,84.29503,0,0,0,0,28.26829,293.3168,28.26829,0,28.26829,420.0009,100,0.1307186,0,67.43602,0,377.6118
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,46.43233,46.43233,0,-1,0,46.43233,185.396,37.20754,0,0,86.08368,48.87613,46.43233,0,0,0,318.7582,0,0,0,420.0009,100,0.1307186,51.07556,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,21.00601,21.00601,0,-1,0,21.00601,394.0875,60.67049,0,0,82.78208,22.1116,21.00601,0,0,0,318.7582,0,0,0,420.0009,100,0.1307186,23.10662,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,64.95927,64.95927,0,-1,0,64.95927,88.546,0,0,2.755194,57.51883,68.37817,64.95927,0,0,0,318.7582,0,10.85935,-10.85935,408.5541,97.27459,0.1307186,71.45519,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,65.29133,65.29133,0,-1,0,65.29133,35.74185,0,1.421085E-14,3.120465,23.33633,68.72771,65.29133,0,0,12.06594,307.8989,0,45.39139,-45.39139,360.7074,85.88253,0.1307186,71.82047,18.66906,0,331.2352
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,17.10477,17.10477,0,-1,0,17.10477,14.17515,0,3.552714E-15,0,2.424626,18.00502,17.10477,0,0,62.50082,262.5075,0,15.5804,-15.5804,344.2842,81.97226,0.1307186,18.81525,1.939701,0,264.9321
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,73.43511,68.7,0,-1,0,68.7,0,0,4.735109,12.07862,0,72.31579,68.7,0,0,79.81237,246.9271,0,72.31579,-72.31579,268.0566,63.82288,0.1307186,80.77862,0,0,246.9271
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,19.5929,19.5929,0,-1,0,19.5929,0,0,0,0,0,20.62411,19.5929,0,0,160.1633,174.6113,0,20.62411,-20.62411,246.3169,58.64677,0.1307186,21.55219,0,0,174.6113
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.0789,153.9872,0,0,0,246.3169,58.64677,0.1307186,0,0,0,153.9872
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,4.821163,4.821163,0,-1,0,4.821163,0,0,0,0,0,5.074909,4.821163,0,0,183.0789,153.9872,0,5.074909,-5.074909,240.9675,57.3731,0.1307186,5.303279,0,0,153.9872
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.8901759,0.8901759,0,-1,0,0.8901759,0,0,1.110223E-16,0,0,0.9370272,0.8901759,0,0,188.7177,148.9123,0,0.9370272,-0.9370272,239.9798,57.13793,0.1307186,0.9791934,0,0,148.9123
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,65.45078,65.45078,0,-1,0,65.45078,0,0,1.421085E-14,3.295852,0,68.89555,65.45078,0,0,189.7589,147.9753,0,68.89555,-68.89555,167.3575,39.84694,0.1307186,71.99585,0,0,147.9753
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,30.10299,30.10299,0,-1,0,30.10299,0,0,3.552714E-15,0,0,31.68736,30.10299,0,0,266.3095,79.0797,0,31.68736,-31.68736,133.9561,31.89424,0.1307186,33.11329,0,0,79.0797
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,13.99524,13.99524,0,-1,0,13.99524,0,0,1.776357E-15,0,0,14.73183,13.99524,0,0,301.5176,47.39235,0,14.73183,-14.73183,118.4274,28.19694,0.1307186,15.39477,0,0,47.39235
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,30.78394,30.78394,0,-1,0,30.78394,0,0,3.552714E-15,2.83484,0,32.40414,30.78394,0,0,317.8864,32.66051,0,32.40414,-32.40414,84.27041,20.06434,0.1307186,33.86233,0,0,32.66051
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,28.86236,0.2435534,0,-1,0,0.2435534,0,0,28.61881,31.50504,0,0.256372,0.2435534,0,0,353.891,0.256372,0,0.256372,-0.256372,84.00017,20,0.1307186,31.7486,0,0,0.256372
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,59.23308,59.23308,81,0,22.761,59.23308,0,0,0,0,0,0,0,21.76692,20.67858,354.1758,0,20.67858,0,20.67858,103.6176,24.6708,0.1307606,65.15639,0,81,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,69.43701,69.43701,81,0,22.761,69.43701,2.199747,0,0,0,1.527439,0,0,11.56299,10.98484,333.4972,18.61072,12.51228,0,12.51228,115.4878,27.49703,0.1307855,76.38071,1.221951,81,20.13816
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,320.985,29.87177,87.49696,0,87.49696,198.4947,47.26054,0.1308247,0,15.03757,81,48.66873
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,29.47648,29.47648,81,0,22.761,29.47648,168.6187,7.105427E-15,0,0,49.70287,0,0,51.52352,48.94735,233.488,108.619,98.65022,0,98.65022,292.0825,69.54331,0.1308759,32.42413,39.76229,81,158.3219
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,140.4436,68.7,0,-1,0,68.7,122.2882,0,71.74356,85.78791,84.01198,72.31579,68.7,0,0,134.8378,197.4042,11.69619,0,11.69619,303.1785,72.1852,0.1308571,154.4879,67.20959,0,281.4162
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,74.13712,68.7,0,-1,0,68.7,143.6393,0,5.437124,12.85084,98.68022,72.31579,68.7,0,0,123.1416,207.9308,26.36443,0,26.36443,328.19,78.14031,0.1308148,81.55083,78.94418,0,306.611
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,95.33318,68.7,0,-1,0,68.7,169.3667,0,26.63318,36.16649,116.3549,72.31579,68.7,0,0,96.77716,231.6588,44.03917,0,44.03917,369.9692,88.08772,0.1307442,104.8665,93.08396,0,348.0137
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,49.39732,0,0,102.1353,0,0,0,0,52.738,271.294,52.738,0,52.738,420.0009,100,0.1306598,0,81.70825,0,373.4294
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,44.22416,44.22416,0,-1,0,44.22416,181.1932,33.57941,0,0,80.13115,46.55174,44.22416,0,0,0,318.7582,0,0,0,420.0009,100,0.1306598,48.64657,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,45.71668,45.71668,0,-1,0,45.71668,175.573,32.14334,0,0,80.26616,48.12282,45.71668,0,0,0,318.7582,0,0,0,420.0009,100,0.1306598,50.28835,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,16.01989,16.01989,0,-1,0,16.01989,292.2224,29.95068,0,0,46.81372,16.86304,16.01989,0,0,0,318.7582,0,0,0,420.0009,100,0.1306598,17.62188,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,32.01113,32.01113,0,-1,0,32.01113,127.8514,7.230749,0,0,40.92668,33.69593,32.01113,0,0,0,318.7582,0,0,0,420.0009,100,0.1306598,35.21225,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01261885,0.01261885,0,-1,0,0.01261885,130946.1,16.51061,0,0,16.5239,0.013283,0.01261885,0,0,0,318.7582,0,0,0,420.0009,100,0.1306598,0.01388073,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,43.99969,43.99969,0,-1,0,43.99969,5.141688,0,7.105427E-15,0,2.262327,46.31546,43.99969,0,0,0,318.7582,0,44.05314,-44.05314,373.5648,88.94381,0.1306598,48.39966,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,52.8681,52.8681,0,-1,0,52.8681,0,0,0,0,0,55.65062,52.8681,0,0,48.94793,274.7051,0,55.65062,-55.65062,314.9038,74.97696,0.1306598,58.1549,0,0,274.7051
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,42.65425,42.65425,0,-1,0,42.65425,0,0,0,0,0,44.89921,42.65425,0,0,110.782,219.0545,0,44.89921,-44.89921,267.5759,63.70842,0.1306598,46.91967,0,0,219.0545
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,12.4835,12.4835,0,-1,0,12.4835,0,0,0,0,0,13.14053,12.4835,0,0,160.67,174.1553,0,13.14053,-13.14053,253.7246,60.4105,0.1306598,13.73185,0,0,174.1553
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.2706,161.0147,0,0,0,253.7246,60.4105,0.1306598,0,0,0,161.0147
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,25.87076,25.87076,0,-1,0,25.87076,0,0,3.552714E-15,0,0,27.23238,25.87076,0,0,175.2706,161.0147,0,27.23238,-27.23238,225.0191,53.57588,0.1306598,28.45783,0,0,161.0147
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.356715,2.356715,0,-1,0,2.356715,0,0,4.440892E-16,0,0,2.480752,2.356715,0,0,205.5287,133.7823,0,2.480752,-2.480752,222.4042,52.95328,0.1306598,2.592386,0,0,133.7823
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,86.23896,68.7,0,-1,0,68.7,0,0,17.53896,26.16286,0,72.31579,68.7,0,0,208.2851,131.3016,0,72.31579,-72.31579,146.1767,34.8039,0.1306598,94.86285,0,0,131.3016
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,49.22153,49.22153,0,-1,0,49.22153,0,0,0,0,0,51.81213,49.22153,0,0,288.636,58.98581,0,51.81213,-51.81213,91.56188,21.80041,0.1306598,54.14368,0,0,58.98581
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,39.36998,6.814991,0,-1,0,6.814991,0,0,32.55499,36.49198,0,7.173675,6.814991,0,0,346.205,7.173675,0,7.173675,-7.173675,84.00017,20,0.1306598,43.30697,0,0,7.173675
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,21.8765,0,0,-1,0,0,0,0,21.8765,24.06415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306598,24.06415,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,6.123379,6.123379,78.43917,0,22.11311,6.123379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1307501,6.735717,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,14.2416,14.2416,81,0,22.761,14.2416,10.04538,0,0,0,1.430623,0,0,66.75841,63.42048,285.4758,61.83,64.8511,0,64.8511,210.6979,50.16606,0.1308552,15.66576,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,104.739,104.739,81,0,22.761,104.739,21.13384,0,0,0,22.13537,24.98843,23.73901,0,0,220.6247,120.196,0,2.853056,-2.853056,207.6905,49.45002,0.1308552,115.2129,17.7083,81,142.3314
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,73.70319,73.70319,81,0,22.761,73.70319,59.12284,0,0,0,43.57542,0,0,7.296816,6.931976,223.7948,117.3429,50.5074,0,50.5074,255.606,60.85845,0.1309417,81.0735,34.86034,81,160.9184
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,173.2874,162.7996,78.40181,0,78.40181,329.9845,78.56758,0.1308164,0,62.72145,0,241.2014
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,41.51277,41.51277,0,-1,0,41.51277,207.6143,0,0,0,86.18644,43.69765,41.51277,0,0,94.88555,233.3612,42.48879,0,42.48879,370.2929,88.1648,0.1307486,45.66404,68.94915,0,319.5477
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,98.66995,68.7,0,-1,0,68.7,166.6088,0,29.96995,39.83695,114.4602,72.31579,68.7,0,0,52.39676,271.6011,42.14443,0,42.14443,410.2746,97.68424,0.1306814,108.5369,91.56818,0,386.0614
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,9.741861,9.741861,0,-1,0,9.741861,1288.999,105.0655,0,0,125.5725,10.25459,9.741861,0,0,10.25233,309.5311,10.25233,0,10.25233,420.0009,100,0.130665,10.71605,100.458,0,435.1036
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,22.0299,22.0299,0,-1,0,22.0299,510.7338,89.32478,0,0,112.5142,23.18937,22.0299,0,0,0,318.7582,0,0,0,420.0009,100,0.130665,24.23289,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,88.23173,68.7,0,-1,0,68.7,148.021,29.37467,19.53173,28.3549,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.130665,97.0549,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,76.69248,68.7,0,-1,0,68.7,79.30288,0,7.992483,15.66173,54.48108,72.31579,68.7,0,0,0,318.7582,0,17.83471,-17.83471,401.2014,95.52395,0.130665,84.36173,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,48.72004,48.72004,0,-1,0,48.72004,93.87789,0,0,0,45.73734,51.28425,48.72004,0,0,19.81635,300.9235,0,5.546904,-5.546904,395.3545,94.13182,0.130665,53.59204,36.58987,0,346.6609
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,77.25595,68.7,0,-1,0,68.7,31.94435,0,8.555948,16.28154,21.94577,72.31579,68.7,0,0,25.97957,295.3766,0,50.37002,-50.37002,342.2598,81.49026,0.130665,84.98154,17.55661,0,317.3224
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,9.673534,9.673534,0,-1,0,9.673534,21.43201,0,0,0,2.073233,10.18267,9.673534,0,0,81.94627,245.0066,0,8.109435,-8.109435,333.7117,79.45501,0.130665,10.64089,1.658586,0,247.0798
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1455869,0.1455869,0,-1,0,0.1455869,0,0,2.775558E-17,0,0,0.1532493,0.1455869,0,0,90.95675,236.8972,0,0.1532493,-0.1532493,333.5501,79.41654,0.130665,0.1601456,0,0,236.8972
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,73.55141,68.7,0,-1,0,68.7,0,0,4.851404,12.20654,0,72.31579,68.7,0,0,91.12703,236.7439,0,72.31579,-72.31579,257.3226,61.26717,0.130665,80.90655,0,0,236.7439
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,38.02771,38.02771,0,-1,0,38.02771,0,0,0,0,0,40.02916,38.02771,0,0,171.4779,164.4281,0,40.02916,-40.02916,215.1282,51.22089,0.130665,41.83048,0,0,164.4281
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,31.53596,31.53596,0,-1,0,31.53596,0,0,0,0,0,33.19574,31.53596,0,0,215.9548,124.3989,0,33.19574,-33.19574,180.1368,42.88963,0.130665,34.68955,0,0,124.3989
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,61.37391,61.37391,0,-1,0,61.37391,0,0,7.105427E-15,0,0,64.60411,61.37391,0,0,252.8389,91.2032,0,64.60411,-64.60411,112.0381,26.67568,0.130665,67.5113,0,0,91.2032
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,36.0829,25.26913,0,-1,0,25.26913,0,0,10.81377,14.42206,0,26.59909,25.26913,0,0,324.6213,26.59909,0,26.59909,-26.59909,84.00017,20,0.130665,39.6912,0,0,26.59909
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,59.42635,0,0,-1,0,0,0,0,59.42635,65.36899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130665,65.36899,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,62.02569,0,0,-1,0,0,0,0,62.02569,68.22826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130665,68.22826,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,61.46493,0,0,-1,0,0,0,0,61.46493,67.61143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130665,67.61143,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,36.75419,0,0,-1,0,0,0,0,36.75419,40.42961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130665,40.42961,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,23.4349,23.4349,81,0,22.761,23.4349,0,0,0,0,0,0,0,57.56511,54.68685,354.1758,0,54.68685,0,54.68685,135.8807,32.35247,0.1307751,25.77839,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,59.11273,59.11273,81,0,22.761,59.11273,2.369193,0,0,0,1.400495,0,0,21.88727,20.79291,299.489,49.21816,22.1934,0,22.1934,156.9352,37.36544,0.1308193,65.024,1.120396,81,50.61866
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,10.32541,10.32541,81,0,22.761,10.32541,213.716,0,0,0,22.06706,0,0,70.67459,67.14086,277.2956,69.19222,89.20792,0,89.20792,241.5652,57.51542,0.1308851,11.35795,17.65365,81,91.25928
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,76.87642,76.87642,81,0,22.761,76.87642,50.1637,0,0,0,38.56406,0,0,4.12358,3.917401,188.0876,149.4794,42.48146,0,42.48146,281.8667,67.11098,0.1309568,84.56406,30.85125,81,188.0434
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,92.49071,68.7,0,-1,0,68.7,91.36629,0,23.79071,33.03978,62.76864,72.31579,68.7,0,0,145.6062,187.7127,0,9.547151,-9.547151,271.8031,64.7149,0.1309568,101.7398,50.21491,0,250.4813
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,85.99827,68.7,0,-1,0,68.7,118.0993,0,17.29826,25.89809,81.13425,72.31579,68.7,0,0,156.2141,178.1655,8.818465,0,8.818465,280.169,66.70678,0.1309428,94.59809,64.9074,0,259.2998
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,171.6286,68.7,0,-1,0,68.7,155.3911,0,102.9286,120.0914,106.7537,72.31579,68.7,0,0,147.3957,186.1021,34.43792,0,34.43792,312.8397,74.4855,0.130888,188.7914,85.40296,0,292.8558
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,89.62794,68.7,0,-1,0,68.7,149.6745,0,20.92794,29.89074,102.8264,72.31579,68.7,0,0,112.9577,217.0963,30.51057,0,30.51057,341.7846,81.37712,0.1308394,98.59074,82.26109,0,319.9226
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,44.91637,44.91637,0,-1,0,44.91637,168.2941,0,0,0,75.59161,47.28039,44.91637,0,0,82.44717,244.5558,28.31121,0,28.31121,368.6429,87.77196,0.1307944,49.40801,60.47328,0,320.1474
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,49.37649,49.37649,0,-1,0,49.37649,174.0703,0,0,0,85.94978,51.97525,49.37649,0,0,54.13596,270.0359,33.97453,0,33.97453,400.874,95.44601,0.1307405,54.31414,68.75983,0,355.9857
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,14.39845,14.39845,0,-1,0,14.39845,592.2493,49.95702,0,0,85.27471,15.15626,14.39845,0,0,20.16143,300.6129,20.16143,0,20.16143,420.0009,100,0.1307085,15.83829,68.21976,0,385.8876
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,10.23407,10.23407,0,-1,0,10.23407,542.9608,44.79425,0,0,55.56695,10.7727,10.23407,0,0,0,318.7582,0,0,0,420.0009,100,0.1307085,11.25747,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,86.30706,68.7,0,-1,0,68.7,31.79991,0,17.60706,26.23777,21.84654,72.31579,68.7,0,0,0,318.7582,0,50.46925,-50.46925,366.8016,87.33353,0.1307085,94.93777,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,80.24275,68.7,0,-1,0,68.7,3.01939,0,11.54275,19.56703,2.074321,72.31579,68.7,0,0,56.07694,268.289,0,70.24147,-70.24147,292.7606,69.70476,0.1307085,88.26703,1.659457,0,270.3633
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,111.3612,68.7,0,-1,0,68.7,0,0,42.66124,53.79736,0,72.31579,68.7,0,0,134.123,198.0475,0,72.31579,-72.31579,216.533,51.55538,0.1307085,122.4974,0,0,198.0475
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,87.0376,68.7,0,-1,0,68.7,0,0,18.3376,27.04136,0,72.31579,68.7,0,0,214.4739,125.7317,0,72.31579,-72.31579,140.3055,33.40601,0.1307085,95.74136,0,0,125.7317
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,135.0611,50.74513,0,-1,0,50.74513,0,0,84.31592,97.82203,0,53.41593,50.74513,0,0,294.8248,53.41593,0,53.41593,-53.41593,84.00017,20,0.1307085,148.5672,0,0,53.41593
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,60.17642,0,0,-1,0,0,0,0,60.17642,66.19406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307085,66.19406,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,90.59773,0,0,-1,0,0,0,0,90.59773,99.65751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307085,99.65751,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307085,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,53.09122,0,0,-1,0,0,0,0,53.09122,58.40035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307085,58.40035,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,47.80368,0,0,-1,0,0,0,0,47.80368,52.58405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307085,52.58405,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,16.33979,0,0,-1,0,0,0,0,16.33979,17.97376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307085,17.97376,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,99.27554,0,0,-1,0,0,0,0,99.27554,109.2031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307085,109.2031,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,49.41454,49.41454,81,0,22.761,49.41454,0,0,0,0,0,0,0,31.58546,30.00619,354.1758,0,30.00619,0,30.00619,112.4665,26.77769,0.1307686,54.35599,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,324.1696,27.00557,69.56233,0,69.56233,178.4592,42.49019,0.1308358,0,0.6898648,81,27.8679
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,127.8005,127.8005,81,0,22.761,127.8005,19.58771,0,0,0,25.0332,49.26369,46.80051,0,0,254.6073,89.61167,0,24.2305,-24.2305,152.918,36.40897,0.1308358,140.5806,20.02656,81,114.6449
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.319614,3.319614,75.63541,0,21.40376,3.319614,1571.664,0,0,0,52.17318,0,0,72.31579,68.7,281.5301,65.38117,120.8732,0,120.8732,267.5883,63.71138,0.1308328,3.651575,41.73854,81,117.5544
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,116.2055,68.7,0,-1,0,68.7,115.7133,0,47.50551,59.12606,79.49506,72.31579,68.7,0,0,160.6569,174.167,7.179277,0,7.179277,274.3992,65.33302,0.1308215,127.8261,63.59605,0,253.6621
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,0,0,0,98.17541,0,0,0,0,153.4776,180.6284,98.17541,0,98.17541,367.5366,87.50853,0.1306662,0,78.54033,0,278.8038
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,33.90753,33.90753,0,-1,0,33.90753,351.119,28.06146,0,0,119.0558,35.69214,33.90753,0,0,55.30219,268.9863,55.30219,0,55.30219,420.0009,100,0.1305789,37.29828,95.24464,0,388.0421
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305789,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,98.43723,68.7,0,-1,0,68.7,145.4409,27.60208,29.73723,39.58095,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1305789,108.281,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,19.71413,19.71413,0,-1,0,19.71413,353.4552,48.92891,0,0,69.68063,20.75172,19.71413,0,0,0,318.7582,0,0,0,420.0009,100,0.1305789,21.68554,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,42.77151,42.77151,0,-1,0,42.77151,131.8073,11.35331,0,0,56.37596,45.02264,42.77151,0,0,0,318.7582,0,0,0,420.0009,100,0.1305789,47.04866,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,40.04673,40.04673,0,-1,0,40.04673,101.3903,0,7.105427E-15,0,40.6035,42.15445,40.04673,0,0,0,318.7582,0,1.550951,-1.550951,418.366,99.61075,0.1305789,44.0514,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,-1,0,0,0,19.23605,0,0,20.95933,0,0,0,0,1.723279,317.2073,1.723279,0,1.723279,420.0009,100,0.1305761,0,16.76747,0,338.1666
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,-1,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305761,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,72.47894,68.7,0,-1,0,68.7,0,0,3.778941,11.02684,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1305761,79.72684,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,103.6094,68.7,0,-1,0,68.7,0,0,34.90939,45.27033,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1305761,113.9703,0,0,246.4424
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,132.0259,68.7,0,-1,0,68.7,0,0,63.32591,76.5285,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1305761,145.2285,0,0,174.1266
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,62.10094,62.10094,0,-1,0,62.10094,0,0,0,0,0,65.36942,62.10094,0,0,241.0526,101.8109,0,65.36942,-65.36942,122.4128,29.14585,0.1305761,68.31104,0,0,101.8109
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,30.7576,30.7576,0,-1,0,30.7576,0,0,7.105427E-15,0,0,32.37643,30.7576,0,0,313.6853,36.44144,0,32.37643,-32.37643,88.28507,21.02021,0.1305761,33.83336,0,0,36.44144
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,4.704731,3.861767,0,-1,0,3.861767,0,0,0.8429645,1.313438,0,4.065018,3.861767,0,0,349.6591,4.065018,0,4.065018,-4.065018,84.00017,20,0.1305761,5.175204,0,0,4.065018
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,47.76982,0,0,-1,0,0,0,0,47.76982,52.5468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305761,52.5468,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,69.35133,0,0,-1,0,0,0,0,69.35133,76.28646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305761,76.28646,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,20.39777,0,0,-1,0,0,0,0,20.39777,22.43755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305761,22.43755,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,84.75268,0,0,-1,0,0,0,0,84.75268,93.22794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305761,93.22794,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,54.96211,54.96211,81,0,22.761,54.96211,0,0,0,0,0,0,0,26.03789,24.736,354.1758,0,24.736,0,24.736,107.4668,25.58728,0.1306255,60.45832,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,111.3777,103.4201,81,0,22.761,103.4201,1.293469,0,7.957585,20.11201,1.337707,23.6001,22.4201,0,0,329.4398,22.2624,0,22.2624,-22.2624,84.00017,20,0.1306255,122.5154,1.070165,81,23.6001
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,122.7439,99.39468,81,0,22.761,99.39468,19.48075,0,23.34921,50.33934,19.36283,19.36283,18.39468,0,0,354.1758,0,0,0,0,84.00017,20,0.1306255,135.0183,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,104.2261,104.2261,81,0,22.761,104.2261,49.75097,0,0,23.79659,51.85352,24.44858,23.22615,0,0,354.1758,0,27.40495,0,27.40495,109.9988,26.19013,0.1306707,114.6488,41.48282,81,51.85352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,53.11294,53.11294,0,-1,0,53.11294,147.318,0,0,20.12647,78.24491,55.90836,53.11294,0,0,326.7709,24.66445,22.33656,0,22.33656,131.1891,31.23544,0.1306355,58.42423,62.59593,0,102.9094
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,107.7537,68.7,0,-1,0,68.7,145.0367,0,39.05369,57.06844,99.64019,72.31579,68.7,0,0,304.4343,44.76736,27.3244,0,27.3244,157.1113,37.40738,0.1305924,118.5291,79.71215,0,144.4075
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,75.11595,68.7,0,-1,0,68.7,174.6044,0,6.415953,13.92755,119.9532,72.31579,68.7,0,0,277.1099,69.35932,47.63742,0,47.63742,202.3041,48.16756,0.1305173,82.62755,95.96257,0,189.3125
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,46.38276,46.38276,0,-1,0,46.38276,272.3654,0,0,0,126.3306,48.82396,46.38276,0,0,229.4725,112.233,77.50662,0,77.50662,275.8334,65.67448,0.1303954,51.02104,101.0645,0,238.5636
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,100.9927,68.7,0,-1,0,68.7,156.4436,0,32.29267,42.39193,107.4768,72.31579,68.7,0,0,151.9659,181.989,35.16099,0,35.16099,309.19,73.61652,0.1303402,111.0919,85.98142,0,289.4657
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,65.11946,65.11946,0,-1,0,65.11946,116.7291,0,0,2.931403,76.01334,68.5468,65.11946,0,0,116.8049,213.6339,7.466539,0,7.466539,316.2734,75.30304,0.1303285,71.6314,60.81067,0,289.6472
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,14.14406,14.14406,0,-1,0,14.14406,345.6518,0,0,0,48.88922,14.88849,14.14406,0,0,109.3383,220.3537,34.00073,0,34.00073,348.5293,82.98301,0.1302752,15.55847,39.11137,0,269.243
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,115.5774,68.7,0,-1,0,68.7,52.98838,0,46.87735,58.43509,36.40302,72.31579,68.7,0,0,75.33759,250.9544,0,35.91277,-35.91277,310.674,73.96984,0.1302752,127.1351,29.12242,0,287.3574
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,106.9952,68.7,0,-1,0,68.7,24.77891,0,38.29516,48.99468,17.02311,72.31579,68.7,0,0,115.2407,215.0416,0,55.29268,-55.29268,252.3903,60.09282,0.1302752,117.6947,13.61849,0,232.0647
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,34.23694,34.23694,0,-1,0,34.23694,5.290509,0,7.105427E-15,0,1.811309,36.03889,34.23694,0,0,176.677,159.7489,0,34.22758,-34.22758,216.3113,51.50259,0.1302752,37.66064,1.449047,0,161.5602
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,77.09136,68.7,0,-1,0,68.7,0,0,8.391365,16.1005,0,72.31579,68.7,0,0,214.7076,125.5214,0,72.31579,-72.31579,140.0838,33.35321,0.1302752,84.8005,0,0,125.5214
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,10.07503,10.07503,0,-1,0,10.07503,0,0,0,0,0,10.60529,10.07503,0,0,295.0585,53.20557,0,10.60529,-10.60529,128.9048,30.69156,0.1302752,11.08253,0,0,53.20557
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.877656,2.877656,0,-1,0,2.877656,0,0,0,0,0,3.029112,2.877656,0,0,306.8422,42.60028,0,3.029112,-3.029112,125.7118,29.93133,0.1302752,3.165422,0,0,42.60028
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,51.51282,37.59261,0,-1,0,37.59261,0,0,13.92021,19.0715,0,39.57116,37.59261,0,0,310.2079,39.57116,0,39.57116,-39.57116,84.00017,20,0.1302752,56.6641,0,0,39.57116
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,91.32137,0,0,-1,0,0,0,0,91.32137,100.4535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302752,100.4535,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,42.61021,0,0,-1,0,0,0,0,42.61021,46.87123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302752,46.87123,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302752,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,44.13399,0,0,-1,0,0,0,0,44.13399,48.54739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302752,48.54739,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,70.55077,0,0,-1,0,0,0,0,70.55077,77.60586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302752,77.60586,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,53.7667,0,0,-1,0,0,0,0,53.7667,59.14338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302752,59.14338,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302752,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,62.2827,62.2827,81,0,22.761,62.2827,0.9776701,0,0,0,0.6089193,0,0,18.7173,17.78144,354.1758,0,18.39035,0,18.39035,101.4468,24.15395,0.1303116,68.51097,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,335.7855,16.55132,76.67877,0,76.67877,174.1907,41.47388,0.1303675,0,6.383018,81,24.53009
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,23.03968,23.03968,81,0,22.761,23.03968,31.32991,0,0,0,7.218311,0,0,57.96032,55.0623,259.1067,85.56221,62.28061,0,62.28061,233.2752,55.54161,0.1304751,25.34365,5.774649,81,92.78053
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,57.28783,57.28783,0,-1,0,57.28783,42.61155,0,0,0,24.41124,60.30298,57.28783,0,0,196.8261,141.6148,0,35.89175,-35.89175,195.442,46.53372,0.1304751,63.01662,19.52899,0,166.026
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,60.73328,60.73328,0,-1,0,60.73328,20.33221,0,7.105427E-15,0,12.34842,63.92977,60.73328,0,0,236.7058,105.723,0,51.58135,-51.58135,141.0705,33.58815,0.1304751,66.80661,9.878736,0,118.0714
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,128.45,57.77461,0,-1,0,57.77461,11.55129,0,70.67544,88.59246,6.673711,60.81538,57.77461,0,0,294.0184,54.14167,0,54.14167,-54.14167,84.00017,20,0.1304751,141.2951,5.338969,0,60.81538
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,110.8177,7.951509,0,-1,0,7.951509,105.2632,0,102.8662,120.3092,8.370008,8.370008,7.951509,0,0,354.1758,0,0,0,0,84.00017,20,0.1304751,121.8995,6.696007,0,8.370008
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,66.3374,8.703915,0,-1,0,8.703915,105.2632,0,57.63348,71.23035,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.1304751,72.97114,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,115.2239,8.839803,0,-1,0,8.839803,105.2632,0,106.3841,124.9783,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1304751,126.7463,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,42.42985,14.74964,0,-1,0,14.74964,105.2632,0,27.68021,43.7229,15.52594,15.52594,14.74964,0,0,354.1758,0,0,0,0,84.00017,20,0.1304751,46.67283,12.42075,0,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,56.41365,4.582209,0,-1,0,4.582209,105.2632,0,51.83144,61.13857,4.823378,4.823378,4.582209,0,0,354.1758,0,0,0,0,84.00017,20,0.1304751,62.05502,3.858702,0,4.823378
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,118.5412,2.503041,0,-1,0,2.503041,105.2632,0,116.0381,129.8947,2.63478,2.63478,2.503041,0,0,354.1758,0,0,0,0,84.00017,20,0.1304751,130.3953,2.107824,0,2.63478
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,-1,0,0,0,0,0,0,1.26335,0,0,0,0,354.1758,0,1.26335,0,1.26335,85.19868,20.28536,0.1304731,0,1.01068,0,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,54.06238,1.080164,0,-1,0,1.080164,0,0,52.98222,58.38846,0,1.137015,1.080164,0,0,352.9124,1.137015,0,1.137015,-1.137015,84.00017,20,0.1304731,59.46862,0,0,1.137015
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,71.1746,0,0,-1,0,0,0,0,71.1746,78.29205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304731,78.29205,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,88.08743,0,0,-1,0,0,0,0,88.08743,96.89618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304731,96.89618,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,68.9347,0,0,-1,0,0,0,0,68.9347,75.82817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304731,75.82817,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304731,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,4.118836,0,0,-1,0,0,0,0,4.118836,4.53072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304731,4.53072,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,74.00259,0,0,-1,0,0,0,0,74.00259,81.40285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304731,81.40285,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,33.83512,0,0,-1,0,0,0,0,33.83512,37.21863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304731,37.21863,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,13.95691,0,0,-1,0,0,0,0,13.95691,15.35261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304731,15.35261,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,33.3288,0,0,-1,0,0,0,0,33.3288,36.66168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304731,36.66168,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,100.8577,81,81,0,22.761,81,0,0,19.85771,29.94348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304731,110.9435,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.1305399,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,38.24289,38.24289,81,0,22.761,38.24289,19.96178,0,0,0,7.633962,0,0,42.75711,40.61926,284.6101,62.60915,48.25322,0,48.25322,195.773,46.61253,0.130633,42.06718,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,236.3569,106.037,88.79203,0,88.79203,280.0085,66.66856,0.1306694,0,16.07362,81,126.1291
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,28.22737,28.22737,0,-1,0,28.22737,98.37385,0,0,0,27.76834,29.71302,28.22737,0,0,147.5648,185.9499,0,1.94467,-1.94467,277.9587,66.1805,0.1306694,31.0501,22.21468,0,213.7182
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,30.26219,30.26219,0,-1,0,30.26219,117.3477,0,0,0,35.51198,31.85494,30.26219,0,0,149.7256,184.0052,3.657044,0,3.657044,281.428,67.00655,0.1306636,33.28841,28.40958,0,219.5172
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,36.10575,36.10575,0,-1,0,36.10575,24.18817,0,0,0,8.733322,38.00606,36.10575,0,0,146.0685,187.2965,0,29.27274,-29.27274,250.5719,59.65985,0.1306636,39.71633,6.986658,0,196.0299
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,36.69499,36.69499,0,-1,0,36.69499,33.83317,0,7.105427E-15,0,12.41508,38.6263,36.69499,0,0,178.5938,158.0238,0,26.21123,-26.21123,222.9428,53.08152,0.1306636,40.36449,9.932062,0,170.4389
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,155.3839,68.7,0,-1,0,68.7,33.24311,0,86.68393,102.2223,22.83801,72.31579,68.7,0,0,207.7174,131.8126,0,49.47778,-49.47778,170.7887,40.66389,0.1306636,170.9223,18.27041,0,154.6506
