Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,36.81887,36.81887,0,-1,0,36.81887,57.18821,0,0,0,21.05606,38.75671,36.81887,0,0,262.6927,82.3348,0,17.70066,-17.70066,152.1305,36.22149,0.1306636,40.50076,16.84484,0,103.3909
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,27.89105,27.89105,0,-1,0,27.89105,54.26945,0,3.552714E-15,0,15.13632,29.359,27.89105,0,0,282.3601,64.63414,0,14.22268,-14.22268,137.1385,32.65196,0.1306636,30.68015,12.10905,0,79.77046
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,78.68458,61.98551,0,-1,0,61.98551,23.93534,0,16.69907,35.84322,14.83644,65.2479,61.98551,0,0,298.1631,50.41146,0,50.41146,-50.41146,84.00017,20,0.1306636,86.55303,11.86915,0,65.2479
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,20.57522,8.31612,0,-1,0,8.31612,105.2632,0,12.2591,20.96952,8.753811,8.753811,8.31612,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,22.63275,7.003048,0,8.753811
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,48.57269,0.9194545,0,-1,0,0.9194545,105.2632,0,47.65324,53.24607,0.9678468,0.9678468,0.9194545,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,53.42996,0.7742774,0,0.9678468
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,48.28587,0,0,-1,0,0,0,0,48.28587,53.11445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,53.11445,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,41.80986,0,0,-1,0,0,0,0,41.80986,45.99084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,45.99084,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,123.5659,0,0,-1,0,0,0,0,123.5659,135.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,135.9225,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,18.73344,0,0,-1,0,0,0,0,18.73344,20.60678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,20.60678,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.83624,0,0,-1,0,0,0,0,44.83624,49.31986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,49.31986,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,49.74425,0,0,-1,0,0,0,0,49.74425,54.71867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,54.71867,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,40.87846,0,0,-1,0,0,0,0,40.87846,44.96631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,44.96631,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,92.53505,0,0,-1,0,0,0,0,92.53505,101.7886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,101.7886,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,9.083403,0,0,-1,0,0,0,0,9.083403,9.991743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,9.991743,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,89.90813,0,0,-1,0,0,0,0,89.90813,98.89894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,98.89894,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,106.7733,81,81,0,22.761,81,0,0,25.77332,36.45065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306636,117.4506,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,39.47421,39.47421,81,0,22.761,39.47421,4.7522,0,0,0,1.875893,0,0,41.52579,39.4495,354.1758,0,41.32539,0,41.32539,123.2049,29.33444,0.1307448,43.42163,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,33.40462,33.40462,81,0,22.761,33.40462,36.36617,0,0,0,12.14798,0,0,47.59538,45.21561,312.8504,37.19286,57.36359,0,57.36359,177.6248,42.29153,0.130854,36.74508,9.718385,81,49.34084
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,23.67052,23.67052,81,0,22.761,23.67052,161.5972,0,0,0,38.2509,0,0,57.32948,54.463,255.4868,88.82009,92.71391,0,92.71391,265.5809,63.23342,0.1309132,26.03758,30.60072,81,127.071
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,36.24277,36.24277,0,-1,0,36.24277,149.9635,0,0,0,54.3509,38.15028,36.24277,0,0,162.7729,172.2626,16.20062,0,16.20062,280.9502,66.89276,0.1308878,39.86704,43.48072,0,226.6135
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,146.5723,186.8432,65.49471,0,65.49471,343.0839,81.68648,0.1307854,0,52.39577,0,252.3379
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,50.44877,50.44877,0,-1,0,50.44877,153.063,0,0,0,77.21838,53.10397,50.44877,0,0,81.07758,245.7884,24.11442,0,24.11442,365.9608,87.13336,0.1307477,55.49364,61.77471,0,323.0068
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,38.79021,0,0,95.75337,0,0,0,0,56.96316,267.4914,56.96316,0,56.96316,420.0009,100,0.1306588,0,76.6027,0,363.2448
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306588,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306588,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,59.58079,59.58079,0,-1,0,59.58079,68.08318,0,0,0,40.56449,62.71662,59.58079,0,0,0,318.7582,0,22.15213,-22.15213,396.6505,94.44039,0.1306588,65.53887,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,49.73421,49.73421,0,-1,0,49.73421,64.81425,0,0,0,32.23486,52.35181,49.73421,0,0,24.61348,296.6061,0,20.11695,-20.11695,375.4453,89.39156,0.1306588,54.70764,25.78789,0,328.8409
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,98.79544,68.7,0,-1,0,68.7,35.4272,0,30.09544,39.97498,24.33849,72.31579,68.7,0,0,46.96564,276.4891,0,47.9773,-47.9773,324.8728,77.35051,0.1306588,108.675,19.47079,0,300.8276
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,-1,0,0,0,0,0,0,1.381552,0,0,0,0,100.2738,228.5118,1.381552,0,1.381552,326.1835,77.66257,0.1306567,0,1.105242,0,229.8934
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,11.88362,11.88362,0,-1,0,11.88362,0,0,0,0,0,12.50907,11.88362,0,0,98.8922,229.7552,0,12.50907,-12.50907,312.9977,74.52312,0.1306567,13.07198,0,0,229.7552
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,64.12962,64.12962,0,-1,0,64.12962,0,0,1.421085E-14,1.84258,0,67.50486,64.12962,0,0,112.7912,217.2462,0,67.50486,-67.50486,241.8414,57.58116,0.1306567,70.54258,0,0,217.2462
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,117.226,68.7,0,-1,0,68.7,0,0,48.52596,60.24855,0,72.31579,68.7,0,0,187.7966,149.7413,0,72.31579,-72.31579,165.6138,39.43179,0.1306567,128.9485,0,0,149.7413
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,53.22788,53.22788,0,-1,0,53.22788,0,0,0,0,0,56.02934,53.22788,0,0,268.1475,77.42552,0,56.02934,-56.02934,106.5537,25.36988,0.1306567,58.55067,0,0,77.42552
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,58.35155,20.32637,0,-1,0,20.32637,0,0,38.02518,43.86033,0,21.39618,20.32637,0,0,330.4023,21.39618,0,21.39618,-21.39618,84.00017,20,0.1306567,64.1867,0,0,21.39618
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,57.89668,0,0,-1,0,0,0,0,57.89668,63.68635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306567,63.68635,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,61.87966,0,0,-1,0,0,0,0,61.87966,68.06762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306567,68.06762,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306567,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306567,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,18.26792,0,0,-1,0,0,0,0,18.26792,20.09471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306567,20.09471,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,70.25761,70.25761,81,0,22.761,70.25761,0,0,0,0,0,0,0,10.74239,10.20527,354.1758,0,10.20527,0,10.20527,93.68173,22.30513,0.1306768,77.28338,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,22.82257,22.82257,81,0,22.761,22.82257,3.955024,0,0,0,0.9026381,0,0,58.17743,55.26855,343.9706,9.18474,56.1712,0,56.1712,146.9704,34.99289,0.1307872,25.10483,0.7221105,81,10.08738
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,38.22052,38.22052,81,0,22.761,38.22052,50.70953,0,0,0,19.38145,0,0,42.77948,40.6405,287.7993,59.73882,60.02195,0,60.02195,203.9122,48.55043,0.1308971,42.04258,15.50516,81,79.12026
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,69.87336,69.87336,81,0,22.761,69.87336,46.31686,0,0,0,32.36314,0,0,11.12664,10.57031,227.7774,113.7586,42.93345,0,42.93345,244.6425,58.24809,0.1309704,76.8607,25.89052,81,146.1217
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,184.8439,152.3987,25.57681,0,25.57681,268.9068,64.02529,0.1309305,0,20.46145,0,177.9755
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,54.06924,54.06924,0,-1,0,54.06924,95.73294,0,0,0,51.76207,56.91499,54.06924,0,0,159.2671,175.4178,0,5.152917,-5.152917,263.4751,62.73204,0.1309305,59.47616,41.40966,0,227.1799
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,164.9926,170.2649,58.94262,0,58.94262,319.393,76.0458,0.1308387,0,47.1541,0,229.2075
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,26.75451,26.75451,0,-1,0,26.75451,231.7836,0,0,0,62.01255,28.16264,26.75451,0,0,106.05,223.3132,33.84991,0,33.84991,351.5059,83.6917,0.130786,29.42996,49.61004,0,285.3258
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,40.83318,40.83318,0,-1,0,40.83318,125.0554,0,0,0,51.06411,42.98229,40.83318,0,0,72.20007,253.7782,8.081815,0,8.081815,359.1729,85.5172,0.1307734,44.91649,40.85128,0,304.8423
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,63.80401,63.80401,0,-1,0,63.80401,33.30387,0,0,1.484414,21.2492,67.16212,63.80401,0,0,64.11825,261.0518,0,45.91291,-45.91291,310.7765,73.99425,0.1307734,70.18441,16.99936,0,282.301
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,27.13428,27.13428,0,-1,0,27.13428,72.23071,0,0,0,19.59928,28.5624,27.13428,0,0,115.1326,215.1389,0,8.963115,-8.963115,301.3285,71.74474,0.1307734,29.84771,15.67943,0,234.7382
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,88.54304,68.7,0,-1,0,68.7,35.36526,0,19.84304,28.69734,24.29594,72.31579,68.7,0,0,125.0916,206.1758,0,48.01985,-48.01985,250.7112,59.69301,0.1307734,97.39734,19.43675,0,230.4717
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,88.66956,68.7,0,-1,0,68.7,7.852097,0,19.96956,28.83652,5.39439,72.31579,68.7,0,0,178.447,158.1559,0,66.9214,-66.9214,180.1698,42.89748,0.1307734,97.53651,4.315512,0,163.5503
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,13.33643,13.33643,0,-1,0,13.33643,0,0,1.776357E-15,0,0,14.03834,13.33643,0,0,252.8041,91.23452,0,14.03834,-14.03834,165.3721,39.37423,0.1307734,14.67007,0,0,91.23452
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,37.21679,37.21679,0,-1,0,37.21679,0,0,0,0,0,39.17556,37.21679,0,0,268.4023,77.19617,0,39.17556,-39.17556,124.0774,29.54218,0.1307734,40.93847,0,0,77.19617
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,28.62402,28.62402,0,-1,0,28.62402,0,0,3.552714E-15,0,0,30.13055,28.62402,0,0,311.9307,38.02061,0,30.13055,-30.13055,92.31702,21.9802,0.1307734,31.48642,0,0,38.02061
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.10047,7.495563,0,-1,0,7.495563,0,0,43.60491,48.71495,0,7.890066,7.495563,0,0,345.4091,7.890066,0,7.890066,-7.890066,84.00017,20,0.1307734,56.21051,0,0,7.890066
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,50.33103,0,0,-1,0,0,0,0,50.33103,55.36413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307734,55.36413,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,62.89828,0,0,-1,0,0,0,0,62.89828,69.1881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307734,69.1881,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,48.52369,0,0,-1,0,0,0,0,48.52369,53.37605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307734,53.37605,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,16.67171,0,0,-1,0,0,0,0,16.67171,18.33888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307734,18.33888,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307734,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,49.90688,0,0,-1,0,0,0,0,49.90688,54.89757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307734,54.89757,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307734,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.5664,45.5664,81,0,22.761,45.5664,0,0,0,0,0,0,0,35.4336,33.66192,354.1758,0,33.66192,0,33.66192,115.9347,27.60344,0.1308395,50.12304,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,23.88892,23.88892,81,0,22.761,23.88892,10.91689,0,0,0,2.607928,0,0,57.11108,54.25552,320.5139,30.29573,56.86345,0,56.86345,169.8801,40.44756,0.1309501,26.27781,2.086342,81,32.90366
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,37.96294,37.96294,81,0,22.761,37.96294,73.22692,0,0,0,27.7991,0,0,43.03706,40.8852,263.6504,81.47284,68.6843,0,68.6843,235.0397,55.96173,0.1310461,41.75924,22.23928,81,109.2719
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,194.9661,143.2887,129.6369,0,129.6369,358.024,85.24365,0.1310182,0,48.74949,81,204.2256
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,55.69724,55.69724,0,-1,0,55.69724,134.3091,0,0,0,74.80648,58.62867,55.69724,0,0,65.32927,259.9619,16.17781,0,16.17781,373.3717,88.89784,0.1309931,61.26696,59.84519,0,334.7684
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,86.50236,68.7,0,-1,0,68.7,145.2262,0,17.80236,26.4526,99.7704,72.31579,68.7,0,0,49.15145,274.5219,27.45461,0,27.45461,399.4174,95.09919,0.1309505,95.1526,79.81632,0,374.2923
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,80.51647,68.7,0,-1,0,68.7,170.3206,22.9976,11.81647,19.86812,117.0102,72.31579,68.7,0,0,21.69684,299.2311,21.69684,0,21.69684,420.0009,100,0.1309168,88.56812,93.60818,0,416.2413
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,46.87392,46.87392,0,-1,0,46.87392,250.9368,68.28294,0,0,117.6239,49.34097,46.87392,0,0,0,318.7582,0,0,0,420.0009,100,0.1309168,51.56131,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309168,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,60.83204,60.83204,0,-1,0,60.83204,135.726,18.53117,0,0,82.5649,64.03373,60.83204,0,0,0,318.7582,0,0,0,420.0009,100,0.1309168,66.91525,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,53.07226,53.07226,0,-1,0,53.07226,138.9131,17.85879,0,0,73.72433,55.86554,53.07226,0,0,0,318.7582,0,0,0,420.0009,100,0.1309168,58.37949,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,19.3351,19.3351,0,-1,0,19.3351,234.2598,24.94164,0,0,45.29437,20.35274,19.3351,0,0,0,318.7582,0,0,0,420.0009,100,0.1309168,21.26861,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,7.008012,7.008012,0,-1,0,7.008012,212.9406,7.546047,0,0,14.9229,7.376854,7.008012,0,0,0,318.7582,0,0,0,420.0009,100,0.1309168,7.708813,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309168,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,41.02815,41.02815,0,-1,0,41.02815,0,0,7.105427E-15,0,0,43.18752,41.02815,0,0,0,318.7582,0,43.18752,-43.18752,374.4772,89.16106,0.1309168,45.13096,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,78.64719,68.7,0,-1,0,68.7,0,0,9.947192,17.81191,0,72.31579,68.7,0,0,47.98614,275.5707,0,72.31579,-72.31579,298.2497,71.01168,0.1309168,86.51191,0,0,275.5707
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,105.045,68.7,0,-1,0,68.7,0,0,36.34497,46.84946,0,72.31579,68.7,0,0,128.337,203.2549,0,72.31579,-72.31579,222.0221,52.8623,0.1309168,115.5495,0,0,203.2549
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01820323,0.01820323,0,-1,0,0.01820323,0,0,3.469447E-18,0,0,0.0191613,0.01820323,0,0,208.6879,130.9391,0,0.0191613,-0.0191613,222.0019,52.85749,0.1309168,0.02002356,0,0,130.9391
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7092,130.92,0,0,0,222.0019,52.85749,0.1309168,0,0,0,130.92
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,21.57237,21.57237,0,-1,0,21.57237,0,0,3.552714E-15,0,0,22.70776,21.57237,0,0,208.7092,130.92,0,22.70776,-22.70776,198.0658,47.15844,0.1309168,23.72961,0,0,130.92
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,44.00221,44.00221,0,-1,0,44.00221,0,0,7.105427E-15,0,0,46.31812,44.00221,0,0,233.94,108.2122,0,46.31812,-46.31812,149.2423,35.5338,0.1309168,48.40243,0,0,108.2122
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.4046,61.89408,0,0,0,149.2423,35.5338,0.1309168,0,0,0,61.89408
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,33.02987,33.02987,0,-1,0,33.02987,0,0,7.105427E-15,0,0,34.76829,33.02987,0,0,285.4046,61.89408,0,34.76829,-34.76829,112.5933,26.80787,0.1309168,36.33286,0,0,61.89408
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,96.43704,25.76951,0,-1,0,25.76951,0,0,70.66753,80.31124,0,27.1258,25.76951,0,0,324.036,27.1258,0,27.1258,-27.1258,84.00017,20,0.1309168,106.0807,0,0,27.1258
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,31.63464,31.63464,81,0,22.761,31.63464,0,7.105427E-15,0,0,0,0,0,49.36536,46.89709,354.1758,0,46.89709,0,46.89709,128.4907,30.59295,0.1310084,34.7981,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,71.46114,71.46114,81,0,22.761,71.46114,4.599675,0,0,0,3.28698,0,0,9.538853,9.061911,307.2787,42.20739,12.34889,0,12.34889,140.2058,33.38228,0.1310314,78.60726,2.629584,81,45.49437
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,10.83796,10.83796,81,0,22.761,10.83796,224.0799,0,0,0,24.28568,0,0,70.16204,66.65394,294.9298,53.32138,90.93962,0,90.93962,226.4787,53.9234,0.1310924,11.92175,19.42855,81,77.60707
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,53.04273,53.04273,81,0,22.761,53.04273,80.53394,0,0,0,42.7174,0,0,27.95727,26.55941,203.9902,135.1671,69.2768,0,69.2768,292.2005,69.5714,0.1311869,58.347,34.17392,81,177.8844
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,92.29455,68.7,0,-1,0,68.7,85.59966,0,23.59455,32.82401,58.80696,72.31579,68.7,0,0,134.7134,197.5162,0,13.50883,-13.50883,277.9609,66.18105,0.1311869,101.524,47.04557,0,256.3231
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,47.96341,47.96341,0,-1,0,47.96341,154.6621,0,0,0,74.18124,50.4878,47.96341,0,0,149.7232,184.0073,23.69343,0,23.69343,300.4385,71.53284,0.1311501,52.75975,59.34499,0,258.1886
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,50.4607,50.4607,0,-1,0,50.4607,157.9267,0,0,0,79.69095,53.11653,50.4607,0,0,126.0298,205.3314,26.57442,0,26.57442,325.6492,77.53537,0.131109,55.50677,63.75276,0,285.0224
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,18.77657,18.77657,0,-1,0,18.77657,501.6587,0,0,0,94.19429,19.76481,18.77657,0,0,99.45535,229.2484,74.42948,0,74.42948,396.2592,94.34724,0.1309939,20.65423,75.35544,0,323.4427
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,25.78017,25.78017,0,-1,0,25.78017,348.2109,37.60648,0,0,89.76936,27.13702,25.78017,0,0,25.02587,296.235,25.02587,0,25.02587,420.0009,100,0.1309552,28.35819,71.81549,0,386.0043
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,68.99991,68.7,0,-1,0,68.7,133.9321,19.69553,0.2999047,7.199895,92.01132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309552,75.89989,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,109.8405,68.7,0,-1,0,68.7,108.366,2.131663,41.1405,52.12455,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309552,120.8246,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,-1,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309552,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,64.24687,64.24687,0,-1,0,64.24687,32.99834,0,0,1.971558,21.2004,67.62829,64.24687,0,0,0,318.7582,0,46.42788,-46.42788,371.0616,88.34781,0.1309552,70.67155,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,71.41279,68.7,0,-1,0,68.7,0,0,2.71279,9.85407,0,72.31579,68.7,0,0,51.58654,272.3304,0,72.31579,-72.31579,294.834,70.19843,0.1309552,78.55407,0,0,272.3304
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,33.19549,33.19549,0,-1,0,33.19549,0,0,7.105427E-15,0,0,34.94262,33.19549,0,0,131.9374,200.0146,0,34.94262,-34.94262,258.0013,61.42875,0.1309552,36.51504,0,0,200.0146
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,44.88715,44.88715,0,-1,0,44.88715,0,0,0,0,0,47.24963,44.88715,0,0,170.7626,165.0719,0,47.24963,-47.24963,208.1958,49.57032,0.1309552,49.37586,0,0,165.0719
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.2621,117.8223,0,0,0,208.1958,49.57032,0.1309552,0,0,0,117.8223
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,20.76654,20.76654,0,-1,0,20.76654,0,0,0,0,0,21.85952,20.76654,0,0,223.2621,117.8223,0,21.85952,-21.85952,185.1538,44.08416,0.1309552,22.8432,0,0,117.8223
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,41.06248,41.06248,0,-1,0,41.06248,0,0,0,0,0,43.22367,41.06248,0,0,247.5505,95.96278,0,43.22367,-43.22367,139.5921,33.23614,0.1309552,45.16874,0,0,95.96278
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.5768,52.73911,0,0,0,139.5921,33.23614,0.1309552,0,0,0,52.73911
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,35.87212,35.87212,0,-1,0,35.87212,0,0,7.105427E-15,0,0,37.76012,35.87212,0,0,295.5768,52.73911,0,37.76012,-37.76012,99.78941,23.75933,0.1309552,39.45933,0,0,52.73911
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,14.44587,14.23004,0,-1,0,14.23004,0,0,0.2158371,1.660424,0,14.97899,14.23004,0,0,337.5325,14.97899,0,14.97899,-14.97899,84.00017,20,0.1309552,15.89046,0,0,14.97899
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,12.12962,0,0,-1,0,0,0,0,12.12962,13.34258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309552,13.34258,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,37.58229,0,0,-1,0,0,0,0,37.58229,41.34052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309552,41.34052,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,31.45115,31.45115,81,0,22.761,31.45115,0,0,0,0,0,0,0,49.54885,47.07141,354.1758,0,47.07141,0,47.07141,128.656,30.63233,0.1310468,34.59626,0,81,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,31.26135,31.26135,81,0,22.761,31.26135,7.489182,0,0,0,2.341219,0,0,49.73865,47.25172,307.1044,42.36427,49.59294,0,49.59294,175.704,41.83421,0.1311423,34.38748,1.872975,81,44.70549
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,69.49135,69.49135,81,0,22.761,69.49135,9.220525,0,0,0,6.407467,0,0,11.50865,10.93322,257.5115,86.99791,17.34069,0,17.34069,192.1548,45.75106,0.1311737,76.44048,5.125974,81,93.40538
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,24.71435,24.71435,81,0,22.761,24.71435,71.80445,0,0,0,17.74601,0,0,56.28565,53.47137,240.1708,102.6045,71.21737,0,71.21737,259.7176,61.83739,0.1312647,27.18579,14.1968,81,120.3505
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,61.49821,61.49821,0,-1,0,61.49821,19.03488,0,0,0,11.70611,64.73495,61.49821,0,0,168.9534,166.7002,0,53.02885,-53.02885,203.8203,48.52853,0.1312647,67.64803,9.364888,0,178.4063
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,110.9093,68.7,0,-1,0,68.7,38.34236,0,42.20933,53.30026,26.3412,72.31579,68.7,0,0,227.8743,113.6713,0,45.97459,-45.97459,155.3588,36.99011,0.1312647,122.0003,21.07296,0,140.0125
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,71.66632,68.7,0,-1,0,68.7,46.04587,0,2.966322,10.13295,31.63351,72.31579,68.7,0,0,278.9572,67.69673,0,40.68228,-40.68228,112.4759,26.77992,0.1312647,78.83295,25.30681,0,99.33025
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,24.21998,24.21998,0,-1,0,24.21998,357.1184,0,0,0,86.494,25.49471,24.21998,0,0,324.1598,27.01445,60.99929,0,60.99929,170.3449,40.55823,0.1311706,26.64198,69.19521,0,113.5085
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,125.539,68.7,0,-1,0,68.7,104.8363,0,56.83901,69.39291,72.02257,72.31579,68.7,0,0,263.1605,81.91381,0,0.2932221,-0.2932221,170.0358,40.48464,0.1311706,138.0929,57.61805,0,153.9364
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,68.99315,68.7,0,-1,0,68.7,63.59184,0,0.2931502,7.192465,43.68759,72.31579,68.7,0,0,263.4863,81.62059,0,28.6282,-28.6282,139.8591,33.29971,0.1311706,75.89246,34.95007,0,125.3082
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,29.68691,29.68691,0,-1,0,29.68691,89.74989,0,0,0,26.64397,31.24938,29.68691,0,0,295.2954,52.99239,0,4.605408,-4.605408,135.0045,32.14387,0.1311706,32.6556,21.31518,0,79.63637
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,93.23518,68.7,0,-1,0,68.7,44.88932,0,24.53518,50.73166,30.83897,72.31579,68.7,0,0,300.4125,48.38698,0,41.47682,-41.47682,91.28412,21.73427,0.1311706,102.5587,24.67117,0,79.22595
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,70.18042,24.94323,0,-1,0,24.94323,77.55962,0,45.23718,66.95809,19.34588,26.25604,24.94323,0,0,346.4979,6.91016,0,6.91016,-6.91016,84.00017,20,0.1311706,77.19846,15.4767,0,26.25604
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,70.9834,0,0,-1,0,0,0,0,70.9834,78.08173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,78.08173,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,49.13803,0,0,-1,0,0,0,0,49.13803,54.05183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,54.05183,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,30.71075,0,0,-1,0,0,0,0,30.71075,33.78183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,33.78183,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,15.03436,0,0,-1,0,0,0,0,15.03436,16.5378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,16.5378,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,18.4934,0,0,-1,0,0,0,0,18.4934,20.34274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,20.34274,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,109.6636,0,0,-1,0,0,0,0,109.6636,120.63,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,120.63,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,69.97435,0,0,-1,0,0,0,0,69.97435,76.97179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,76.97179,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,62.19834,0,0,-1,0,0,0,0,62.19834,68.41817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,68.41817,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,28.28034,0,0,-1,0,0,0,0,28.28034,31.10838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,31.10838,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,50.31181,0,0,-1,0,0,0,0,50.31181,55.34299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,55.34299,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,38.68851,0,0,-1,0,0,0,0,38.68851,42.55736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311706,42.55736,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,21.80177,21.80177,81,0,22.761,21.80177,0,0,0,0,0,0,0,59.19823,56.23832,354.1758,0,56.23832,0,56.23832,137.3525,32.70292,0.1312794,23.98194,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,43.77789,43.77789,81,0,22.761,43.77789,9.186006,0,0,0,4.02144,0,0,37.22211,35.361,297.9375,50.61449,39.38244,0,39.38244,174.714,41.59849,0.1313542,48.15568,3.217152,81,54.63593
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,100.8269,100.8269,81,0,22.761,100.8269,25.84356,0,0,0,26.05725,20.87037,19.82685,0,0,258.5551,86.05869,5.186883,0,5.186883,179.6347,42.77008,0.1313625,110.9095,20.8458,81,112.1159
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,24.07024,24.07024,81,0,22.761,24.07024,236.8251,0,0,0,57.00435,0,0,56.92976,54.08327,253.3682,90.72688,111.0876,0,111.0876,285.0217,67.86217,0.1313916,26.47726,45.60349,81,147.7312
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,7.12521,7.12521,0,-1,0,7.12521,1162.016,0,0,0,82.7961,7.500221,7.12521,0,0,142.2805,190.7057,75.29588,0,75.29588,356.4536,84.86974,0.1312757,7.837731,66.23689,0,273.5019
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,52.76484,52.76484,0,-1,0,52.76484,168.1586,0,0,0,88.72861,55.54193,52.76484,0,0,66.98464,258.472,33.18667,0,33.18667,387.9373,92.36583,0.1312247,58.04132,70.98289,0,347.2007
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,3.879375,3.879375,0,-1,0,3.879375,2810.815,71.16053,0,0,109.0421,4.083553,3.879375,0,0,33.79797,288.3401,33.79797,0,33.79797,420.0009,100,0.1311727,4.267313,87.23365,0,397.3821
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,7.74395,7.74395,0,-1,0,7.74395,1365.923,97.62486,0,0,105.7764,8.151526,7.74395,0,0,0,318.7582,0,0,0,420.0009,100,0.1311727,8.518345,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,33.04474,33.04474,0,-1,0,33.04474,313.6038,68.84563,0,0,103.6296,34.78394,33.04474,0,0,0,318.7582,0,0,0,420.0009,100,0.1311727,36.34921,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,47.53945,47.53945,0,-1,0,47.53945,184.6912,37.75967,0,0,87.8012,50.04152,47.53945,0,0,0,318.7582,0,0,0,420.0009,100,0.1311727,52.29339,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,-1,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311727,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,60.29882,60.29882,0,-1,0,60.29882,89.37171,0,0,0,53.89008,63.47244,60.29882,0,0,0,318.7582,0,9.582355,-9.582355,409.9001,97.59508,0.1311727,66.3287,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,-1,0,0,0,11.42703,0,0,22.07409,0,0,0,0,10.64706,309.1759,10.64706,0,10.64706,420.0009,100,0.1311564,0,17.65927,0,331.25
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311564,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.84431,1.84431,0,-1,0,1.84431,0,0,2.220446E-16,0,0,1.941379,1.84431,0,0,0,318.7582,0,1.941379,-1.941379,417.9544,99.51276,0.1311564,2.028741,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,86.44296,68.7,0,-1,0,68.7,0,0,17.74296,26.38726,0,72.31579,68.7,0,0,2.157088,316.8168,0,72.31579,-72.31579,341.7269,81.36339,0.1311564,95.08726,0,0,316.8168
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.50797,244.5011,0,0,0,341.7269,81.36339,0.1311564,0,0,0,244.5011
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,26.14115,26.14115,0,-1,0,26.14115,0,0,3.552714E-15,0,0,27.517,26.14115,0,0,82.50797,244.5011,0,27.517,-27.517,312.7214,74.45734,0.1311564,28.75526,0,0,244.5011
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,44.4487,44.4487,0,-1,0,44.4487,0,0,7.105427E-15,0,0,46.78811,44.4487,0,0,113.0824,216.9841,0,46.78811,-46.78811,263.4025,62.71474,0.1311564,48.89357,0,0,216.9841
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.0692,170.196,0,0,0,263.4025,62.71474,0.1311564,0,0,0,170.196
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,64.91087,64.91087,0,-1,0,64.91087,0,0,1.421085E-14,2.701962,0,68.32724,64.91087,0,0,165.0692,170.196,0,68.32724,-68.32724,191.3792,45.56639,0.1311564,71.40196,0,0,170.196
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.9883,101.8687,0,0,0,191.3792,45.56639,0.1311564,0,0,0,101.8687
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,41.56842,41.56842,0,-1,0,41.56842,0,0,7.105427E-15,0,0,43.75623,41.56842,0,0,240.9883,101.8687,0,43.75623,-43.75623,145.2561,34.58472,0.1311564,45.72527,0,0,101.8687
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,73.06526,55.20686,0,-1,0,55.20686,0,0,17.8584,25.16493,0,58.11248,55.20686,0,0,289.6064,58.11248,0,58.11248,-58.11248,84.00017,20,0.1311564,80.37179,0,0,58.11248
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,45.9459,45.9459,81,0,22.761,45.9459,0,0,0,0,0,0,0,35.0541,33.30139,354.1758,0,33.30139,0,33.30139,115.5926,27.522,0.1312206,50.54049,0,81,0
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,25.57177,25.57177,81,0,22.761,25.57177,12.37937,0,0,0,3.165624,0,0,55.42823,52.65681,320.8744,29.97125,55.82244,0,55.82244,168.5505,40.13098,0.131327,28.12895,2.532499,81,33.13688
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,146.0974,146.0974,81,0,22.761,146.0974,13.36145,0,0,11.00714,19.52073,68.52357,65.0974,0,0,265.052,80.21145,0,49.00285,-49.00285,116.8969,27.83255,0.131327,160.7071,15.61658,81,99.73218
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,80.89535,80.89535,81,0,22.761,80.89535,54.8777,0,0,0,44.3935,0,0,0.1046557,0.09942294,319.4996,31.2086,44.49292,0,44.49292,159.1066,37.88245,0.1313977,88.98488,35.5148,81,75.6021
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,19.41287,19.41287,0,-1,0,19.41287,407.806,0,0,0,79.16683,20.4346,19.41287,0,0,275.0067,71.25224,58.73224,0,58.73224,214.8249,51.14869,0.1313075,21.35415,63.33347,0,150.4191
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,78.80015,68.7,0,-1,0,68.7,149.2148,0,10.10015,17.98017,102.5106,72.31579,68.7,0,0,216.2744,124.1113,30.19477,0,30.19477,243.4702,57.96898,0.1312612,86.68017,82.00845,0,226.6218
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,42.56506,42.56506,0,-1,0,42.56506,213.1052,0,0,0,90.70834,44.80532,42.56506,0,0,186.0797,151.2865,45.90301,0,45.90301,287.0176,68.33739,0.1311909,46.82156,72.56667,0,241.9949
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,25.67455,25.67455,0,-1,0,25.67455,344.7295,0,0,0,88.50772,27.02584,25.67455,0,0,140.1766,192.5993,61.48189,0,61.48189,345.3445,82.2247,0.1310969,28.242,70.80618,0,281.107
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,73.69646,68.7,0,-1,0,68.7,153.6169,0,4.996455,12.3661,105.5348,72.31579,68.7,0,0,78.69475,247.933,33.21899,0,33.21899,376.8587,89.7281,0.1310461,81.0661,84.42783,0,353.4677
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,133.8409,68.7,0,-1,0,68.7,152.5766,0,65.14092,78.52502,104.8201,72.31579,68.7,0,0,45.47576,277.83,32.50436,0,32.50436,407.6951,97.07007,0.1309965,147.225,83.85612,0,382.6502
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,78.47228,68.7,0,-1,0,68.7,116.3043,0,9.772284,17.61951,79.90105,72.31579,68.7,0,0,12.9714,307.084,7.585263,0,7.585263,414.8911,98.7834,0.1309849,86.31951,63.92084,0,386.985
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,82.54408,68.7,0,-1,0,68.7,69.18465,0,13.84408,22.09849,47.52985,72.31579,68.7,0,0,5.386137,313.9107,0,24.78593,-24.78593,388.7644,92.56277,0.1309849,90.79848,38.02388,0,361.4406
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,21.96209,21.96209,0,-1,0,21.96209,120.3081,0,0,0,26.42217,23.11798,21.96209,0,0,32.92606,289.1248,3.304187,0,3.304187,391.899,93.30911,0.1309798,24.15829,21.13774,0,315.5469
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,97.06938,68.7,0,-1,0,68.7,0,0,28.36938,38.07632,0,72.31579,68.7,0,0,29.62188,292.0985,0,72.31579,-72.31579,315.6715,75.15974,0.1309798,106.7763,0,0,292.0985
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,27.95559,27.95559,0,-1,0,27.95559,0,0,0,0,0,29.42694,27.95559,0,0,109.9728,219.7827,0,29.42694,-29.42694,284.6528,67.77435,0.1309798,30.75115,0,0,219.7827
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,12.33599,12.33599,0,-1,0,12.33599,0,0,1.776357E-15,0,0,12.98526,12.33599,0,0,142.6694,190.3558,0,12.98526,-12.98526,270.9651,64.51538,0.1309798,13.56959,0,0,190.3558
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,32.07721,32.07721,0,-1,0,32.07721,0,0,0,0,0,33.76549,32.07721,0,0,157.0974,177.3705,0,33.76549,-33.76549,235.3732,56.04113,0.1309798,35.28493,0,0,177.3705
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,75.46872,68.7,0,-1,0,68.7,0,0,6.768722,14.31559,0,72.31579,68.7,0,0,194.6146,143.6051,0,72.31579,-72.31579,159.1457,37.89175,0.1309798,83.01559,0,0,143.6051
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,61.13186,61.13186,0,-1,0,61.13186,0,0,0,0,0,64.34933,61.13186,0,0,274.9655,71.28927,0,64.34933,-64.34933,91.31551,21.74174,0.1309798,67.24505,0,0,71.28927
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,19.53791,6.592947,0,-1,0,6.592947,0,0,12.94496,14.89875,0,6.939944,6.592947,0,0,346.4648,6.939944,0,6.939944,-6.939944,84.00017,20,0.1309798,21.4917,0,0,6.939944
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,35.79667,0,0,-1,0,0,0,0,35.79667,39.37634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309798,39.37634,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,34.06697,0,0,-1,0,0,0,0,34.06697,37.47367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309798,37.47367,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,15.85712,0,0,-1,0,0,0,0,15.85712,17.44283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309798,17.44283,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,66.67359,0,0,-1,0,0,0,0,66.67359,73.34095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309798,73.34095,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,29.77235,29.77235,81,0,22.761,29.77235,0,0,0,0,0,0,0,51.22765,48.66627,354.1758,0,48.66627,0,48.66627,130.169,30.99257,0.1310733,32.74958,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,49.06749,49.06749,81,0,22.761,49.06749,6.795484,0,0,0,3.334373,0,0,31.93251,30.33588,305.5096,43.79964,33.67026,0,33.67026,162.1115,38.59789,0.1311368,53.97424,2.667499,81,47.13401
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,91.95818,91.95818,81,0,22.761,91.95818,16.85384,0,0,0,15.49849,11.53492,10.95818,0,0,271.8393,74.10287,3.963564,0,3.963564,165.8716,39.49316,0.131143,101.154,12.39879,81,89.60136
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,19.65299,19.65299,81,0,22.761,19.65299,243.5527,0,0,0,47.86538,0,0,61.34701,58.27966,267.8757,77.67008,106.145,0,106.145,266.5696,63.46884,0.1311797,21.61829,38.2923,81,125.5355
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,31.708,31.708,0,-1,0,31.708,151.091,0,0,0,47.90796,33.37684,31.708,0,0,161.7307,173.2006,14.53111,0,14.53111,280.3551,66.75108,0.1311576,34.8788,38.32636,0,221.1086
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,54.74663,54.74663,0,-1,0,54.74663,152.8111,0,0,0,83.65891,57.62804,54.74663,0,0,147.1996,186.2786,26.03087,0,26.03087,305.0501,72.63084,0.1311179,60.2213,66.92712,0,269.9375
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,89.54795,68.7,0,-1,0,68.7,131.243,0,20.84795,29.80275,90.16394,72.31579,68.7,0,0,121.1687,209.7064,17.84815,0,17.84815,321.9824,76.66232,0.1310907,98.50275,72.13116,0,299.8703
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,79.40398,68.7,0,-1,0,68.7,153.0442,0,10.70399,18.64438,105.1414,72.31579,68.7,0,0,103.3205,225.7697,32.82558,0,32.82558,353.1234,84.07684,0.1310408,87.34438,84.11309,0,330.9111
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,31.90293,31.90293,0,-1,0,31.90293,262.3583,0,0,0,83.69998,33.58203,31.90293,0,0,70.49497,255.3128,50.11795,0,50.11795,400.6695,95.39731,0.1309645,35.09322,66.95998,0,339.0127
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,28.47128,28.47128,0,-1,0,28.47128,185.8199,2.558508,0,0,52.90529,29.96976,28.47128,0,0,20.37701,300.4189,20.37701,0,20.37701,420.0009,100,0.1309336,31.31841,42.32423,0,353.3242
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,50.71154,50.71154,0,-1,0,50.71154,82.97476,7.105427E-15,0,0,42.07778,53.38056,50.71154,0,0,0,318.7582,0,11.30279,-11.30279,408.0867,97.16329,0.1309336,55.78269,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,93.48386,68.7,0,-1,0,68.7,16.89093,0,24.78386,34.13225,11.60407,72.31579,68.7,0,0,12.55865,307.4554,0,60.71172,-60.71172,344.0909,81.92624,0.1309336,102.8322,9.283257,0,319.0595
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,67.21613,67.21613,0,-1,0,67.21613,7.755495,0,0,5.237749,5.212944,70.75383,67.21613,0,0,80.01611,246.7437,0,65.54089,-65.54089,275.0047,65.47719,0.1309336,73.93775,4.170355,0,251.9567
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,15.17536,15.17536,0,-1,0,15.17536,0,0,1.776357E-15,0,0,15.97406,15.17536,0,0,152.8393,181.2028,0,15.97406,-15.97406,258.1666,61.46811,0.1309336,16.6929,0,0,181.2028
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,91.54816,68.7,0,-1,0,68.7,0,0,22.84816,32.00298,0,72.31579,68.7,0,0,170.5883,165.2288,0,72.31579,-72.31579,181.9391,43.31874,0.1309336,100.703,0,0,165.2288
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,113.1511,68.7,0,-1,0,68.7,0,0,44.45111,55.76622,0,72.31579,68.7,0,0,250.9392,92.91299,0,72.31579,-72.31579,105.7115,25.16936,0.1309336,124.4662,0,0,92.91299
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,158.9869,19.56733,0,-1,0,19.56733,0,0,139.4196,155.3183,0,20.59719,19.56733,0,0,331.29,20.59719,0,20.59719,-20.59719,84.00017,20,0.1309336,174.8856,0,0,20.59719
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,85.64544,0,0,-1,0,0,0,0,85.64544,94.20998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309336,94.20998,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,67.0246,0,0,-1,0,0,0,0,67.0246,73.72705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309336,73.72705,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,60.90566,0,0,-1,0,0,0,0,60.90566,66.99622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309336,66.99622,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.68471,0,0,-1,0,0,0,0,34.68471,38.15318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309336,38.15318,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,58.96004,0,0,-1,0,0,0,0,58.96004,64.85604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309336,64.85604,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,16.64014,0,0,-1,0,0,0,0,16.64014,18.30416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309336,18.30416,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,5.920368,0,0,-1,0,0,0,0,5.920368,6.512404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309336,6.512404,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,64.63718,64.63718,81,0,22.761,64.63718,0,0,0,0,0,0,0,16.36281,15.54467,354.1758,0,15.54467,0,15.54467,98.74714,23.51118,0.1309633,71.10091,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,338.6311,13.99021,71.77457,0,71.77457,166.8385,39.72337,0.131024,0,2.459651,81,17.06477
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,266.8566,78.58731,84.43734,0,84.43734,246.9428,58.79578,0.1310654,0,12.58987,81,94.32465
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,182.4192,154.5809,104.2944,0,104.2944,345.8851,82.35344,0.1310766,0,28.47552,81,190.1753
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,23.07049,23.07049,0,-1,0,23.07049,264.4409,0,0,0,61.00782,24.28473,23.07049,0,0,78.12482,248.4459,36.72309,0,36.72309,380.7237,90.64832,0.1310209,25.37754,48.80625,0,309.4537
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,14.62372,14.62372,0,-1,0,14.62372,532.766,21.11507,0,0,77.91019,15.39339,14.62372,0,0,41.40174,281.4967,41.40174,0,41.40174,420.0009,100,0.1309582,16.08609,62.32815,0,359.4069
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,98.81489,68.7,0,-1,0,68.7,150.9691,31.39999,30.11489,39.99637,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309582,108.6964,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,102.4566,68.7,0,-1,0,68.7,118.6701,9.21055,33.75663,44.00229,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309582,112.7023,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,132.0931,68.7,0,-1,0,68.7,50.69519,0,63.39313,76.60245,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1309582,145.3024,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,51.47868,51.47868,0,-1,0,51.47868,109.8715,0,0,0,56.5604,54.18809,51.47868,0,0,41.65355,281.2701,2.372315,0,2.372315,382.7354,91.12729,0.1309547,56.62655,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,25.79496,25.79496,0,-1,0,25.79496,239.5219,0,0,0,61.78457,27.15259,25.79496,0,0,39.28123,283.4051,34.63198,0,34.63198,415.5902,98.94984,0.1309023,28.37446,49.42765,0,345.1897
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,40.75197,40.75197,0,-1,0,40.75197,137.0487,8.303974,0,0,55.85004,42.89681,40.75197,0,0,4.649251,314.5739,4.649251,0,4.649251,420.0009,100,0.1308952,44.82717,44.68003,0,370.424
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,65.32318,65.32318,0,-1,0,65.32318,33.79057,0,1.421085E-14,3.155497,22.07307,68.76124,65.32318,0,0,0,318.7582,0,46.68817,-46.68817,370.7872,88.28249,0.1308952,71.8555,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,15.55879,15.55879,0,-1,0,15.55879,0,0,1.776357E-15,0,0,16.37768,15.55879,0,0,51.87574,272.0701,0,16.37768,-16.37768,353.5236,84.17212,0.1308952,17.11467,0,0,272.0701
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,54.26976,54.26976,0,-1,0,54.26976,0,0,7.105427E-15,0,0,57.12606,54.26976,0,0,70.07316,255.6924,0,57.12606,-57.12606,293.3075,69.83497,0.1308952,59.69673,0,0,255.6924
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,5.889518,5.889518,0,-1,0,5.889518,0,0,0,0,0,6.199493,5.889518,0,0,133.5466,198.5663,0,6.199493,-6.199493,286.7726,68.27905,0.1308952,6.47847,0,0,198.5663
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.4349,192.3668,0,0,0,286.7726,68.27905,0.1308952,0,0,0,192.3668
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,16.42888,16.42888,0,-1,0,16.42888,0,0,0,0,0,17.29356,16.42888,0,0,140.4349,192.3668,0,17.29356,-17.29356,268.5436,63.93882,0.1308952,18.07177,0,0,192.3668
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,40.60567,40.60567,0,-1,0,40.60567,0,0,0,0,0,42.74282,40.60567,0,0,159.6499,175.0733,0,42.74282,-42.74282,223.4887,53.21149,0.1308952,44.66624,0,0,175.0733
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.142,132.3304,0,0,0,223.4887,53.21149,0.1308952,0,0,0,132.3304
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,78.55202,68.7,0,-1,0,68.7,0,0,9.852029,17.70723,0,72.31579,68.7,0,0,207.142,132.3304,0,72.31579,-72.31579,147.2612,35.06211,0.1308952,86.40723,0,0,132.3304
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,59.80326,57.01393,0,-1,0,57.01393,0,0,2.789335,8.769662,0,60.01466,57.01393,0,0,287.4929,60.01466,0,60.01466,-60.01466,84.00017,20,0.1308952,65.78359,0,0,60.01466
