Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,104.6143,0,0,-1,0,0,0,0,104.6143,115.0757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308952,115.0757,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,39.27975,0,0,-1,0,0,0,0,39.27975,43.20772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308952,43.20772,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,75.34255,75.34255,81,0,22.761,75.34255,0,-8.881784E-16,0,1.876804,0,0,0,5.657451,5.374578,354.1758,0,5.374578,0,5.374578,89.09894,21.21399,0.1309055,82.8768,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,72.58927,72.58927,81,0,22.761,72.58927,5.349124,0,0,0,3.88289,0,0,8.410731,7.990195,348.8012,4.837121,11.87309,0,11.87309,100.3627,23.89584,0.1309268,79.8482,3.106312,81,8.720011
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,336.9281,15.5229,93.90177,0,93.90177,189.4458,45.10605,0.1309538,0,20.16142,81,40.72467
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,83.54276,83.54276,81,0,22.761,83.54276,59.13128,0,0,0,49.39991,2.676594,2.542765,0,0,243.0264,100.0345,46.72331,0,46.72331,233.7714,55.65975,0.1310271,91.89704,39.51992,81,149.4344
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,66.48927,66.48927,0,-1,0,66.48927,76.2622,0,0,4.438192,50.70618,69.9887,66.48927,0,0,196.3031,142.0855,0,19.28253,-19.28253,213.4458,50.82034,0.1310271,73.13819,40.56494,0,192.7916
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,217.7281,122.8029,82.61021,0,82.61021,291.8168,69.48004,0.1309025,0,66.08817,0,205.4131
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,59.28218,59.28218,0,-1,0,59.28218,115.8733,0,0,0,68.69221,62.40229,59.28218,0,0,135.1179,197.1521,6.289922,0,6.289922,297.7839,70.90079,0.130893,65.2104,54.95377,0,265.8444
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,30.10578,30.10578,0,-1,0,30.10578,363.7191,0,0,0,109.5005,31.69029,30.10578,0,0,128.828,202.8131,77.81018,0,77.81018,371.6011,88.47628,0.1307758,33.11636,87.60038,0,312.3135
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,57.20757,0,0,108.2253,0,0,0,0,51.01778,272.8422,51.01778,0,51.01778,420.0009,100,0.1306991,0,86.58028,0,381.0676
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306991,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,60.91668,60.91668,0,-1,0,60.91668,115.9489,6.509382,0,0,70.6322,64.12282,60.91668,0,0,0,318.7582,0,0,0,420.0009,100,0.1306991,67.00835,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,56.72713,56.72713,0,-1,0,56.72713,60.16824,0,0,0,34.13172,59.71277,56.72713,0,0,0,318.7582,0,25.58105,-25.58105,393.036,93.57983,0.1306991,62.39985,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,-1,0,0,0,0,0,0,16.58428,0,0,0,0,28.42339,293.1772,16.58428,0,16.58428,408.7693,97.32582,0.1306741,0,13.26742,0,309.7614
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83911,308.103,0,0,0,408.7693,97.32582,0.1306741,0,0,0,308.103
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83911,308.103,0,0,0,408.7693,97.32582,0.1306741,0,0,0,308.103
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,90.50709,68.7,0,-1,0,68.7,0,0,21.80709,30.85779,0,72.31579,68.7,0,0,11.83911,308.103,0,72.31579,-72.31579,332.5417,79.17645,0.1306741,99.55779,0,0,308.103
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,19.11367,19.11367,0,-1,0,19.11367,0,0,3.552714E-15,0,0,20.11965,19.11367,0,0,92.18999,235.7872,0,20.11965,-20.11965,311.3338,74.12694,0.1306741,21.02503,0,0,235.7872
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,26.79878,26.79878,0,-1,0,26.79878,0,0,3.552714E-15,0,0,28.20924,26.79878,0,0,114.5452,215.6676,0,28.20924,-28.20924,281.5986,67.04716,0.1306741,29.47865,0,0,215.6676
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,11.26302,11.26302,0,-1,0,11.26302,0,0,0,0,0,11.85581,11.26302,0,0,145.8887,187.4583,0,11.85581,-11.85581,269.1015,64.07166,0.1306741,12.38932,0,0,187.4583
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.0619,175.6025,0,0,0,269.1015,64.07166,0.1306741,0,0,0,175.6025
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,64.91457,64.91457,0,-1,0,64.91457,0,0,0,2.70603,0,68.33113,64.91457,0,0,159.0619,175.6025,0,68.33113,-68.33113,197.0742,46.92233,0.1306741,71.40603,0,0,175.6025
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,25.00495,25.00495,0,-1,0,25.00495,0,0,0,0,0,26.321,25.00495,0,0,234.9854,107.2714,0,26.321,-26.321,169.3294,40.31644,0.1306741,27.50545,0,0,107.2714
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,19.43334,19.43334,0,-1,0,19.43334,0,0,0,0,0,20.45615,19.43334,0,0,264.2309,80.9504,0,20.45615,-20.45615,147.7667,35.18248,0.1306741,21.37668,0,0,80.9504
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,34.82051,34.82051,0,-1,0,34.82051,0,0,0,0,0,36.65317,34.82051,0,0,286.96,60.49425,0,36.65317,-36.65317,109.1309,25.98349,0.1306741,38.30256,0,0,60.49425
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,52.41505,52.41505,81,0,22.761,52.41505,0,0,0,0,0,0,0,28.58496,27.15571,327.6857,23.84108,27.15571,0,27.15571,134.893,32.11732,0.1307257,57.65655,0,81,23.84108
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,55.83888,55.83888,81,0,22.761,55.83888,0.5380523,0,0,0,0.3004423,0,0,25.16112,23.90306,300.53,48.28122,24.20351,0,24.20351,157.8545,37.58433,0.1307716,61.42277,0.2403539,81,48.58166
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,112.9992,112.9992,81,0,22.761,112.9992,2.247616,0,0,0,2.539788,33.68332,31.99916,0,0,276.3265,70.06437,0,31.14354,-31.14354,125.0263,29.76811,0.1307716,124.2991,2.03183,81,72.60416
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,101.5196,101.5196,81,0,22.761,101.5196,0.561135,0,1.421085E-14,0,0.5696621,21.5996,20.51962,0,0,310.9304,38.92084,0,21.02994,-21.02994,102.8588,24.49015,0.1307716,111.6716,0.4557297,81,39.4905
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,86.92928,21.43517,0,-1,0,21.43517,21.79802,0,65.49411,77.73809,4.672442,22.56334,21.43517,0,0,334.297,17.89089,0,17.89089,-17.89089,84.00017,20,0.1307716,95.62221,3.737954,0,22.56334
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.130745,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,35.97722,27.22956,0,-1,0,27.22956,46.94027,0,8.747662,22.05942,12.78163,28.66269,27.22956,0,0,336.5302,15.88107,0,15.88107,-15.88107,84.00017,20,0.130745,39.57494,10.2253,0,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,56.68153,19.08809,0,-1,0,19.08809,105.2632,0,37.59343,58.53206,20.09273,20.09273,19.08809,0,0,354.1758,0,0,0,0,84.00017,20,0.130745,62.34968,16.07419,0,20.09273
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,40.05,10.15701,0,-1,0,10.15701,105.2632,0,29.89299,42.0236,10.69159,10.69159,10.15701,0,0,354.1758,0,0,0,0,84.00017,20,0.130745,44.055,8.553269,0,10.69159
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,3.701673,3.701673,0,-1,0,3.701673,122.8517,0,0,3.207802,4.54757,3.896498,3.701673,0,0,354.1758,0,0.651072,0,0.651072,84.61783,20.14706,0.1307441,4.071841,3.638056,0,4.54757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,57.32383,17.13918,0,-1,0,17.13918,101.8443,0,40.18465,59.18305,17.45528,18.04124,17.13918,0,0,353.5247,0.5859648,0,0.5859648,-0.5859648,84.00017,20,0.1307441,63.05622,13.96422,0,18.04124
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,56.1358,8.933054,0,-1,0,8.933054,105.2632,0,47.20274,59.96277,9.403215,9.403215,8.933054,0,0,354.1758,0,0,0,0,84.00017,20,0.1307441,61.74938,7.522572,0,9.403215
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,-1,0,0,0,0,0,0,5.924233,0,0,0,0,354.1758,0,5.924233,0,5.924233,89.62039,21.33814,0.1307352,0,4.739387,0,5.924233
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,99.42078,5.065219,0,-1,0,5.065219,0,0,94.35557,104.2976,0,5.33181,5.065219,0,0,348.2516,5.33181,0,5.33181,-5.33181,84.00017,20,0.1307352,109.3629,0,0,5.33181
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,141.8871,0,0,-1,0,0,0,0,141.8871,156.0758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307352,156.0758,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,51.33825,0,0,-1,0,0,0,0,51.33825,56.47208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307352,56.47208,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307352,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,49.44054,0,0,-1,0,0,0,0,49.44054,54.38459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307352,54.38459,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,59.01578,0,0,-1,0,0,0,0,59.01578,64.91736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307352,64.91736,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,9.257847,0,0,-1,0,0,0,0,9.257847,10.18363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307352,10.18363,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,9.852285,0,0,-1,0,0,0,0,9.852285,10.83751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307352,10.83751,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307352,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307352,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,22.80609,0,0,-1,0,0,0,0,22.80609,25.0867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307352,25.0867,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,15.07399,15.07399,81,0,22.761,15.07399,0,0,0,0,0,0,0,65.92602,62.62971,354.1758,0,62.62971,0,62.62971,143.4159,34.14658,0.1308372,16.58138,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,90.05993,90.05993,81,0,22.761,90.05993,1.387098,1.776357E-15,0,0,1.24922,9.536767,9.059929,0,0,291.5461,56.36674,0,8.287548,-8.287548,134.6801,32.06662,0.1308372,99.06593,0.9993758,81,57.61596
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,68.77244,68.77244,81,0,22.761,68.77244,18.08273,0,0,0,12.43594,0,0,12.22756,11.61618,300.7545,48.07919,24.05212,0,24.05212,157.4979,37.49943,0.1308787,75.64969,9.948749,81,60.51513
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,276.7024,69.7261,99.748,0,99.748,252.1272,60.03016,0.1308968,0,24.8384,81,100.7741
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,55.08546,55.08546,0,-1,0,55.08546,69.22793,0,7.105427E-15,0,38.13453,57.9847,55.08546,0,0,176.9544,159.4993,0,19.85017,-19.85017,231.2033,55.04829,0.1308968,60.59401,30.50762,0,197.6338
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,49.94517,49.94517,0,-1,0,49.94517,127.948,0,0,0,63.90385,52.57386,49.94517,0,0,199.0101,139.6491,11.32998,0,11.32998,241.9518,57.60746,0.1308798,54.93969,51.12308,0,203.553
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,84.1787,68.7,0,-1,0,68.7,54.54979,0,15.4787,23.89657,37.4757,72.31579,68.7,0,0,187.6801,149.8461,0,34.84009,-34.84009,205.2272,48.86351,0.1308798,92.59657,29.98056,0,187.3218
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,119.6819,68.7,0,-1,0,68.7,105.691,0,50.98191,62.9501,72.60974,72.31579,68.7,0,0,226.3913,115.006,0.2939505,0,0.2939505,205.506,48.92991,0.1308794,131.6501,58.08779,0,187.6158
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,99.048,68.7,0,-1,0,68.7,91.87231,0,30.348,40.2528,63.11628,72.31579,68.7,0,0,226.0974,115.2706,0,9.199513,-9.199513,195.8089,46.62107,0.1308794,108.9528,50.49302,0,178.3869
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,8.797821,8.797821,0,-1,0,8.797821,514.7374,0,0,0,45.28567,9.260864,8.797821,0,0,236.3191,106.0711,36.02481,0,36.02481,229.985,54.75823,0.1308253,9.677603,36.22854,0,151.3567
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,41.764,41.764,0,-1,0,41.764,56.07327,0,7.105427E-15,0,23.41844,43.9621,41.764,0,0,200.2943,138.4934,0,20.54366,-20.54366,208.3301,49.60231,0.1308253,45.9404,18.73475,0,161.9118
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,55.90383,55.90383,0,-1,0,55.90383,38.10712,0,1.421085E-14,0,21.30334,58.84614,55.90383,0,0,223.1205,117.9497,0,37.5428,-37.5428,168.7565,40.18004,0.1308253,61.49421,17.04267,0,139.2531
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,40.58512,40.58512,0,-1,0,40.58512,25.85522,0,7.105427E-15,0,10.49337,42.72118,40.58512,0,0,264.8348,80.40694,0,32.2278,-32.2278,134.7854,32.09171,0.1308253,44.64363,8.394697,0,90.90031
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,62.27766,45.77018,0,-1,0,45.77018,0,0,16.50748,22.73524,0,48.17913,45.77018,0,0,300.6434,48.17913,0,48.17913,-48.17913,84.00017,20,0.1308253,68.50542,0,0,48.17913
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,99.88957,0,0,-1,0,0,0,0,99.88957,109.8785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308253,109.8785,0,0,0
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,67.07823,0,0,-1,0,0,0,0,67.07823,73.78606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308253,73.78606,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,48.34345,0,0,-1,0,0,0,0,48.34345,53.1778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308253,53.1778,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,104.9788,0,0,-1,0,0,0,0,104.9788,115.4767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308253,115.4767,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,41.94865,0,0,-1,0,0,0,0,41.94865,46.14352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308253,46.14352,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,43.7658,0,0,-1,0,0,0,0,43.7658,48.14238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308253,48.14238,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,6.98263,0,0,-1,0,0,0,0,6.98263,7.680893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308253,7.680893,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,24.25984,0,0,-1,0,0,0,0,24.25984,26.68583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308253,26.68583,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,22.32855,0,0,-1,0,0,0,0,22.32855,24.56141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308253,24.56141,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,48.04488,0,0,-1,0,0,0,0,48.04488,52.84937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308253,52.84937,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,63.33289,63.33289,81,0,22.761,63.33289,0,0,0,0,0,0,0,17.66711,16.78375,354.1758,0,16.78375,0,16.78375,99.92264,23.79106,0.1308571,69.66618,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,20.98647,20.98647,81,0,22.761,20.98647,1.054384,0,0,0,0.2212779,0,0,60.01353,57.01286,337.3921,15.10538,57.23413,0,57.23413,154.2197,36.7189,0.1309651,23.08512,0.1770223,81,15.32666
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,4.290558,4.290558,76.60635,0,21.64941,4.290558,53.45086,0,0,0,2.29334,0,0,72.31579,68.7,280.1579,66.6161,70.99334,0,70.99334,221.5699,52.75463,0.13104,4.719614,1.834672,81,68.90944
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,209.1646,130.5101,73.52277,0,73.52277,291.3197,69.3617,0.1310972,0,3.858219,81,135.3329
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,92.71466,68.7,0,-1,0,68.7,15.07533,0,24.01466,33.28612,10.35675,72.31579,68.7,0,0,135.6418,196.6806,0,61.95904,-61.95904,226.0092,53.8116,0.1310972,101.9861,8.285401,0,207.0374
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,46.82293,46.82293,0,-1,0,46.82293,17.40392,0,7.105427E-15,0,8.149026,49.2873,46.82293,0,0,204.4852,134.7216,0,41.13827,-41.13827,182.6456,43.48697,0.1310972,51.50523,6.51922,0,142.8706
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,250.1944,93.58329,13.24484,0,13.24484,195.2108,46.47866,0.1310773,0,10.59587,0,106.8281
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,79.51628,68.7,0,-1,0,68.7,9.489626,0,10.81628,18.76791,6.519373,72.31579,68.7,0,0,236.9495,105.5036,0,65.79642,-65.79642,125.8553,29.96548,0.1310773,87.4679,5.215498,0,112.023
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,71.89765,49.65154,0,-1,0,49.65154,25.29135,0,22.24612,38.97962,12.55755,52.26477,49.65154,0,0,310.0567,39.70723,0,39.70723,-39.70723,84.00017,20,0.1310773,79.08742,10.04604,0,52.26477
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,25.06759,22.98586,0,-1,0,22.98586,105.2632,0,2.081725,22.97717,24.19565,24.19565,22.98586,0,0,354.1758,0,0,0,0,84.00017,20,0.1310773,27.57435,19.35652,0,24.19565
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,-1,0,0,0,0,0,0,13.62853,0,0,0,0,354.1758,0,13.62853,0,13.62853,96.92932,23.07836,0.1310569,0,10.90282,0,13.62853
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,-1,0,0,0,0,0,0,8.626897,0,0,0,0,340.5473,12.26567,8.626897,0,8.626897,105.1135,25.02698,0.131044,0,6.901517,0,20.89257
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,82.04027,22.6222,0,-1,0,22.6222,16.72236,0,59.41806,70.49715,3.782966,23.81285,22.6222,0,0,331.9204,20.02988,0,20.02988,-20.02988,84.00017,20,0.131044,90.24429,3.026372,0,23.81285
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,114.5967,0,0,-1,0,0,0,0,114.5967,126.0564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,126.0564,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,16.08483,0,0,-1,0,0,0,0,16.08483,17.69332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,17.69332,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.9736786,0,0,-1,0,0,0,0,0.9736786,1.071046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,1.071046,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,18.34754,0,0,-1,0,0,0,0,18.34754,20.18229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,20.18229,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,71.21141,0,0,-1,0,0,0,0,71.21141,78.33256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,78.33256,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,28.87998,0,0,-1,0,0,0,0,28.87998,31.76798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,31.76798,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,94.81586,0,0,-1,0,0,0,0,94.81586,104.2974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,104.2974,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,13.99632,0,0,-1,0,0,0,0,13.99632,15.39595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,15.39595,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,60.8251,0,0,-1,0,0,0,0,60.8251,66.90762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131044,66.90762,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,58.77857,58.77857,81,0,22.761,58.77857,0,0,0,0,0,0,0,22.22143,21.11036,354.1758,0,21.11036,0,21.11036,104.0272,24.76834,0.1310838,64.65643,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,69.51459,69.51459,81,0,22.761,69.51459,6.719141,-1.776357E-15,0,0,4.670783,0,0,11.48541,10.91114,333.0655,18.99932,15.58193,0,15.58193,118.8095,28.28793,0.1311115,76.46604,3.736627,81,23.67011
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,102.0571,102.0571,81,0,22.761,102.0571,28.05682,0,0,0,28.63396,22.16532,21.05705,0,0,317.4835,33.02306,6.468639,0,6.468639,124.9462,29.74904,0.1311216,112.2628,22.90717,81,61.65702
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,71.7542,71.7542,81,0,22.761,71.7542,75.24782,0,0,0,53.99347,0,0,9.245795,8.783505,311.0149,38.84483,62.77698,0,62.77698,184.5017,43.92889,0.1312218,78.92963,43.19478,81,92.83831
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,100.8259,68.7,0,-1,0,68.7,94.18377,0,32.12593,42.20852,64.70425,72.31579,68.7,0,0,248.2379,95.34412,0,7.611543,-7.611543,176.4784,42.01859,0.1312218,110.9085,51.7634,0,160.0484
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,80.93703,68.7,0,-1,0,68.7,106.8112,0,12.23703,20.33073,73.37929,72.31579,68.7,0,0,256.6952,87.73257,1.0635,0,1.0635,177.4874,42.25881,0.1312203,89.03073,58.70343,0,161.1119
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,107.5432,68.7,0,-1,0,68.7,133.1793,0,38.84318,49.5975,91.49416,72.31579,68.7,0,0,255.6317,88.68972,19.17837,0,19.17837,195.6815,46.59075,0.1311915,118.2975,73.19533,0,180.1839
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,89.89436,68.7,0,-1,0,68.7,142.8436,0,21.19436,30.18379,98.13352,72.31579,68.7,0,0,236.4533,105.9502,25.81773,0,25.81773,220.1744,52.42237,0.1311529,98.88379,78.50682,0,204.0838
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,27.94153,27.94153,0,-1,0,27.94153,373.4499,0,0,0,104.3476,29.41214,27.94153,0,0,210.6356,129.1862,74.93549,0,74.93549,291.2644,69.34853,0.1310409,30.73568,83.4781,0,233.5338
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,89.00731,68.7,0,-1,0,68.7,132.0201,0,20.30731,29.20804,90.69784,72.31579,68.7,0,0,135.7001,196.6281,18.38205,0,18.38205,308.7032,73.50061,0.1310135,97.90804,72.55827,0,287.326
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,23.954,23.954,0,-1,0,23.954,287.6248,0,0,0,68.89766,25.21474,23.954,0,0,117.318,213.172,43.68292,0,43.68292,350.1444,83.36755,0.1309483,26.34941,55.11813,0,282.0697
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,69.34662,68.7,0,-1,0,68.7,59.08794,0,0.6466223,7.581285,40.59342,72.31579,68.7,0,0,73.63511,252.4866,0,31.72237,-31.72237,316.7061,75.40607,0.1309483,76.28129,32.47473,0,293.08
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,99.02789,68.7,0,-1,0,68.7,27.677,0,30.32789,40.23067,19.0141,72.31579,68.7,0,0,108.8822,220.7643,0,53.30169,-53.30169,260.5212,62.02874,0.1309483,108.9307,15.21128,0,239.7784
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,166.5462,68.7,0,-1,0,68.7,0,0,97.84617,114.5008,0,72.31579,68.7,0,0,168.1063,167.4626,0,72.31579,-72.31579,184.2937,43.87936,0.1309483,183.2008,0,0,167.4626
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,40.44355,40.44355,0,-1,0,40.44355,0,0,7.105427E-15,0,0,42.57215,40.44355,0,0,248.4572,95.14677,0,42.57215,-42.57215,139.4187,33.19486,0.1309483,44.4879,0,0,95.14677
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,10.1949,10.1949,0,-1,0,10.1949,0,0,0,0,0,10.73148,10.1949,0,0,295.7596,52.57462,0,10.73148,-10.73148,128.1067,30.50154,0.1309483,11.2144,0,0,52.57462
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.6834,41.84314,0,0,0,128.1067,30.50154,0.1309483,0,0,0,41.84314
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,11.18486,11.18486,0,-1,0,11.18486,0,0,0,0,0,11.77354,11.18486,0,0,307.6834,41.84314,0,11.77354,-11.77354,115.6963,27.54668,0.1309483,12.30335,0,0,41.84314
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,75.55453,28.56612,0,-1,0,28.56612,0,0,46.9884,54.54386,0,30.0696,28.56612,0,0,320.7651,30.0696,0,30.0696,-30.0696,84.00017,20,0.1309483,83.10998,0,0,30.0696
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.363521,0,0,-1,0,0,0,0,2.363521,2.599873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309483,2.599873,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,36.43066,0,0,-1,0,0,0,0,36.43066,40.07373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309483,40.07373,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,34.58959,0,0,-1,0,0,0,0,34.58959,38.04855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309483,38.04855,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,23.42487,0,0,-1,0,0,0,0,23.42487,25.76736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309483,25.76736,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,10.80481,0,0,-1,0,0,0,0,10.80481,11.88529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309483,11.88529,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,14.37844,14.37844,81,0,22.761,14.37844,0,0,0,0,0,0,0,66.62156,63.29048,354.1758,0,63.29048,0,63.29048,144.0428,34.29583,0.1310483,15.81629,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,13.60583,13.60583,81,0,22.761,13.60583,20.4507,0,0,0,2.782488,0,0,67.39417,64.02446,290.8853,56.96143,66.80695,0,66.80695,207.4214,49.38596,0.131143,14.96642,2.22599,81,59.74392
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,80.57418,80.57418,81,0,22.761,80.57418,33.9095,0,0,0,27.3223,0,0,0.4258167,0.4045259,224.0784,117.0877,27.72683,0,27.72683,233.7254,55.64879,0.1311859,88.6316,21.85784,81,144.41
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,45.15756,45.15756,81,0,22.761,45.15756,118.4562,0,0,0,53.49192,0,0,35.84244,34.05032,196.3515,142.0418,87.54224,0,87.54224,316.7753,75.42253,0.1312494,49.67331,42.79353,81,195.5338
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,39.46251,39.46251,0,-1,0,39.46251,201.8778,0,0,0,79.66604,41.53948,39.46251,0,0,108.8093,220.8298,38.12656,0,38.12656,352.9453,84.03442,0.1311926,43.40876,63.73283,0,300.4959
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,15.92138,15.92138,0,-1,0,15.92138,471.0506,0,0,0,74.99777,16.75935,15.92138,0,0,70.68275,255.1437,58.23842,0,58.23842,408.1951,97.18912,0.131106,17.51352,59.99822,0,330.1415
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,54.15968,54.15968,0,-1,0,54.15968,164.1867,19.46844,0,0,88.92297,57.01019,54.15968,0,0,12.44434,307.5583,12.44434,0,12.44434,420.0009,100,0.1310875,59.57565,71.13837,0,396.4813
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,18.71167,18.71167,0,-1,0,18.71167,621.7153,96.63681,0,0,116.3333,19.6965,18.71167,0,0,0,318.7582,0,0,0,420.0009,100,0.1310875,20.58284,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,84.53902,68.7,0,-1,0,68.7,116.7696,7.904905,15.83902,24.29292,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310875,92.99292,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,129.8976,68.7,0,-1,0,68.7,132.7498,18.88334,61.19759,74.18735,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310875,142.8873,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,38.05122,38.05122,0,-1,0,38.05122,178.4962,27.86608,0,0,67.91999,40.05391,38.05122,0,0,0,318.7582,0,0,0,420.0009,100,0.1310875,41.85634,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,43.07484,43.07484,0,-1,0,43.07484,102.3339,0,0,0,44.08016,45.34194,43.07484,0,0,0,318.7582,0,1.261775,-1.261775,418.6708,99.68333,0.1310875,47.38232,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,42.3156,42.3156,0,-1,0,42.3156,38.23483,0,0,0,16.1793,44.54274,42.3156,0,0,1.401972,317.4965,0,28.36344,-28.36344,388.7731,92.56484,0.1310875,46.54716,12.94344,0,333.6758
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.9169,289.133,0,0,0,388.7731,92.56484,0.1310875,0,0,0,289.133
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,22.92816,22.92816,0,-1,0,22.92816,0,0,3.552714E-15,0,0,24.1349,22.92816,0,0,32.9169,289.133,0,24.1349,-24.1349,363.3327,86.50761,0.1310875,25.22098,0,0,289.133
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,124.5122,68.7,0,-1,0,68.7,0,0,55.81219,68.26341,0,72.31579,68.7,0,0,59.73347,264.9981,0,72.31579,-72.31579,287.1052,68.35824,0.1310875,136.9634,0,0,264.9981
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,54.24379,54.24379,0,-1,0,54.24379,0,0,0,0,0,57.09873,54.24379,0,0,140.0844,192.6823,0,57.09873,-57.09873,226.9178,54.02794,0.1310875,59.66817,0,0,192.6823
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5274,135.5836,0,0,0,226.9178,54.02794,0.1310875,0,0,0,135.5836
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5274,135.5836,0,0,0,226.9178,54.02794,0.1310875,0,0,0,135.5836
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,75.17644,68.7,0,-1,0,68.7,0,0,6.476438,13.99408,0,72.31579,68.7,0,0,203.5274,135.5836,0,72.31579,-72.31579,150.6903,35.87857,0.1310875,82.69408,0,0,135.5836
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,21.72925,21.72925,0,-1,0,21.72925,0,0,0,0,0,22.8729,21.72925,0,0,283.8783,63.2678,0,22.8729,-22.8729,126.5801,30.13807,0.1310875,23.90218,0,0,63.2678
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,27.0043,27.0043,0,-1,0,27.0043,0,0,0,0,0,28.42558,27.0043,0,0,309.2926,40.3949,0,28.42558,-28.42558,96.61694,23.00399,0.1310875,29.70473,0,0,40.3949
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,62.29466,11.37085,0,-1,0,11.37085,0,0,50.92381,57.15327,0,11.96932,11.37085,0,0,340.8766,11.96932,0,11.96932,-11.96932,84.00017,20,0.1310875,68.52412,0,0,11.96932
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,6.721178,0,0,-1,0,0,0,0,6.721178,7.393295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310875,7.393295,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,48.02103,48.02103,81,0,22.761,48.02103,0,0,0,0,0,0,0,32.97897,31.33002,354.1758,0,31.33002,0,31.33002,113.7224,27.07672,0.131146,52.82314,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,101.0696,101.0696,81,0,22.761,101.0696,5.553424,0,0,2.322932,5.612823,21.12587,20.06957,0,0,322.8458,28.19701,0,15.51305,-15.51305,97.37025,23.18335,0.131146,111.1765,4.490258,81,33.80984
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,80.65351,80.65351,81,0,22.761,80.65351,34.58334,0,0,0,27.89268,0,0,0.3464895,0.329165,340.0825,12.68397,28.22185,0,28.22185,124.1438,29.558,0.1311896,88.71886,22.31414,81,40.57665
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,43.22757,43.22757,81,0,22.761,43.22757,131.1048,0,0,0,56.67342,0,0,37.77243,35.88381,311.8607,38.08363,92.55723,0,92.55723,211.9513,50.4645,0.1312455,47.55033,45.33874,81,94.75705
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,76.25444,68.7,0,-1,0,68.7,99.69609,0,7.554443,15.17989,68.49122,72.31579,68.7,0,0,219.3034,121.3851,0,3.824574,-3.824574,207.9199,49.50463,0.1312455,83.87989,54.79297,0,189.8764
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,223.553,117.5606,69.71226,0,69.71226,274.0547,65.251,0.131142,0,55.76981,0,187.2728
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,0,0,0,59.96366,0,0,0,0,153.8407,180.3016,59.96366,0,59.96366,330.9413,78.79538,0.1310531,0,47.97093,0,240.2653
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,24.20061,24.20061,0,-1,0,24.20061,321.888,0,0,0,77.89887,25.47433,24.20061,0,0,93.87704,234.2689,52.42454,0,52.42454,380.6755,90.63686,0.1309754,26.62067,62.3191,0,312.1678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,140.2605,68.7,0,-1,0,68.7,116.8612,0,71.56046,85.58651,80.28364,72.31579,68.7,0,0,41.4525,281.451,7.967852,0,7.967852,388.2345,92.43661,0.1309637,154.2865,64.22691,0,361.7346
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,44.6838,44.6838,0,-1,0,44.6838,174.8228,0,0,0,78.11749,47.03558,44.6838,0,0,33.48465,288.622,31.08191,0,31.08191,417.7214,99.45728,0.1309177,49.15218,62.49399,0,366.7395
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,8.993146,8.993146,0,-1,0,8.993146,662.4117,47.70244,0,0,59.57165,9.466469,8.993146,0,0,2.40274,316.5958,2.40274,0,2.40274,420.0009,100,0.1309141,9.89246,47.65732,0,376.1674
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,75.68713,68.7,0,-1,0,68.7,56.84995,0,6.987123,14.55583,39.05592,72.31579,68.7,0,0,0,318.7582,0,33.25988,-33.25988,384.9419,91.65264,0.1309141,83.25584,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,53.82055,53.82055,0,-1,0,53.82055,23.63028,0,0,0,12.71794,56.65321,53.82055,0,0,36.95542,285.4984,0,43.93526,-43.93526,338.63,80.62603,0.1309141,59.2026,10.17436,0,298.2163
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,30.77443,30.77443,0,-1,0,30.77443,0,0,3.552714E-15,0,0,32.39413,30.77443,0,0,85.77238,241.5631,0,32.39413,-32.39413,304.4836,72.49595,0.1309141,33.85187,0,0,241.5631
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,60.302,60.302,0,-1,0,60.302,0,0,0,0,0,63.47579,60.302,0,0,121.7659,209.1689,0,63.47579,-63.47579,237.5742,56.56518,0.1309141,66.3322,0,0,209.1689
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2945,145.6932,0,0,0,237.5742,56.56518,0.1309141,0,0,0,145.6932
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2945,145.6932,0,0,0,237.5742,56.56518,0.1309141,0,0,0,145.6932
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2945,145.6932,0,0,0,237.5742,56.56518,0.1309141,0,0,0,145.6932
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,56.08701,56.08701,0,-1,0,56.08701,0,0,7.105427E-15,0,0,59.03896,56.08701,0,0,192.2945,145.6932,0,59.03896,-59.03896,175.3417,41.74795,0.1309141,61.69571,0,0,145.6932
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,42.5231,42.5231,0,-1,0,42.5231,0,0,7.105427E-15,0,0,44.76116,42.5231,0,0,257.8933,86.65421,0,44.76116,-44.76116,128.1593,30.51406,0.1309141,46.77541,0,0,86.65421
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,36.1951,36.1951,0,-1,0,36.1951,0,0,7.105427E-15,0.01621088,0,38.10011,36.1951,0,0,307.628,41.89305,0,38.10011,-38.10011,87.99828,20.95193,0.1309141,39.81461,0,0,41.89305
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.9614,3.792946,0,0,0,87.99828,20.95193,0.1309141,0,0,0,3.792946
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,55.91601,3.603299,0,-1,0,3.603299,0,0,52.31271,57.90431,0,3.792946,3.603299,0,0,349.9614,3.792946,0,3.792946,-3.792946,84.00017,20,0.1309141,61.50761,0,0,3.792946
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,97.84428,0,0,-1,0,0,0,0,97.84428,107.6287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309141,107.6287,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309141,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,6.402876,6.402876,78.71867,0,22.18382,6.402876,55.47205,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1309929,7.043163,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,27.33375,27.33375,81,0,22.761,27.33375,86.85265,0,0,0,23.74008,0,0,53.66625,50.98294,281.924,65.02663,74.72302,0,74.72302,223.4327,53.19817,0.131075,30.06712,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,207.201,132.2773,117.1406,0,117.1406,334.5621,79.65748,0.131067,0,38.75248,81,180.718
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,63.52387,63.52387,0,-1,0,63.52387,110.2566,0,0,1.176255,70.03926,66.86723,63.52387,0,0,90.06037,237.7039,3.172028,0,3.172028,337.5713,80.37396,0.1310623,69.87626,56.03141,0,307.7431
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,0,0,0,81.0801,0,0,0,0,86.88834,240.5587,81.0801,0,81.0801,414.4907,98.68806,0.1309427,0,64.86408,0,321.6388
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,13.5388,13.5388,0,-1,0,13.5388,850.2043,95.04783,0,0,115.1074,14.25136,13.5388,0,0,5.80824,313.5308,5.80824,0,5.80824,420.0009,100,0.1309342,14.89268,92.08595,0,428.6382
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309342,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,99.83006,68.7,0,-1,0,68.7,172.7453,46.36026,31.13006,41.11306,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309342,109.8131,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309342,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,55.3036,55.3036,0,-1,0,55.3036,146.6929,22.91213,0,0,81.12644,58.21431,55.3036,0,0,0,318.7582,0,0,0,420.0009,100,0.1309342,60.83395,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,59.07744,59.07744,0,-1,0,59.07744,82.89762,0,0,0,48.97379,62.18678,59.07744,0,0,0,318.7582,0,13.21299,-13.21299,406.0731,96.68388,0.1309342,64.98518,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,8.465135,8.465135,0,-1,0,8.465135,219.2111,0,0,0,18.55652,8.910668,8.465135,0,0,14.6811,305.5452,9.64585,0,9.64585,415.224,98.86266,0.13092,9.311648,14.84521,0,324.1017
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,75.43982,68.7,0,-1,0,68.7,0,0,6.739822,14.2838,0,72.31579,68.7,0,0,5.035247,314.2265,0,72.31579,-72.31579,338.9965,80.71328,0.13092,82.9838,0,0,314.2265
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,23.38738,23.38738,0,-1,0,23.38738,0,0,0,0,0,24.6183,23.38738,0,0,85.38612,241.9107,0,24.6183,-24.6183,313.0465,74.53473,0.13092,25.72612,0,0,241.9107
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,15.82445,15.82445,0,-1,0,15.82445,0,0,1.776357E-15,0,0,16.65732,15.82445,0,0,112.7398,217.2924,0,16.65732,-16.65732,295.4881,70.35418,0.13092,17.4069,0,0,217.2924
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.2479,200.6351,0,0,0,295.4881,70.35418,0.13092,0,0,0,200.6351
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,57.27978,57.27978,0,-1,0,57.27978,0,0,7.105427E-15,0,0,60.29451,57.27978,0,0,131.2479,200.6351,0,60.29451,-60.29451,231.9321,55.22183,0.13092,63.00776,0,0,200.6351
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,25.76542,25.76542,0,-1,0,25.76542,0,0,3.552714E-15,0,0,27.1215,25.76542,0,0,198.2418,140.3406,0,27.1215,-27.1215,203.3436,48.41504,0.13092,28.34196,0,0,140.3406
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,20.82352,20.82352,0,-1,0,20.82352,0,0,3.552714E-15,0,0,21.91949,20.82352,0,0,228.3768,113.2191,0,21.91949,-21.91949,180.2384,42.91382,0.13092,22.90587,0,0,113.2191
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.7318,91.2996,0,0,0,180.2384,42.91382,0.13092,0,0,0,91.2996
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,105.0845,68.7,0,-1,0,68.7,0,0,36.38447,46.89291,0,72.31579,68.7,0,0,252.7318,91.2996,0,72.31579,-72.31579,104.0109,24.76444,0.13092,115.5929,0,0,91.2996
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,41.31608,18.03462,0,-1,0,18.03462,0,0,23.28146,27.41307,0,18.98381,18.03462,0,0,333.0827,18.98381,0,18.98381,-18.98381,84.00017,20,0.13092,45.44769,0,0,18.98381
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,48.49542,0,0,-1,0,0,0,0,48.49542,53.34496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13092,53.34496,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.58146,44.58146,81,0,22.761,44.58146,0,0,0,0,0,0,0,36.41854,34.59762,354.1758,0,34.59762,0,34.59762,116.8223,27.81479,0.1309842,49.0396,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,64.00333,64.00333,81,0,22.761,64.00333,1.974754,0,0,0,1.263909,0,0,16.99666,16.14683,319.5782,31.13786,17.41074,0,17.41074,133.3396,31.74747,0.131016,70.40367,1.011127,81,32.40176
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,72.28367,72.28367,81,0,22.761,72.28367,28.68125,0,0,0,20.73186,0,0,8.71633,8.280513,302.1674,46.80752,29.01237,0,29.01237,160.8632,38.30068,0.1310631,79.51204,16.58549,81,67.53938
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,273.1551,72.91866,114.3205,0,114.3205,269.3172,64.123,0.1310592,0,36.49642,81,118.5392
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,158.8345,175.8071,81.34233,0,81.34233,346.4853,82.49633,0.1309396,0,65.07387,0,257.1495
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,47.90554,47.90554,0,-1,0,47.90554,165.891,0,0,0,79.47099,50.42689,47.90554,0,0,77.49222,249.0152,29.04409,0,29.04409,374.0389,89.05671,0.130897,52.6961,63.57679,0,328.4862
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,66.51453,66.51453,0,-1,0,66.51453,166.0029,0,0,4.465979,110.416,70.01529,66.51453,0,0,48.44812,275.1549,40.40074,0,40.40074,412.3664,98.18228,0.1308378,73.16598,88.33282,0,385.571
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,77.66231,68.7,0,-1,0,68.7,165.2643,33.17339,8.962311,16.72854,113.5366,72.31579,68.7,0,0,8.047383,311.5156,8.047383,0,8.047383,420.0009,100,0.130826,85.42854,90.82925,0,425.0522
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,44.54037,44.54037,0,-1,0,44.54037,209.8112,46.56609,0,0,93.4507,46.88461,44.54037,0,0,0,318.7582,0,0,0,420.0009,100,0.130826,48.99441,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130826,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,97.49442,68.7,0,-1,0,68.7,74.84954,0,28.79442,38.54387,51.42163,72.31579,68.7,0,0,0,318.7582,0,20.89416,-20.89416,397.9765,94.75611,0.130826,107.2439,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,-1,0,0,0,0,0,0,20.96716,0,0,0,0,23.21573,297.8641,20.96716,0,20.96716,417.8676,99.4921,0.1307953,0,16.77372,0,318.8312
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,48.37145,48.37145,0,-1,0,48.37145,30.51189,0,7.105427E-15,0,14.75904,50.91731,48.37145,0,0,2.248574,316.7345,0,36.15827,-36.15827,379.7535,90.41732,0.1307953,53.2086,11.80723,0,331.4936
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,115.8923,68.7,0,-1,0,68.7,0,0,47.19228,58.78151,0,72.31579,68.7,0,0,42.42443,280.5762,0,72.31579,-72.31579,303.5259,72.26794,0.1307953,127.4815,0,0,280.5762
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,95.93857,68.7,0,-1,0,68.7,0,0,27.23857,36.83243,0,72.31579,68.7,0,0,122.7753,208.2605,0,72.31579,-72.31579,227.2984,54.11856,0.1307953,105.5324,0,0,208.2605
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,108.5598,68.7,0,-1,0,68.7,0,0,39.85978,50.71576,0,72.31579,68.7,0,0,203.1262,135.9447,0,72.31579,-72.31579,151.0709,35.96918,0.1307953,119.4158,0,0,135.9447
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,90.44474,60.44742,0,-1,0,60.44742,0,0,29.99732,39.04179,0,63.62887,60.44742,0,0,283.4771,63.62887,0,63.62887,-63.62887,84.00017,20,0.1307953,99.48922,0,0,63.62887
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.40592,0,0,-1,0,0,0,0,29.40592,32.34651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307953,32.34651,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,17.17441,0,0,-1,0,0,0,0,17.17441,18.89185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307953,18.89185,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,39.00547,0,0,-1,0,0,0,0,39.00547,42.90602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307953,42.90602,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,21.81801,0,0,-1,0,0,0,0,21.81801,23.99981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307953,23.99981,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,46.25028,0,0,-1,0,0,0,0,46.25028,50.87531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307953,50.87531,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,35.55504,0,0,-1,0,0,0,0,35.55504,39.11054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307953,39.11054,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.56695,0,0,-1,0,0,0,0,47.56695,52.32365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307953,52.32365,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,17.27304,17.27304,81,0,22.761,17.27304,0,0,0,0,0,0,0,63.72696,60.54061,354.1758,0,60.54061,0,60.54061,141.434,33.6747,0.1308978,19.00035,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,47.65475,47.65475,81,0,22.761,47.65475,3.798369,0,0,0,1.810103,0,0,33.34525,31.67799,293.6352,54.48655,33.48809,0,33.48809,173.2036,41.23888,0.130959,52.42022,1.448083,81,56.29665
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,59.19277,59.19277,81,0,22.761,59.19277,20.10976,0,0,0,11.90353,0,0,21.80723,20.71687,260.1471,84.62583,32.6204,0,32.6204,204.1501,48.60706,0.1310153,65.11205,9.522821,81,96.52936
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,55.12571,55.12571,81,0,22.761,55.12571,64.5983,0,0,0,35.61027,0,0,25.87429,24.58058,227.5267,113.9842,60.19085,0,60.19085,261.2521,62.20276,0.1311148,60.63828,28.48822,81,149.5945
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,43.48135,43.48135,0,-1,0,43.48135,189.0201,0,0,0,82.18851,45.76984,43.48135,0,0,167.3359,168.156,36.41866,0,36.41866,295.8019,70.42888,0.1310614,47.82949,65.7508,0,250.3445
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,60.52947,60.52947,0,-1,0,60.52947,125.1037,0,0,0,75.7246,63.71523,60.52947,0,0,130.9172,200.9328,12.00937,0,12.00937,307.195,73.14152,0.1310438,66.58241,60.57968,0,276.6573
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,53.54042,53.54042,0,-1,0,53.54042,161.5457,0,0,0,86.49228,56.35834,53.54042,0,0,118.9078,211.7412,30.13394,0,30.13394,335.7825,79.94806,0.1309997,58.89447,69.19382,0,298.2335
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,47.69436,47.69436,0,-1,0,47.69436,192.6632,0,0,0,91.88948,50.20459,47.69436,0,0,88.77389,238.8617,41.68489,0,41.68489,375.3283,89.3637,0.1309388,52.46379,73.51158,0,330.7512
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,29.03948,29.03948,0,-1,0,29.03948,372.3706,30.4776,0,0,108.1345,30.56787,29.03948,0,0,47.089,276.3781,47.089,0,47.089,420.0009,100,0.13087,31.94342,86.50757,0,384.5126
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,55.04369,55.04369,0,-1,0,55.04369,94.06512,7.105427E-15,0,0,51.77692,57.94073,55.04369,0,0,0,318.7582,0,6.163809,-6.163809,413.5036,98.45304,0.13087,60.54806,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,21.77021,21.77021,0,-1,0,21.77021,241.437,22.79664,0,0,52.56133,22.91601,21.77021,0,0,6.848677,312.5944,6.848677,0,6.848677,420.0009,100,0.13086,23.94723,42.04906,0,365.1558
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,30.1002,30.1002,0,-1,0,30.1002,72.56849,3.552714E-15,0,0,21.84326,31.68442,30.1002,0,0,0,318.7582,0,9.84116,-9.84116,409.6273,97.53013,0.13086,33.11022,17.47461,0,340.6015
