Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,-1,0,0,0,0,0,0,10.46078,0,0,0,0,10.93462,308.9171,10.46078,0,10.46078,419.5513,99.89297,0.1308448,0,8.368628,0,319.3778
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,13.3835,13.3835,0,-1,0,13.3835,0,0,1.776357E-15,0,0,14.08789,13.3835,0,0,0.4738379,318.3318,0,14.08789,-14.08789,404.7014,96.35728,0.1308448,14.72185,0,0,318.3318
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,50.46406,50.46406,0,-1,0,50.46406,0,0,7.105427E-15,0,0,53.12006,50.46406,0,0,16.12705,304.2439,0,53.12006,-53.12006,348.7079,83.02553,0.1308448,55.51046,0,0,304.2439
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.14935,251.1238,0,0,0,348.7079,83.02553,0.1308448,0,0,0,251.1238
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,78.26996,68.7,0,-1,0,68.7,0,0,9.569958,17.39695,0,72.31579,68.7,0,0,75.14935,251.1238,0,72.31579,-72.31579,272.4804,64.87615,0.1308448,86.09695,0,0,251.1238
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.5002,178.808,0,0,0,272.4804,64.87615,0.1308448,0,0,0,178.808
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,33.62779,33.62779,0,-1,0,33.62779,0,0,0,0,0,35.39767,33.62779,0,0,155.5002,178.808,0,35.39767,-35.39767,235.168,55.99226,0.1308448,36.99057,0,0,178.808
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,17.52779,17.52779,0,-1,0,17.52779,0,0,0,0,0,18.45031,17.52779,0,0,194.831,143.4104,0,18.45031,-18.45031,215.7196,51.36171,0.1308448,19.28057,0,0,143.4104
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,37.49414,37.49414,0,-1,0,37.49414,0,0,7.105427E-15,0,0,39.46751,37.49414,0,0,215.3313,124.96,0,39.46751,-39.46751,174.1172,41.4564,0.1308448,41.24355,0,0,124.96
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,75.94577,68.7,0,-1,0,68.7,0,0,7.245773,14.84035,0,72.31579,68.7,0,0,259.1841,85.49253,0,72.31579,-72.31579,97.88968,23.30702,0.1308448,83.54035,0,0,85.49253
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,39.62074,12.51791,0,-1,0,12.51791,0,0,27.10283,31.06491,0,13.17675,12.51791,0,0,339.535,13.17675,0,13.17675,-13.17675,84.00017,20,0.1308448,43.58281,0,0,13.17675
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.007774,0,0,-1,0,0,0,0,1.007774,1.108551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308448,1.108551,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,93.97462,81,81,0,22.761,81,0,0,12.97462,22.37208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308448,103.3721,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.1309037,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,61.89808,61.89808,81,0,22.761,61.89808,28.07525,0,0,0,17.37804,0,0,19.10192,18.14682,282.755,64.27872,35.52486,0,35.52486,185.4577,44.15652,0.1309634,68.08789,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,247.2301,96.25111,97.57415,0,97.57415,278.0247,66.19623,0.1309841,0,23.09932,81,125.1253
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,116.0547,68.7,0,-1,0,68.7,96.3555,0,47.35468,58.96015,66.19623,72.31579,68.7,0,0,149.656,184.0678,0,6.119562,-6.119562,271.5741,64.66038,0.1309841,127.6601,52.95698,0,250.2641
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,30.091,30.091,0,-1,0,30.091,256.7187,0,0,0,77.24921,31.67474,30.091,0,0,156.4555,177.9483,45.57447,0,45.57447,314.8099,74.95458,0.1309177,33.1001,61.79937,0,255.1975
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,104.1221,68.7,0,-1,0,68.7,49.73115,0,35.42215,45.83437,34.1653,72.31579,68.7,0,0,110.881,218.9653,0,38.15049,-38.15049,274.5957,65.3798,0.1309177,114.5344,27.33224,0,253.1306
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,151.8594,68.7,0,-1,0,68.7,98.86079,0,83.15944,98.34538,67.91737,72.31579,68.7,0,0,153.2705,180.8148,0,4.398425,-4.398425,269.9594,64.27591,0.1309177,167.0454,54.33389,0,248.7322
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,74.44032,68.7,0,-1,0,68.7,109.9136,0,5.74032,13.18435,75.51067,72.31579,68.7,0,0,158.1576,176.4164,3.194879,0,3.194879,272.9903,64.99756,0.1309131,81.88435,60.40854,0,251.9271
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,88.99882,68.7,0,-1,0,68.7,68.09734,0,20.29882,29.1987,46.78287,72.31579,68.7,0,0,154.9627,179.2918,0,25.53292,-25.53292,246.0762,58.58947,0.1309131,97.8987,37.4263,0,226.0747
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,51.45515,51.45515,0,-1,0,51.45515,73.58916,0,0,0,37.86541,54.16331,51.45515,0,0,183.3326,153.7589,0,16.29791,-16.29791,228.8967,54.49911,0.1309131,56.60067,30.29233,0,191.6243
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,77.39928,68.7,0,-1,0,68.7,54.94646,0,8.69928,16.43921,37.74822,72.31579,68.7,0,0,201.4414,137.461,0,34.56757,-34.56757,192.4593,45.82356,0.1309131,85.13921,30.19858,0,175.2092
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,-1,0,0,0,0,0,0,19.64289,0,0,0,0,239.8498,102.8934,19.64289,0,19.64289,211.0942,50.26043,0.1308845,0,15.71431,0,122.5363
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,66.31464,66.31464,0,-1,0,66.31464,0,0,0,4.246104,0,69.80489,66.31464,0,0,220.2069,120.572,0,69.80489,-69.80489,137.5134,32.74122,0.1308845,72.94611,0,0,120.572
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,60.45984,48.22875,0,-1,0,48.22875,0,0,12.23109,18.27707,0,50.76711,48.22875,0,0,297.7679,50.76711,0,50.76711,-50.76711,84.00017,20,0.1308845,66.50582,0,0,50.76711
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,57.72876,0,0,-1,0,0,0,0,57.72876,63.50164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308845,63.50164,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,97.15298,0,0,-1,0,0,0,0,97.15298,106.8683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308845,106.8683,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,26.72593,0,0,-1,0,0,0,0,26.72593,29.39852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308845,29.39852,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,25.39482,0,0,-1,0,0,0,0,25.39482,27.93431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308845,27.93431,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,115.7983,0,0,-1,0,0,0,0,115.7983,127.3781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308845,127.3781,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308845,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308845,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,7.38843,0,0,-1,0,0,0,0,7.38843,8.127273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308845,8.127273,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,67.18491,0,0,-1,0,0,0,0,67.18491,73.9034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308845,73.9034,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308845,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.130875,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1308335,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,64.59515,64.59515,81,0,22.761,64.59515,70.35111,0,0,0,45.4434,0,0,16.40485,15.58461,319.1472,31.52575,61.02801,0,61.02801,175.1275,41.69694,0.1309308,71.05466,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,75.13471,68.7,0,-1,0,68.7,112.0757,0,6.434712,13.94818,76.99603,72.31579,68.7,0,0,258.1192,86.45097,4.680238,0,4.680238,179.5676,42.75409,0.130924,82.64819,61.59682,0,163.447
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,104.7829,68.7,0,-1,0,68.7,86.52337,0,36.08286,46.56114,59.44156,72.31579,68.7,0,0,253.4389,90.66318,0,12.87423,-12.87423,165.9969,39.52299,0.130924,115.2611,47.55325,0,150.1047
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,102.2668,68.7,0,-1,0,68.7,105.7766,0,33.56676,43.79344,72.66852,72.31579,68.7,0,0,267.7437,77.78895,0.3527277,0,0.3527277,166.3315,39.60267,0.1309235,112.4934,58.13482,0,150.4575
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,62.28532,62.28532,0,-1,0,62.28532,155.4664,0,0,0,96.83275,65.5635,62.28532,0,0,267.3909,78.1064,31.26925,0,31.26925,195.9962,46.66566,0.1308781,68.51385,77.46619,0,174.9391
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,68.6875,68.6875,0,-1,0,68.6875,132.1626,0,0,6.856252,90.77916,72.30264,68.6875,0,0,236.1217,106.2487,18.47652,0,18.47652,213.5245,50.83907,0.1308512,75.55625,72.62332,0,197.0279
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,30.27566,30.27566,0,-1,0,30.27566,329.0998,0,0,0,99.63712,31.86912,30.27566,0,0,217.6451,122.8776,67.76801,0,67.76801,277.8149,66.14627,0.1307529,33.30323,79.7097,0,222.5147
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,-1,0,0,0,0,0,0,78.99822,0,0,0,0,149.8771,183.8688,78.99822,0,78.99822,352.7592,83.99012,0.1306384,0,63.19858,0,262.867
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,87.59832,68.7,0,-1,0,68.7,73.998,0,18.89832,27.65815,50.83663,72.31579,68.7,0,0,70.87891,254.9672,0,21.47916,-21.47916,330.1182,78.59941,0.1306384,96.35815,40.6693,0,305.8038
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,48.0414,48.0414,0,-1,0,48.0414,43.08287,0,0,0,20.69761,50.5699,48.0414,0,0,94.74465,233.488,0,29.87228,-29.87228,298.63,71.10224,0.1306384,52.84554,16.55809,0,254.1857
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.9361,203.6158,0,0,0,298.63,71.10224,0.1306384,0,0,0,203.6158
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,16.74852,16.74852,0,-1,0,16.74852,0,0,3.552714E-15,0,0,17.63002,16.74852,0,0,127.9361,203.6158,0,17.63002,-17.63002,280.0464,66.67757,0.1306384,18.42337,0,0,203.6158
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,22.0525,22.0525,0,-1,0,22.0525,0,0,0,0,0,23.21316,22.0525,0,0,147.525,185.9857,0,23.21316,-23.21316,255.5775,60.85167,0.1306384,24.25775,0,0,185.9857
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,82.53842,68.7,0,-1,0,68.7,0,0,13.83842,22.09227,0,72.31579,68.7,0,0,173.3174,162.7726,0,72.31579,-72.31579,179.35,42.7023,0.1306384,90.79227,0,0,162.7726
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,75.74134,68.7,0,-1,0,68.7,0,0,7.041338,14.61547,0,72.31579,68.7,0,0,253.6683,90.45679,0,72.31579,-72.31579,103.1225,24.55292,0.1306384,83.31548,0,0,90.45679
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,38.53473,17.23396,0,-1,0,17.23396,0,0,21.30077,25.15424,0,18.14101,17.23396,0,0,334.0191,18.14101,0,18.14101,-18.14101,84.00017,20,0.1306384,42.3882,0,0,18.14101
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.89922,0,0,-1,0,0,0,0,49.89922,54.88914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306384,54.88914,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,37.11933,0,0,-1,0,0,0,0,37.11933,40.83126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306384,40.83126,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,9.792299,0,0,-1,0,0,0,0,9.792299,10.77153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306384,10.77153,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,26.37822,0,0,-1,0,0,0,0,26.37822,29.01604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306384,29.01604,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,28.05949,0,0,-1,0,0,0,0,28.05949,30.86544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306384,30.86544,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,26.79147,26.79147,81,0,22.761,26.79147,0,0,0,0,0,0,0,54.20853,51.4981,354.1758,0,51.4981,0,51.4981,132.8556,31.63221,0.1307327,29.47062,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,18.09793,18.09793,81,0,22.761,18.09793,10.23318,0,0,0,1.851994,0,0,62.90207,59.75697,302.6777,46.34829,61.60896,0,61.60896,191.3029,45.54823,0.1308325,19.90772,1.481595,81,48.20028
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,12.15836,12.15836,81,0,22.761,12.15836,135.8897,0,0,0,16.52196,0,0,68.84164,65.39956,241.0687,101.7964,81.92152,0,81.92152,269.0205,64.05238,0.1309029,13.37419,13.21757,81,118.3183
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,92.38466,92.38466,81,0,22.761,92.38466,48.22098,0,0,0,44.54879,11.98385,11.38466,0,0,159.1472,175.5257,32.56494,0,32.56494,299.9143,71.40804,0.1309519,101.6231,35.63903,81,220.0745
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,59.79407,59.79407,0,-1,0,59.79407,121.9201,0,0,0,72.90099,62.94112,59.79407,0,0,126.5823,204.8342,9.95987,0,9.95987,309.3631,73.65774,0.1309375,65.77348,58.32079,0,277.7352
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,76.01817,68.7,0,-1,0,68.7,128.2534,0,7.318166,14.91998,88.1101,72.31579,68.7,0,0,116.6224,213.798,15.79431,0,15.79431,324.3469,77.2253,0.1309146,83.61998,70.48808,0,301.9081
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,27.7554,27.7554,0,-1,0,27.7554,378.6623,0,0,0,105.0993,29.21621,27.7554,0,0,100.8281,228.0129,75.88304,0,75.88304,396.3359,94.36549,0.1308049,30.53094,84.0794,0,333.1122
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,28.17579,28.17579,0,-1,0,28.17579,358.7419,46.47459,0,0,101.0784,29.65873,28.17579,0,0,24.94507,296.3076,24.94507,0,24.94507,420.0009,100,0.1307689,30.99337,80.86271,0,397.386
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307689,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,9.770484,9.770484,0,-1,0,9.770484,831.0117,70.90914,0,0,81.19386,10.28472,9.770484,0,0,0,318.7582,0,0,0,420.0009,100,0.1307689,10.74753,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,68.27528,68.27528,0,-1,0,68.27528,79.60937,0,0,6.402812,54.35352,71.86872,68.27528,0,0,0,318.7582,0,17.5152,-17.5152,401.5382,95.60414,0.1307689,75.10281,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,31.7818,31.7818,0,-1,0,31.7818,69.66458,0,0,0,22.14066,33.45452,31.7818,0,0,19.46133,301.243,0,11.31387,-11.31387,389.6123,92.76466,0.1307689,34.95998,17.71252,0,323.3837
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,35.01961,35.01961,0,-1,0,35.01961,43.85104,0,0,0,15.35646,36.86275,35.01961,0,0,32.0323,289.9292,0,21.50629,-21.50629,366.9427,87.36714,0.1307689,38.52158,12.28517,0,305.2856
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,19.48591,19.48591,0,-1,0,19.48591,0,0,3.552714E-15,0,0,20.51149,19.48591,0,0,55.92817,268.4229,0,20.51149,-20.51149,345.3217,82.21929,0.1307689,21.43451,0,0,268.4229
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,10.61424,10.61424,0,-1,0,10.61424,0,0,0,0,0,11.17288,10.61424,0,0,78.71871,247.9114,0,11.17288,-11.17288,333.5445,79.41519,0.1307689,11.67566,0,0,247.9114
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.13303,236.7385,0,0,0,333.5445,79.41519,0.1307689,0,0,0,236.7385
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,16.38377,16.38377,0,-1,0,16.38377,0,0,0,0,0,17.24607,16.38377,0,0,91.13303,236.7385,0,17.24607,-17.24607,315.3655,75.08688,0.1307689,18.02215,0,0,236.7385
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,32.97187,32.97187,0,-1,0,32.97187,0,0,0,0,0,34.70723,32.97187,0,0,110.2953,219.4924,0,34.70723,-34.70723,278.7809,66.37627,0.1307689,36.26905,0,0,219.4924
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,18.78179,18.78179,0,-1,0,18.78179,0,0,3.552714E-15,0,0,19.77031,18.78179,0,0,148.8589,184.7852,0,19.77031,-19.77031,257.9411,61.41444,0.1307689,20.65997,0,0,184.7852
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,55.73869,55.73869,0,-1,0,55.73869,0,0,7.105427E-15,0,0,58.67231,55.73869,0,0,170.8259,165.0149,0,58.67231,-58.67231,196.0951,46.68922,0.1307689,61.31256,0,0,165.0149
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,20.20786,20.20786,0,-1,0,20.20786,0,0,0,0,0,21.27143,20.20786,0,0,236.0174,106.3426,0,21.27143,-21.27143,173.673,41.35064,0.1307689,22.22864,0,0,106.3426
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,32.21697,32.21697,0,-1,0,32.21697,0,0,0,0,0,33.9126,32.21697,0,0,259.6523,85.07116,0,33.9126,-33.9126,137.926,32.83947,0.1307689,35.43867,0,0,85.07116
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,8.234631,8.234631,0,-1,0,8.234631,0,0,0,0,0,8.668032,8.234631,0,0,297.3329,51.15856,0,8.668032,-8.668032,128.7891,30.66401,0.1307689,9.058093,0,0,51.15856
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,75.27899,40.366,0,-1,0,40.366,0,0,34.91298,42.44088,0,42.49053,40.366,0,0,306.9641,42.49053,0,42.49053,-42.49053,84.00017,20,0.1307689,82.80688,0,0,42.49053
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.89945,31.89945,81,0,22.761,31.89945,0,7.105427E-15,0,0,0,0,0,49.10055,46.64553,354.1758,0,46.64553,0,46.64553,128.252,30.53613,0.1308539,35.08939,0,81,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,24.25873,24.25873,81,0,22.761,24.25873,11.62638,0,0,0,2.820412,0,0,56.74127,53.90421,307.5303,41.98097,56.72462,0,56.72462,182.0657,43.34889,0.1309562,26.68461,2.25633,81,44.80138
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,37.95862,37.95862,81,0,22.761,37.95862,59.73245,0,0,0,22.67361,0,0,43.04138,40.88931,250.8057,93.03313,63.56292,0,63.56292,242.3668,57.70626,0.1310527,41.75448,18.13889,81,115.7067
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,73.92485,73.92485,81,0,22.761,73.92485,70.79494,0,0,0,52.33505,0,0,7.07515,6.721392,187.2427,150.2398,59.05644,0,59.05644,298.3926,71.04572,0.1311433,81.31734,41.86804,81,202.5748
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,72.28864,68.7,0,-1,0,68.7,105.7293,0,3.588633,10.8175,72.63604,72.31579,68.7,0,0,128.1863,203.3906,0.3202487,0,0.3202487,298.6964,71.11806,0.1311428,79.51749,58.10883,0,276.0266
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,61.76365,61.76365,0,-1,0,61.76365,128.9466,0,0,0,79.64214,65.01437,61.76365,0,0,127.8661,203.6788,14.62776,0,14.62776,312.5736,74.42213,0.1311217,67.94002,63.71371,0,283.3209
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,139.5671,68.7,0,-1,0,68.7,119.2757,0,70.86706,84.82376,81.94241,72.31579,68.7,0,0,113.2383,216.8438,9.626625,0,9.626625,321.7062,76.59656,0.1311078,153.5238,65.55393,0,298.7862
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,54.47108,54.47108,0,-1,0,54.47108,139.2386,0,0,0,75.84475,57.33797,54.47108,0,0,103.6117,225.5077,18.50678,0,18.50678,339.2632,80.7768,0.1310811,59.91819,60.6758,0,301.3525
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,0,0,0,63.47473,0,0,0,0,85.10488,242.1638,63.47473,0,63.47473,399.4807,95.11426,0.1309896,0,50.77979,0,305.6385
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,32.95623,0,0,54.58638,0,0,0,0,21.63015,299.2911,21.63015,0,21.63015,420.0009,100,0.1309584,0,43.66911,0,353.8775
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,-1,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309584,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,106.2814,68.7,0,-1,0,68.7,47.53543,0,37.5814,48.20954,32.65684,72.31579,68.7,0,0,0,318.7582,0,39.65895,-39.65895,378.1966,90.04664,0.1309584,116.9095,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,70.89268,68.7,0,-1,0,68.7,26.34654,0,2.192683,9.281951,18.10007,72.31579,68.7,0,0,44.0655,279.0993,0,54.21572,-54.21572,321.0482,76.4399,0.1309584,77.98195,14.48006,0,297.1993
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3052,224.8836,0,0,0,321.0482,76.4399,0.1309584,0,0,0,224.8836
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,18.29622,18.29622,0,-1,0,18.29622,0,0,3.552714E-15,0,0,19.25917,18.29622,0,0,104.3052,224.8836,0,19.25917,-19.25917,300.7473,71.60635,0.1309584,20.12584,0,0,224.8836
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,77.63917,68.7,0,-1,0,68.7,0,0,8.939166,16.70308,0,72.31579,68.7,0,0,125.7043,205.6244,0,72.31579,-72.31579,224.5198,53.45698,0.1309584,85.40308,0,0,205.6244
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,50.95342,50.95342,0,-1,0,50.95342,0,0,7.105427E-15,0,0,53.63518,50.95342,0,0,206.0551,133.3086,0,53.63518,-53.63518,167.9833,39.99595,0.1309584,56.04876,0,0,133.3086
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,13.63338,13.63338,0,-1,0,13.63338,0,0,1.776357E-15,0,0,14.35093,13.63338,0,0,265.6498,79.67341,0,14.35093,-14.35093,152.8561,36.39424,0.1309584,14.99672,0,0,79.67341
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.277295,2.277295,0,-1,0,2.277295,0,0,0,0,0,2.397153,2.277295,0,0,281.5953,65.32249,0,2.397153,-2.397153,150.3293,35.79262,0.1309584,2.505024,0,0,65.32249
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,20.3549,20.3549,0,-1,0,20.3549,0,0,3.552714E-15,0,0,21.42621,20.3549,0,0,284.2588,62.92533,0,21.42621,-21.42621,127.7441,30.4152,0.1309584,22.39039,0,0,62.92533
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,41.95893,39.42416,0,-1,0,39.42416,0,0,2.534766,6.730659,0,41.49912,39.42416,0,0,308.0657,41.49912,0,41.49912,-41.49912,84.00017,20,0.1309584,46.15482,0,0,41.49912
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,48.69365,0,0,-1,0,0,0,0,48.69365,53.56301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309584,53.56301,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,80.80574,0,0,-1,0,0,0,0,80.80574,88.88631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309584,88.88631,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,30.44139,0,0,-1,0,0,0,0,30.44139,33.48553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309584,33.48553,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,95.90497,81,81,0,22.761,81,0,0,14.90497,24.49546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309584,105.4955,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,29.51231,29.51231,81,0,22.761,29.51231,9.261207,0,0,0,2.733196,0,0,51.48769,48.9133,354.1758,0,51.6465,0,51.6465,132.9963,31.66573,0.1310512,32.46355,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,20.9753,20.9753,81,0,22.761,20.9753,129.976,0,0,0,27.26286,0,0,60.0247,57.02346,302.5293,46.48185,84.28632,0,84.28632,212.9574,50.70403,0.1311174,23.07283,21.81029,81,73.74471
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,59.45825,59.45825,81,0,22.761,59.45825,80.77782,0,0,0,48.02908,0,0,21.54175,20.46466,218.243,122.3395,68.49374,0,68.49374,277.9362,66.17516,0.1312062,65.40408,38.42327,81,170.3686
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,149.7492,183.9839,48.14847,0,48.14847,323.6139,77.05077,0.1311369,0,38.51878,0,232.1324
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,0,0,0,46.75745,0,0,0,0,101.6008,227.3175,46.75745,0,46.75745,367.9719,87.61218,0.1310697,0,37.40596,0,274.075
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,51.73499,51.73499,0,-1,0,51.73499,141.4829,0,0,0,73.19617,54.45789,51.73499,0,0,54.84332,269.3992,18.73829,0,18.73829,385.7486,91.84472,0.1310428,56.90849,58.55694,0,342.5954
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,48.35287,48.35287,0,-1,0,48.35287,239.7748,28.93522,0,0,115.938,50.89775,48.35287,0,0,36.10503,286.2637,36.10503,0,36.10503,420.0009,100,0.130991,53.18816,92.7504,0,402.2017
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,55.76886,55.76886,0,-1,0,55.76886,184.681,44.29039,0,0,102.9945,58.70406,55.76886,0,0,0,318.7582,0,0,0,420.0009,100,0.130991,61.34574,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,55.88305,55.88305,0,-1,0,55.88305,181.7311,42.73261,0,0,101.5569,58.82426,55.88305,0,0,0,318.7582,0,0,0,420.0009,100,0.130991,61.47136,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,-1,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130991,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,77.91751,68.7,0,-1,0,68.7,53.57037,0,9.217512,17.00926,36.80285,72.31579,68.7,0,0,0,318.7582,0,35.51294,-35.51294,382.5669,91.08718,0.130991,85.70927,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,6.005228,6.005228,0,-1,0,6.005228,259.8749,0,0,0,15.60608,6.321292,6.005228,0,0,39.45882,283.2453,9.284788,0,9.284788,391.3752,93.18439,0.1309777,6.605751,12.48486,0,298.8513
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,139.367,68.7,0,-1,0,68.7,0,0,70.66699,84.60369,0,72.31579,68.7,0,0,30.17404,291.6016,0,72.31579,-72.31579,315.1477,75.03502,0.1309777,153.3037,0,0,291.6016
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,70.16324,68.7,0,-1,0,68.7,0,0,1.463236,8.479559,0,72.31579,68.7,0,0,110.5249,219.2858,0,72.31579,-72.31579,238.9202,56.88564,0.1309777,77.17956,0,0,219.2858
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,131.1709,68.7,0,-1,0,68.7,0,0,62.47086,75.58794,0,72.31579,68.7,0,0,190.8758,146.97,0,72.31579,-72.31579,162.6926,38.73626,0.1309777,144.2879,0,0,146.97
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,20.67787,20.67787,0,-1,0,20.67787,0,0,3.552714E-15,0,0,21.76617,20.67787,0,0,271.2267,74.65422,0,21.76617,-21.76617,139.7491,33.27352,0.1309777,22.74565,0,0,74.65422
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.4113,52.88805,0,0,0,139.7491,33.27352,0.1309777,0,0,0,52.88805
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,74.00478,50.24365,0,-1,0,50.24365,0,0,23.76114,31.16162,0,52.88805,50.24365,0,0,295.4113,52.88805,0,52.88805,-52.88805,84.00017,20,0.1309777,81.40527,0,0,52.88805
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,17.74594,0,0,-1,0,0,0,0,17.74594,19.52054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309777,19.52054,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,31.07703,0,0,-1,0,0,0,0,31.07703,34.18473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309777,34.18473,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,3.520439,0,0,-1,0,0,0,0,3.520439,3.872483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309777,3.872483,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.16231,0,0,-1,0,0,0,0,42.16231,46.37854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309777,46.37854,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,36.42715,0,0,-1,0,0,0,0,36.42715,40.06987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309777,40.06987,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,25.32775,25.32775,81,0,22.761,25.32775,0,0,0,0,0,0,0,55.67225,52.88864,354.1758,0,52.88864,0,52.88864,134.1747,31.9463,0.1310732,27.86053,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,56.31932,56.31932,81,0,22.761,56.31932,2.020248,0,0,0,1.13779,0,0,24.68068,23.44665,301.2872,47.59977,24.58444,0,24.58444,157.4976,37.49935,0.1311172,61.95125,0.9102318,81,48.73756
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.5289325,0.5289325,72.84472,0,20.69771,0.5289325,1795.501,0,0,0,9.496987,0,0,72.31579,68.7,276.7027,69.72577,78.19699,0,78.19699,231.6817,55.16221,0.1311667,0.5818257,7.59759,81,79.22276
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,118.7351,118.7351,81,0,22.761,118.7351,6.004372,0,0,0,7.129298,39.72116,37.73511,0,0,198.5058,140.1031,0,32.59187,-32.59187,197.3269,46.9825,0.1311667,130.6086,5.703438,81,147.2323
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,10.50741,10.50741,0,-1,0,10.50741,240.2572,0,0,0,25.2448,11.06043,10.50741,0,0,234.7189,107.5112,14.18437,0,14.18437,210.7834,50.18642,0.1311464,11.55815,20.19584,0,132.756
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,220.5346,120.2771,16.77671,0,16.77671,226.6992,53.97589,0.1311223,0,13.42137,0,137.0538
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,63.71001,63.71001,0,-1,0,63.71001,45.42458,0,0,1.38101,28.94001,67.06316,63.71001,0,0,203.7578,135.3762,0,38.12316,-38.12316,186.5138,44.40797,0.1311223,70.08101,23.152,0,164.3162
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,246.1169,97.25301,12.77452,0,12.77452,198.6328,47.29343,0.131104,0,10.21961,0,110.0275
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,13.68531,13.68531,0,-1,0,13.68531,177.0645,0,0,0,24.23182,14.40559,13.68531,0,0,233.3424,108.7501,9.826229,0,9.826229,207.9548,49.51294,0.1310899,15.05384,19.38545,0,132.9819
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,223.5162,117.5937,23.50245,0,23.50245,230.2512,54.8216,0.1310563,0,18.80196,0,141.0961
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,7.537067,7.537067,0,-1,0,7.537067,210.0707,0,0,0,15.83317,7.933755,7.537067,0,0,200.0137,138.7459,7.899417,0,7.899417,237.7452,56.60589,0.131045,8.290774,12.66654,0,154.5791
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,84.80785,68.7,0,-1,0,68.7,27.4306,0,16.10785,24.58864,18.84482,72.31579,68.7,0,0,192.1143,145.8553,0,53.47097,-53.47097,181.3819,43.18607,0.131045,93.28864,15.07586,0,164.7002
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,61.69304,61.69304,0,-1,0,61.69304,18.14391,0,7.105427E-15,0,11.19353,64.94004,61.69304,0,0,251.5265,92.38438,0,53.74652,-53.74652,124.7281,29.6971,0.131045,67.86234,8.954822,0,103.5779
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.2448,38.63787,0,0,0,124.7281,29.6971,0.131045,0,0,0,38.63787
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,25.94251,25.94251,0,-1,0,25.94251,0,0,3.552714E-15,0,0,27.3079,25.94251,0,0,311.2448,38.63787,0,27.3079,-27.3079,95.943,22.84353,0.131045,28.53676,0,0,38.63787
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,130.0232,10.76347,0,-1,0,10.76347,0,0,119.2597,132.262,0,11.32997,10.76347,0,0,341.5869,11.32997,0,11.32997,-11.32997,84.00017,20,0.131045,143.0255,0,0,11.32997
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,81.7175,0,0,-1,0,0,0,0,81.7175,89.88924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131045,89.88924,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.51657,0,0,-1,0,0,0,0,35.51657,39.06823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131045,39.06823,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.31363,0,0,-1,0,0,0,0,45.31363,49.845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131045,49.845,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,94.72845,0,0,-1,0,0,0,0,94.72845,104.2013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131045,104.2013,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,52.93843,0,0,-1,0,0,0,0,52.93843,58.23227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131045,58.23227,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,64.23203,0,0,-1,0,0,0,0,64.23203,70.65524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131045,70.65524,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,74.49253,0,0,-1,0,0,0,0,74.49253,81.94179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131045,81.94179,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,59.30474,0,0,-1,0,0,0,0,59.30474,65.23521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131045,65.23521,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,71.46493,71.46493,81,0,22.761,71.46493,0,0,0,0,0,0,0,9.535069,9.058315,354.1758,0,9.058315,0,9.058315,92.59364,22.04606,0.1310613,78.61143,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,44.34306,44.34306,81,0,22.761,44.34306,3.483078,0,0,0,1.544503,0,0,36.65694,34.8241,345.1175,8.152484,36.3686,0,36.3686,127.0959,30.26087,0.1311262,48.77736,1.235603,81,9.696987
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,54.85936,54.85936,81,0,22.761,54.85936,22.22324,0,0,0,12.19153,0,0,26.14064,24.83361,308.7489,40.88422,37.02514,0,37.02514,162.2211,38.62398,0.131189,60.34529,9.753221,81,53.07575
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.4365685,0.4365685,72.75236,0,20.67435,0.4365685,4528.216,0,0,0,19.76877,0,0,72.31579,68.7,271.7238,74.20684,88.46877,0,88.46877,246.1499,58.607,0.1312234,0.4802253,15.81501,81,93.97561
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,62.76956,62.76956,0,-1,0,62.76956,70.18033,0,0,0.3465144,44.05188,66.07322,62.76956,0,0,183.255,153.8287,0,22.02134,-22.02134,222.9374,53.08022,0.1312234,69.04652,35.24151,0,197.8806
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,82.50105,68.7,0,-1,0,68.7,85.03939,0,13.80105,22.05115,58.42206,72.31579,68.7,0,0,207.7231,131.8074,0,13.89373,-13.89373,208.2921,49.59325,0.1312234,90.75115,46.73765,0,190.2295
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,223.1606,117.9137,63.72417,0,63.72417,268.7462,63.98705,0.1311323,0,50.97934,0,181.6378
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,0,0,0,100.3338,0,0,0,0,159.4364,175.2654,100.3338,0,100.3338,363.9312,86.6501,0.1309891,0,80.26704,0,275.5992
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,109.559,68.7,0,-1,0,68.7,112.204,0,40.85902,51.81493,77.08418,72.31579,68.7,0,0,59.10265,265.5659,4.76839,0,4.76839,368.4548,87.72717,0.1309823,120.5149,61.66734,0,342.65
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,37.49367,37.49367,0,-1,0,37.49367,90.1665,0,0,0,33.80673,39.46702,37.49367,0,0,54.33426,269.8574,0,5.660294,-5.660294,362.4884,86.30658,0.1309823,41.24304,27.04538,0,303.6641
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,-1,0,0,0,0,0,0,40.17488,0,0,0,0,60.62347,264.1971,40.17488,0,40.17488,400.6016,95.38114,0.130925,0,32.13991,0,304.372
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,-1,0,0,0,6.004339,0,0,26.45293,0,0,0,0,20.44859,300.3545,20.44859,0,20.44859,420.0009,100,0.1308959,0,21.16234,0,326.8074
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,32.5645,32.5645,0,-1,0,32.5645,59.14504,0,7.105427E-15,0,19.26028,34.27842,32.5645,0,0,0,318.7582,0,15.01813,-15.01813,404.1703,96.23084,0.1308959,35.82094,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,37.52189,37.52189,0,-1,0,37.52189,0,0,0,0,0,39.49673,37.52189,0,0,16.68681,303.7401,0,39.49673,-39.49673,362.5371,86.31819,0.1308959,41.27408,0,0,303.7401
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,112.8456,68.7,0,-1,0,68.7,0,0,44.14559,55.43015,0,72.31579,68.7,0,0,60.57206,264.2434,0,72.31579,-72.31579,286.3096,68.16882,0.1308959,124.1301,0,0,264.2434
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,21.7084,21.7084,0,-1,0,21.7084,0,0,3.552714E-15,0,0,22.85095,21.7084,0,0,140.9229,191.9276,0,22.85095,-22.85095,262.2226,62.43382,0.1308959,23.87924,0,0,191.9276
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3129,169.0766,0,0,0,262.2226,62.43382,0.1308959,0,0,0,169.0766
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,62.766,62.766,0,-1,0,62.766,0,0,1.421085E-14,0.3425969,0,66.06947,62.766,0,0,166.3129,169.0766,0,66.06947,-66.06947,192.5792,45.85211,0.1308959,69.04259,0,0,169.0766
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,32.43287,32.43287,0,-1,0,32.43287,0,0,0,0,0,34.13987,32.43287,0,0,239.7234,103.0072,0,34.13987,-34.13987,156.5927,37.28389,0.1308959,35.67616,0,0,103.0072
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,28.66035,28.66035,0,-1,0,28.66035,0,0,0,0,0,30.16879,28.66035,0,0,277.6566,68.86729,0,30.16879,-30.16879,124.792,29.71231,0.1308959,31.52639,0,0,68.86729
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,46.68365,36.76357,0,-1,0,36.76357,0,0,9.92008,14.58845,0,38.6985,36.76357,0,0,311.1775,38.6985,0,38.6985,-38.6985,84.00017,20,0.1308959,51.35202,0,0,38.6985
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,37.99982,0,0,-1,0,0,0,0,37.99982,41.7998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308959,41.7998,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,21.04424,0,0,-1,0,0,0,0,21.04424,23.14866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308959,23.14866,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308959,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,46.49946,46.49946,81,0,22.761,46.49946,0,0,0,0,0,0,0,34.50054,32.77551,354.1758,0,32.77551,0,32.77551,115.0938,27.40322,0.1309547,51.14941,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,10.05026,10.05026,81,0,22.761,10.05026,72.86033,0,0,0,7.32265,0,0,70.94975,67.40225,321.4003,29.49796,74.72491,0,74.72491,185.984,44.28182,0.1310339,11.05528,5.85812,81,36.82061
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,43.09217,43.09217,81,0,22.761,43.09217,74.98321,0,0,0,32.31189,0,0,37.90783,36.01244,246.6754,96.75037,68.32433,0,68.32433,250.8022,59.71468,0.1311221,47.40139,25.84951,81,129.0623
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,54.2932,54.2932,81,0,22.761,54.2932,109.1348,0,0,0,59.25277,0,0,26.7068,25.37146,178.3511,158.2423,84.62424,0,84.62424,331.0838,78.82931,0.131187,59.72252,47.40222,81,217.495
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,74.02925,68.7,0,-1,0,68.7,131.4862,0,5.329251,12.73218,90.33101,72.31579,68.7,0,0,93.72682,234.4041,18.01522,0,18.01522,348.1745,82.89853,0.1311613,81.43217,72.26481,0,324.7351
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,16.88247,0,0,92.59407,0,0,0,0,75.7116,250.6178,75.7116,0,75.7116,420.0009,100,0.1310538,0,74.07526,0,343.2119
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,120.7282,68.7,0,-1,0,68.7,165.0867,41.0988,52.02815,64.10097,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310538,132.801,90.73167,0,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,21.82935,21.82935,0,-1,0,21.82935,539.0305,94.68856,0,0,117.6668,22.97826,21.82935,0,0,0,318.7582,0,0,0,420.0009,100,0.1310538,24.01228,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,76.18985,68.7,0,-1,0,68.7,159.7032,37.40034,7.489852,15.10884,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310538,83.80884,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,98.95821,68.7,0,-1,0,68.7,120.6564,10.57515,30.2582,40.15402,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310538,108.854,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,48.51791,48.51791,0,-1,0,48.51791,145.1318,19.34341,0,0,70.41489,51.07149,48.51791,0,0,0,318.7582,0,0,0,420.0009,100,0.1310538,53.3697,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,45.9573,45.9573,0,-1,0,45.9573,106.5432,0.5882561,0,0,48.96436,48.3761,45.9573,0,0,0,318.7582,0,0,0,420.0009,100,0.1310538,50.55303,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,159.2744,68.7,0,-1,0,68.7,26.04775,0,90.5744,106.5018,17.8948,72.31579,68.7,0,0,0,318.7582,0,54.42099,-54.42099,362.6361,86.34175,0.1310538,175.2018,14.31584,0,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,61.47677,61.47677,0,-1,0,61.47677,0,0,7.105427E-15,0,0,64.71239,61.47677,0,0,60.46776,264.3372,0,64.71239,-64.71239,294.4232,70.10063,0.1310538,67.62444,0,0,264.3372
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,30.76722,30.76722,0,-1,0,30.76722,0,0,7.105427E-15,0,0,32.38655,30.76722,0,0,132.3704,199.6248,0,32.38655,-32.38655,260.2848,61.97245,0.1310538,33.84394,0,0,199.6248
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,136.8035,68.7,0,-1,0,68.7,0,0,68.10348,81.78383,0,72.31579,68.7,0,0,168.3555,167.2383,0,72.31579,-72.31579,184.0573,43.82307,0.1310538,150.4838,0,0,167.2383
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.7063,94.92252,0,0,0,184.0573,43.82307,0.1310538,0,0,0,94.92252
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,23.18206,23.18206,0,-1,0,23.18206,0,0,3.552714E-15,0,0,24.40217,23.18206,0,0,248.7063,94.92252,0,24.40217,-24.40217,158.3351,37.69877,0.1310538,25.50027,0,0,94.92252
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,59.19672,59.19672,0,-1,0,59.19672,0,0,7.105427E-15,0,0,62.31234,59.19672,0,0,275.8199,70.52035,0,62.31234,-62.31234,92.65217,22.06,0.1310538,65.11639,0,0,70.52035
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,37.23182,7.797605,0,-1,0,7.797605,0,0,29.43422,33.1574,0,8.208005,7.797605,0,0,345.0558,8.208005,0,8.208005,-8.208005,84.00017,20,0.1310538,40.95501,0,0,8.208005
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,19.21243,0,0,-1,0,0,0,0,19.21243,21.13367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310538,21.13367,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,46.95536,0,0,-1,0,0,0,0,46.95536,51.6509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310538,51.6509,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,61.51456,0,0,-1,0,0,0,0,61.51456,67.66602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310538,67.66602,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,40.19694,0,0,-1,0,0,0,0,40.19694,44.21663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310538,44.21663,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,51.37509,51.37509,81,0,22.761,51.37509,0,0,0,0,0,0,0,29.62491,28.14367,354.1758,0,28.14367,0,28.14367,110.6996,26.35699,0.131104,56.5126,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,49.43374,49.43374,81,0,22.761,49.43374,11.36228,0,0,0,5.616798,0,0,31.56626,29.98795,326.0321,25.3293,35.60475,0,35.60475,144.4772,34.39927,0.1311658,54.37711,4.493439,81,30.9461
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,290.4274,57.37357,92.14769,0,92.14769,231.8962,55.21327,0.1311934,0,18.75815,81,80.82127
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,13.27542,13.27542,81,0,22.761,13.27542,223.2247,0,0,0,29.63402,0,0,67.72458,64.33835,198.2797,140.3065,93.97237,0,93.97237,321.0462,76.43942,0.1312447,14.60297,23.70722,81,169.9405
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,104.3073,224.8816,36.61211,0,36.61211,355.7795,84.70924,0.1311928,0,29.28969,0,261.4937
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,60.90553,60.90553,0,-1,0,60.90553,88.06699,0,0,0,53.63767,64.11108,60.90553,0,0,67.69522,257.8325,0,10.47341,-10.47341,344.7396,82.08069,0.1311928,66.99609,42.91014,0,311.4702
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,81.62132,68.7,0,-1,0,68.7,53.73726,0,12.92132,21.08345,36.9175,72.31579,68.7,0,0,79.33235,247.3591,0,35.39829,-35.39829,307.4265,73.19664,0.1311928,89.78345,29.534,0,284.2766
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,0,0,0,37.13963,0,0,0,0,118.6638,211.9608,37.13963,0,37.13963,342.6602,81.58561,0.1311402,0,29.71171,0,249.1004
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,37.45006,37.45006,0,-1,0,37.45006,103.8116,0,0,0,38.87751,39.42112,37.45006,0,0,81.52415,245.3865,0,0.5436116,-0.5436116,342.0872,81.44917,0.1311402,41.19507,31.10201,0,284.264
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,62.35115,62.35115,0,-1,0,62.35115,80.75185,0,0,0,50.34971,65.6328,62.35115,0,0,82.12817,244.8429,0,15.28308,-15.28308,325.9774,77.61352,0.1311402,68.58627,40.27977,0,295.1926
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,22.82691,22.82691,0,-1,0,22.82691,203.4685,0,0,0,46.44556,24.02832,22.82691,0,0,99.10937,229.5598,22.41724,0,22.41724,347.2443,82.67705,0.1311084,25.1096,37.15645,0,276.0054
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,-1,0,0,0,0,0,0,18.38472,0,0,0,0,76.69212,249.7353,18.38472,0,18.38472,364.6856,86.82973,0.1310824,0,14.70778,0,268.12
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,-1,0,0,0,0,0,0,5.413418,0,0,0,0,58.3074,266.2816,5.413418,0,5.413418,369.8212,88.05249,0.1310748,0,4.330734,0,271.695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,86.27557,68.7,0,-1,0,68.7,0,0,17.57557,26.20312,0,72.31579,68.7,0,0,52.89399,271.1536,0,72.31579,-72.31579,293.5937,69.90311,0.1310748,94.90312,0,0,271.1536
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,92.16057,68.7,0,-1,0,68.7,0,0,23.46057,32.67663,0,72.31579,68.7,0,0,133.2449,198.8378,0,72.31579,-72.31579,217.3661,51.75373,0.1310748,101.3766,0,0,198.8378
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5957,126.5221,0,0,0,217.3661,51.75373,0.1310748,0,0,0,126.5221
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5957,126.5221,0,0,0,217.3661,51.75373,0.1310748,0,0,0,126.5221
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,71.51852,68.7,0,-1,0,68.7,0,0,2.818515,9.970366,0,72.31579,68.7,0,0,213.5957,126.5221,0,72.31579,-72.31579,141.1386,33.60436,0.1310748,78.67036,0,0,126.5221
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,67.38316,51.49596,0,-1,0,51.49596,0,0,15.8872,22.62552,0,54.20627,51.49596,0,0,293.9466,54.20627,0,54.20627,-54.20627,84.00017,20,0.1310748,74.12148,0,0,54.20627
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,20.3693,0,0,-1,0,0,0,0,20.3693,22.40623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310748,22.40623,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,12.3799,0,0,-1,0,0,0,0,12.3799,13.61789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310748,13.61789,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,81.56938,0,0,-1,0,0,0,0,81.56938,89.72632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310748,89.72632,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.4680642,0,0,-1,0,0,0,0,0.4680642,0.5148706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310748,0.5148706,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,9.713902,0,0,-1,0,0,0,0,9.713902,10.68529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310748,10.68529,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,31.24687,31.24687,81,0,22.761,31.24687,0,0,0,0,0,0,0,49.75313,47.26547,354.1758,0,47.26547,0,47.26547,128.8401,30.67616,0.1311588,34.37156,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,49.25924,49.25924,81,0,22.761,49.25924,5.280324,0,0,0,2.601047,0,0,31.74076,30.15373,306.9103,42.53893,32.75477,0,32.75477,159.914,38.0747,0.1312162,54.18516,2.080838,81,45.13997
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,19.99211,19.99211,81,0,22.761,19.99211,66.69046,-7.105427E-15,0,0,13.33283,0,0,61.00789,57.95749,274.1555,72.01822,71.29033,0,71.29033,227.546,54.17751,0.1312994,21.99132,10.66627,81,85.35105
