Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,66.26088,66.26088,81,0,22.761,66.26088,39.2561,0,0,0,26.01144,0,0,14.73912,14.00217,202.8652,136.1795,40.0136,0,40.0136,265.5062,63.21564,0.1313622,72.88696,20.80915,81,162.1909
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,20.19741,20.19741,0,-1,0,20.19741,229.6006,0,0,0,46.37336,21.26043,20.19741,0,0,162.8516,172.1918,25.11293,0,25.11293,289.3304,68.88806,0.1313267,22.21715,37.09869,0,218.5651
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,79.63837,68.7,0,-1,0,68.7,78.08672,0,10.93837,18.90221,53.64557,72.31579,68.7,0,0,137.7387,194.7934,0,18.67022,-18.67022,269.6503,64.20232,0.1313267,87.60221,42.91646,0,248.439
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,74.71561,68.7,0,-1,0,68.7,99.62008,0,6.015609,13.48717,68.439,72.31579,68.7,0,0,158.4834,176.1232,0,3.876794,-3.876794,265.5638,63.22935,0.1313267,82.18717,54.7512,0,244.5622
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,162.7909,172.2464,51.60287,0,51.60287,314.5186,74.88523,0.1312538,0,41.2823,0,223.8493
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,89.25275,68.7,0,-1,0,68.7,97.38154,0,20.55275,29.47802,66.90112,72.31579,68.7,0,0,111.1881,218.689,0,5.414675,-5.414675,308.811,73.52628,0.1312538,98.17802,53.52089,0,285.5901
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,73.45232,68.7,0,-1,0,68.7,83.78098,0,4.752323,12.09756,57.55754,72.31579,68.7,0,0,117.2044,213.2743,0,14.75825,-14.75825,293.2545,69.82235,0.1312538,80.79755,46.04603,0,270.8318
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,66.95528,66.95528,0,-1,0,66.95528,99.38031,0,0,4.950816,66.54037,70.47925,66.95528,0,0,133.6024,198.516,0,3.938877,-3.938877,289.1025,68.83379,0.1312538,73.65082,53.2323,0,265.0564
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,-1,0,0,0,0,0,0,50.15282,0,0,0,0,137.979,194.5772,50.15282,0,50.15282,336.6817,80.16214,0.131183,0,40.12226,0,244.73
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,-1,0,0,0,0,0,0,11.15289,0,0,0,0,87.82613,239.7147,11.15289,0,11.15289,347.2622,82.68131,0.1311673,0,8.922309,0,250.8676
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.67325,249.7523,0,0,0,347.2622,82.68131,0.1311673,0,0,0,249.7523
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,44.27384,44.27384,0,-1,0,44.27384,0,0,7.105427E-15,0,0,46.60405,44.27384,0,0,76.67325,249.7523,0,46.60405,-46.60405,298.1372,70.98492,0.1311673,48.70123,0,0,249.7523
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,32.00702,32.00702,0,-1,0,32.00702,0,0,0,0,0,33.6916,32.00702,0,0,128.4555,203.1483,0,33.6916,-33.6916,262.6232,62.5292,0.1311673,35.20772,0,0,203.1483
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,44.58089,44.58089,0,-1,0,44.58089,0,0,7.105427E-15,0,0,46.92725,44.58089,0,0,165.8906,169.4567,0,46.92725,-46.92725,213.1575,50.75169,0.1311673,49.03897,0,0,169.4567
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,51.10752,51.10752,0,-1,0,51.10752,0,0,0,0,0,53.79739,51.10752,0,0,218.032,122.5294,0,53.79739,-53.79739,156.4501,37.24994,0.1311673,56.21827,0,0,122.5294
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,46.65851,46.65851,0,-1,0,46.65851,0,0,0,0,0,49.11422,46.65851,0,0,277.8069,68.73203,0,49.11422,-49.11422,104.6791,24.92356,0.1311673,51.32436,0,0,68.73203
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,82.56887,18.63691,0,-1,0,18.63691,0,0,63.93196,72.18885,0,19.6178,18.63691,0,0,332.3782,19.6178,0,19.6178,-19.6178,84.00017,20,0.1311673,90.82576,0,0,19.6178
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,6.323355,0,0,-1,0,0,0,0,6.323355,6.95569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311673,6.95569,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,42.01305,0,0,-1,0,0,0,0,42.01305,46.21436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311673,46.21436,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,93.69318,0,0,-1,0,0,0,0,93.69318,103.0625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311673,103.0625,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,36.36746,0,0,-1,0,0,0,0,36.36746,40.00421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311673,40.00421,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.6946,29.6946,81,0,22.761,29.6946,0,0,0,0,0,0,0,51.3054,48.74013,354.1758,0,48.74013,0,48.74013,130.2391,31.00925,0.1312536,32.66406,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,39.2888,39.2888,81,0,22.761,39.2888,17.35593,0,0,0,6.818934,0,0,41.7112,39.62564,305.4357,43.86612,46.44458,0,46.44458,174.3003,41.49999,0.1313336,43.21767,5.455148,81,50.68505
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,42.47654,42.47654,81,0,22.761,42.47654,69.94404,0,0,0,29.70981,0,0,38.52346,36.59728,258.9911,85.66624,66.3071,0,66.3071,237.2047,56.47721,0.1314234,46.7242,23.76785,81,115.3761
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,68.4981,68.4981,81,0,22.761,68.4981,83.25465,0,0,0,57.02785,0,0,12.5019,11.8768,192.684,145.3426,68.90466,0,68.90466,302.5735,72.04115,0.1315095,75.34791,45.62228,81,202.3705
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,74.08451,68.7,0,-1,0,68.7,122.1309,0,5.384512,12.79296,83.90392,72.31579,68.7,0,0,123.7793,207.3568,11.58813,0,11.58813,313.5669,74.65864,0.1314931,81.49297,67.12314,0,291.2607
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,77.63521,68.7,0,-1,0,68.7,138.7435,0,8.935211,16.69873,95.31676,72.31579,68.7,0,0,112.1912,217.7861,23.00097,0,23.00097,335.3875,79.85402,0.1314607,85.39874,76.2534,0,313.1029
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,30.15135,30.15135,0,-1,0,30.15135,379.4733,0,0,0,114.4163,31.73826,30.15135,0,0,89.19025,238.487,82.67805,0,82.67805,413.8228,98.52905,0.1313443,33.16648,91.53304,0,352.9033
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,51.87098,51.87098,0,-1,0,51.87098,219.2161,52.59632,0,0,113.7096,54.60103,51.87098,0,0,6.512204,312.8972,6.512204,0,6.512204,420.0009,100,0.1313351,57.05807,90.96764,0,426.6068
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313351,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,94.232,68.7,0,-1,0,68.7,104.0648,0,25.532,34.9552,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1313351,103.6552,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,15.19117,15.19117,0,-1,0,15.19117,453.1857,51.93876,0,0,68.84419,15.9907,15.19117,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1313338,16.71028,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,49.16709,49.16709,0,-1,0,49.16709,94.71249,0,0,0,46.56738,51.75483,49.16709,0,0,0,318.7582,0,5.187455,-5.187455,414.5328,98.69808,0.1313338,54.0838,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,98.85233,68.7,0,-1,0,68.7,28.456,0,30.15233,40.03756,19.54927,72.31579,68.7,0,0,5.763839,313.5708,0,52.76652,-52.76652,358.912,85.45506,0.1313338,108.7376,15.63942,0,333.1201
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,88.62394,68.7,0,-1,0,68.7,0,0,19.92394,28.78634,0,72.31579,68.7,0,0,64.3933,260.8043,0,72.31579,-72.31579,282.6844,67.30569,0.1313338,97.48634,0,0,260.8043
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,108.1991,68.7,0,-1,0,68.7,0,0,39.49911,50.31902,0,72.31579,68.7,0,0,144.7442,188.4885,0,72.31579,-72.31579,206.4569,49.15631,0.1313338,119.019,0,0,188.4885
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,35.76067,35.76067,0,-1,0,35.76067,0,0,7.105427E-15,0,0,37.64281,35.76067,0,0,225.0951,116.1727,0,37.64281,-37.64281,166.7779,39.70895,0.1313338,39.33673,0,0,116.1727
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9204,78.52987,0,0,0,166.7779,39.70895,0.1313338,0,0,0,78.52987
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9204,78.52987,0,0,0,166.7779,39.70895,0.1313338,0,0,0,78.52987
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,37.85403,37.85403,0,-1,0,37.85403,0,0,7.105427E-15,0,0,39.84635,37.85403,0,0,266.9204,78.52987,0,39.84635,-39.84635,124.7762,29.70855,0.1313338,41.63944,0,0,78.52987
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,29.91986,29.91986,0,-1,0,29.91986,0,0,3.552714E-15,0,0,31.49459,29.91986,0,0,311.1941,38.68351,0,31.49459,-31.49459,91.57796,21.80423,0.1313338,32.91185,0,0,38.68351
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,34.945,6.829478,0,-1,0,6.829478,0,0,28.11553,31.61003,0,7.188924,6.829478,0,0,346.1881,7.188924,0,7.188924,-7.188924,84.00017,20,0.1313338,38.43951,0,0,7.188924
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,26.80084,0,0,-1,0,0,0,0,26.80084,29.48092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313338,29.48092,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,30.58612,0,0,-1,0,0,0,0,30.58612,33.64473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313338,33.64473,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,74.61528,0,0,-1,0,0,0,0,74.61528,82.07681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313338,82.07681,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.62102,31.62102,81,0,22.761,31.62102,0,0,0,0,0,0,0,49.37898,46.91003,354.1758,0,46.91003,0,46.91003,128.5029,30.59587,0.1314165,34.78312,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,48.41744,48.41744,81,0,22.761,48.41744,4.388141,0,0,0,2.124625,0,0,32.58256,30.95343,307.2658,42.21903,33.07806,0,33.07806,159.8835,38.06743,0.131474,53.25919,1.6997,81,44.34365
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,67.87334,67.87334,81,0,22.761,67.87334,13.77038,0,0,0,9.346415,0,0,13.12666,12.47032,274.1877,71.98928,21.81674,0,21.81674,180.5807,42.99532,0.1315095,74.66068,7.477131,81,81.33569
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,56.43205,56.43205,81,0,22.761,56.43205,12.59169,0,0,0,7.105748,0,0,24.56795,23.33955,252.371,91.62434,30.4453,0,30.4453,209.4637,49.8722,0.1315609,62.07525,5.684598,81,98.73009
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,88.36189,68.7,0,-1,0,68.7,43.80608,0,19.66188,28.49807,30.09478,72.31579,68.7,0,0,221.9257,119.0251,0,42.22101,-42.22101,164.9588,39.27583,0.1315609,97.19807,24.07582,0,149.1199
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,25.34433,25.34433,0,-1,0,25.34433,83.52598,0,3.552714E-15,0,21.1691,26.67824,25.34433,0,0,268.8379,76.80411,0,5.509142,-5.509142,159.1517,37.89318,0.1315609,27.87876,16.93528,0,97.97321
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,274.9592,71.29496,16.06211,0,16.06211,174.3895,41.52123,0.1315383,0,12.84969,0,87.35708
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,91.21209,68.7,0,-1,0,68.7,86.58109,0,22.51209,31.6333,59.48121,72.31579,68.7,0,0,258.8971,85.75086,0,12.83458,-12.83458,160.8607,38.30009,0.1315383,100.3333,47.58496,0,145.2321
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,19.68748,19.68748,0,-1,0,19.68748,409.9094,0,0,0,80.70084,20.72366,19.68748,0,0,273.1577,72.91628,59.97717,0,59.97717,217.76,51.84752,0.131454,21.65623,64.56067,0,153.6171
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,87.38377,68.7,0,-1,0,68.7,73.5881,0,18.68377,27.42215,50.55503,72.31579,68.7,0,0,213.1805,126.8957,0,21.76076,-21.76076,194.8222,46.38614,0.131454,96.12215,40.44402,0,177.4508
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,171.5594,68.7,0,-1,0,68.7,75.07609,0,102.8594,120.0154,51.57727,72.31579,68.7,0,0,237.3592,105.135,0,20.73852,-20.73852,172.9619,41.18131,0.131454,188.7154,41.26182,0,156.7122
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,74.69467,68.7,0,-1,0,68.7,53.29952,0,5.994676,13.46414,36.61677,72.31579,68.7,0,0,260.4019,84.39646,0,35.69902,-35.69902,135.3318,32.22179,0.131454,82.16415,29.29342,0,121.0132
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,98.02026,62.22909,0,-1,0,62.22909,27.00805,0,35.79118,58.36642,16.80687,65.50431,62.22909,0,0,300.0675,48.69744,0,48.69744,-48.69744,84.00017,20,0.131454,107.8223,13.44549,0,65.50431
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,38.77943,0,0,-1,0,0,0,0,38.77943,42.65737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,42.65737,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,89.19366,0,0,-1,0,0,0,0,89.19366,98.11302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,98.11302,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,4.876644,0,0,-1,0,0,0,0,4.876644,5.364308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,5.364308,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.66953,0,0,-1,0,0,0,0,52.66953,57.93648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,57.93648,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,14.97168,0,0,-1,0,0,0,0,14.97168,16.46885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,16.46885,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,59.18305,0,0,-1,0,0,0,0,59.18305,65.10135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,65.10135,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,17.75359,0,0,-1,0,0,0,0,17.75359,19.52895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,19.52895,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,8.317233,0,0,-1,0,0,0,0,8.317233,9.148956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,9.148956,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,88.71239,0,0,-1,0,0,0,0,88.71239,97.58363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131454,97.58363,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,23.56249,23.56249,81,0,22.761,23.56249,0,0,0,0,0,0,0,57.43751,54.56564,354.1758,0,54.56564,0,54.56564,135.7657,32.3251,0.1315498,25.91874,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,21.69591,21.69591,81,0,22.761,21.69591,35.58916,0,0,0,7.721393,0,0,59.30409,56.33889,299.6102,49.10907,64.06028,0,64.06028,196.5386,46.79481,0.1316422,23.8655,6.177114,81,56.83046
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,50.70451,50.70451,81,0,22.761,50.70451,39.33446,-3.552714E-15,0,0,19.94435,0,0,30.29549,28.78071,235.5499,106.7633,48.72506,0,48.72506,242.7632,57.80066,0.1317214,55.77496,15.95548,81,126.7077
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,80.87132,80.87132,81,0,22.761,80.87132,26.52678,0,0,0,21.45255,0,0,0.1286862,0.1222519,186.8248,150.6159,21.5748,0,21.5748,263.2309,62.6739,0.1317526,88.95844,17.16204,81,172.0684
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,71.28508,68.7,0,-1,0,68.7,65.72018,0,2.585083,9.713591,45.14977,72.31579,68.7,0,0,165.25,170.0332,0,27.16603,-27.16603,234.5954,55.85593,0.1317526,78.41359,36.11981,0,215.183
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,26.31449,26.31449,0,-1,0,26.31449,262.6452,0,0,0,69.11375,27.69946,26.31449,0,0,195.4345,142.8672,41.41429,0,41.41429,273.8844,65.21045,0.1316944,28.94594,55.291,0,211.9809
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,47.12835,47.12835,0,-1,0,47.12835,199.1177,0,0,0,93.84087,49.60879,47.12835,0,0,154.0202,180.14,44.23207,0,44.23207,315.8467,75.20144,0.1316323,51.84118,75.07269,0,273.9809
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,8.758872,8.758872,0,-1,0,8.758872,1065.184,0,0,0,93.29812,9.219865,8.758872,0,0,109.7881,219.9489,84.07825,0,84.07825,395.6103,94.19274,0.1315145,9.634759,74.6385,0,313.247
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,23.73616,23.73616,0,-1,0,23.73616,300.899,20.72656,0,0,71.42187,24.98543,23.73616,0,0,25.70988,295.6193,25.70988,0,25.70988,420.0009,100,0.1314785,26.10977,57.13749,0,367.0412
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,11.36223,11.36223,0,-1,0,11.36223,684.1946,65.7795,0,0,77.73974,11.96024,11.36223,0,0,0,318.7582,0,0,0,420.0009,100,0.1314785,12.49845,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,28.92629,28.92629,0,-1,0,28.92629,173.9469,19.86767,0,0,50.3164,30.44873,28.92629,0,0,0,318.7582,0,0,0,420.0009,100,0.1314785,31.81892,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,10.49469,10.49469,0,-1,0,10.49469,375.6269,28.37382,0,0,39.42086,11.04704,10.49469,0,0,0,318.7582,0,0,0,420.0009,100,0.1314785,11.54415,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,36.77625,36.77625,0,-1,0,36.77625,36.00143,0,0,0,13.23997,38.71183,36.77625,0,0,0,318.7582,0,25.47186,-25.47186,393.1512,93.60722,0.1314785,40.45387,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30207,293.2864,0,0,0,393.1512,93.60722,0.1314785,0,0,0,293.2864
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,60.9988,60.9988,0,-1,0,60.9988,0,0,1.421085E-14,0,0,64.20927,60.9988,0,0,28.30207,293.2864,0,64.20927,-64.20927,325.4686,77.49238,0.1314785,67.09869,0,0,293.2864
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.6457,229.0771,0,0,0,325.4686,77.49238,0.1314785,0,0,0,229.0771
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,151.9698,68.7,0,-1,0,68.7,0,0,83.26984,98.46683,0,72.31579,68.7,0,0,99.6457,229.0771,0,72.31579,-72.31579,249.2411,59.343,0.1314785,167.1668,0,0,229.0771
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,10.12102,10.12102,0,-1,0,10.12102,0,0,0,0,0,10.65371,10.12102,0,0,179.9966,156.7613,0,10.65371,-10.65371,238.0111,56.6692,0.1314785,11.13312,0,0,156.7613
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,59.59048,59.59048,0,-1,0,59.59048,0,0,7.105427E-15,0,0,62.72683,59.59048,0,0,191.834,146.1076,0,62.72683,-62.72683,171.8912,40.9264,0.1314785,65.54953,0,0,146.1076
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,74.35884,68.7,0,-1,0,68.7,0,0,5.658837,13.09472,0,72.31579,68.7,0,0,261.5305,83.38078,0,72.31579,-72.31579,95.66369,22.77702,0.1314785,81.79472,0,0,83.38078
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,38.81628,10.51174,0,-1,0,10.51174,0,0,28.30454,32.18617,0,11.06498,10.51174,0,0,341.8814,11.06498,0,11.06498,-11.06498,84.00017,20,0.1314785,42.69791,0,0,11.06498
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,98.74741,0,0,-1,0,0,0,0,98.74741,108.6221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314785,108.6221,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,51.26041,0,0,-1,0,0,0,0,51.26041,56.38645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314785,56.38645,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,89.03999,0,0,-1,0,0,0,0,89.03999,97.94399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314785,97.94399,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.089806,2.089806,74.40559,0,21.09262,2.089806,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1315444,2.298786,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,48.93745,48.93745,81,0,22.761,48.93745,11.35523,0,0,0,5.556959,0,0,32.06255,30.45942,285.4758,61.83,36.01638,0,36.01638,183.3428,43.65297,0.1316056,53.83119,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,249.4594,94.24474,101.6574,0,101.6574,279.7836,66.615,0.131619,0,26.36595,81,127.2022
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,75.95494,75.95494,81,0,22.761,75.95494,77.0319,0,0,0,58.50953,0,0,5.045061,4.792808,147.802,185.7364,63.30234,0,63.30234,339.8374,80.91351,0.1317114,83.55043,46.80762,81,244.246
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,74.45557,68.7,0,-1,0,68.7,116.307,0,5.755574,13.20113,79.90291,72.31579,68.7,0,0,84.49965,242.7085,7.587121,0,7.587121,347.0352,82.62727,0.1317008,81.90113,63.92233,0,322.6115
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,122.761,68.7,0,-1,0,68.7,128.9799,0,54.061,66.3371,88.60921,72.31579,68.7,0,0,76.91253,249.537,16.29343,0,16.29343,362.4925,86.30757,0.131678,135.0371,70.88737,0,338.1462
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,111.4268,68.7,0,-1,0,68.7,150.6163,0,42.72683,53.86951,103.4734,72.31579,68.7,0,0,60.6191,264.201,31.1576,0,31.1576,392.0512,93.34534,0.1316345,122.5695,82.77871,0,367.6744
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,62.63519,0,0,92.09669,0,0,0,0,29.4615,292.2429,29.4615,0,29.4615,420.0009,100,0.1315934,0,73.67735,0,384.3396
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,22.23615,22.23615,0,-1,0,22.23615,361.4825,56.97333,0,0,80.37981,23.40648,22.23615,0,0,0,318.7582,0,0,0,420.0009,100,0.1315934,24.45977,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,113.8257,68.7,0,-1,0,68.7,102.7158,0,45.12572,56.5083,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1315934,125.2083,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.549737,1.549737,0,-1,0,1.549737,3794.062,55.22219,0,0,58.79799,1.631302,1.549737,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1315907,1.704711,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,-1,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315907,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,93.87035,68.7,0,-1,0,68.7,15.23281,0,25.17035,34.55738,10.46494,72.31579,68.7,0,0,0,318.7582,0,61.85085,-61.85085,354.8043,84.47705,0.1315907,103.2574,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,77.60999,68.7,0,-1,0,68.7,0,0,8.909996,16.671,0,72.31579,68.7,0,0,68.72317,256.9074,0,72.31579,-72.31579,278.5768,66.32767,0.1315907,85.37099,0,0,256.9074
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,74.47192,68.7,0,-1,0,68.7,0,0,5.771915,13.21911,0,72.31579,68.7,0,0,149.074,184.5916,0,72.31579,-72.31579,202.3493,48.1783,0.1315907,81.91911,0,0,184.5916
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,27.24622,27.24622,0,-1,0,27.24622,0,0,3.552714E-15,0,0,28.68023,27.24622,0,0,229.4249,112.2758,0,28.68023,-28.68023,172.1176,40.98031,0.1315907,29.97084,0,0,112.2758
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,41.62979,41.62979,0,-1,0,41.62979,0,0,7.105427E-15,0,0,43.82084,41.62979,0,0,261.2918,83.59557,0,43.82084,-43.82084,125.9264,29.98242,0.1315907,45.79277,0,0,83.59557
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.9817,39.77473,0,0,0,125.9264,29.98242,0.1315907,0,0,0,39.77473
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.9817,39.77473,0,0,0,125.9264,29.98242,0.1315907,0,0,0,39.77473
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,45.40296,37.786,0,-1,0,37.786,0,0,7.616963,12.15726,0,39.77473,37.786,0,0,309.9817,39.77473,0,39.77473,-39.77473,84.00017,20,0.1315907,49.94326,0,0,39.77473
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,32.59303,0,0,-1,0,0,0,0,32.59303,35.85233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315907,35.85233,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,24.92483,0,0,-1,0,0,0,0,24.92483,27.41731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315907,27.41731,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,19.00657,0,0,-1,0,0,0,0,19.00657,20.90722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315907,20.90722,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,18.19369,0,0,-1,0,0,0,0,18.19369,20.01306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315907,20.01306,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,9.378644,9.378644,81,0,22.761,9.378644,0,0,0,0,0,0,0,71.62135,68.04029,354.1758,0,68.04029,0,68.04029,148.5489,35.3687,0.1316768,10.31651,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,16.32942,16.32942,81,0,22.761,16.32942,30.93878,0,0,0,5.052122,0,0,64.67059,61.43705,286.1355,61.23626,66.48917,0,66.48917,211.626,50.38705,0.1317649,17.96236,4.041698,81,66.28838
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,89.41903,89.41903,81,0,22.761,89.41903,31.18673,0,0,0,27.88687,8.862135,8.419028,0,0,219.6463,121.0765,19.02474,0,19.02474,229.6745,54.68429,0.1317921,98.36093,22.3095,81,148.9634
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,200.6216,138.1988,124.7492,0,124.7492,348.022,82.86221,0.1317731,0,44.83938,81,194.248
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,24.68239,24.68239,0,-1,0,24.68239,344.9977,0,0,0,85.15367,25.98146,24.68239,0,0,75.87238,250.4731,59.17221,0,59.17221,404.1577,96.22782,0.1316907,27.15063,68.12294,0,335.6267
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,94.80552,68.7,0,-1,0,68.7,144.7008,10.39351,26.10552,35.58607,99.40947,72.31579,68.7,0,0,16.70017,303.7281,16.70017,0,16.70017,420.0009,100,0.1316675,104.2861,79.52758,0,403.1375
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,75.82811,68.7,0,-1,0,68.7,148.319,29.57936,7.128108,14.71092,101.8951,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1316675,83.41092,81.51612,0,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,21.25928,21.25928,0,-1,0,21.25928,486.1002,80.96323,0,0,103.3414,22.37819,21.25928,0,0,0,318.7582,0,0,0,420.0009,100,0.1316675,23.38521,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,159.3383,68.7,0,-1,0,68.7,139.2185,23.32729,90.63826,106.5721,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1316675,175.2721,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,66.92596,66.92596,0,-1,0,66.92596,129.6111,16.29509,0,4.918553,86.74346,70.44838,66.92596,0,0,0,318.7582,0,0,0,420.0009,100,0.1316675,73.61855,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,58.02371,58.02371,0,-1,0,58.02371,129.5962,14.11891,0,0,75.1965,61.07759,58.02371,0,0,0,318.7582,0,0,0,420.0009,100,0.1316675,63.82608,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,105.6727,68.7,0,-1,0,68.7,74.03699,0,36.97271,47.53999,50.86342,72.31579,68.7,0,0,0,318.7582,0,21.45237,-21.45237,397.3881,94.61601,0.1316675,116.24,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,-1,0,0,0,0,0,0,23.12185,0,0,0,0,23.83597,297.3058,23.12185,0,23.12185,419.3234,99.8387,0.1316353,0,18.49748,0,320.4277
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7141196,318.1155,0,0,0,419.3234,99.8387,0.1316353,0,0,0,318.1155
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,22.81052,22.81052,0,-1,0,22.81052,0,0,3.552714E-15,0,0,24.01107,22.81052,0,0,0.7141196,318.1155,0,24.01107,-24.01107,394.0135,93.81255,0.1316353,25.09157,0,0,318.1155
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,24.18215,24.18215,0,-1,0,24.18215,0,0,3.552714E-15,0,0,25.4549,24.18215,0,0,27.39309,294.1044,0,25.4549,-25.4549,367.1816,87.42403,0.1316353,26.60037,0,0,294.1044
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.61965,38.61965,0,-1,0,38.61965,0,0,7.105427E-15,0,0,40.65226,38.61965,0,0,55.67631,268.6495,0,40.65226,-40.65226,324.3304,77.22137,0.1316353,42.48162,0,0,268.6495
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,20.67262,20.67262,0,-1,0,20.67262,0,0,3.552714E-15,0,0,21.76066,20.67262,0,0,100.8455,227.9973,0,21.76066,-21.76066,301.3927,71.76001,0.1316353,22.73989,0,0,227.9973
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.024,206.2366,0,0,0,301.3927,71.76001,0.1316353,0,0,0,206.2366
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.600705,1.600705,0,-1,0,1.600705,0,0,0,0,0,1.684952,1.600705,0,0,125.024,206.2366,0,1.684952,-1.684952,299.6165,71.33714,0.1316353,1.760775,0,0,206.2366
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,36.32965,36.32965,0,-1,0,36.32965,0,0,0,0,0,38.24174,36.32965,0,0,126.8962,204.5517,0,38.24174,-38.24174,259.3062,61.73946,0.1316353,39.96262,0,0,204.5517
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,25.95988,25.95988,0,-1,0,25.95988,0,0,3.552714E-15,0,0,27.32619,25.95988,0,0,169.387,166.3099,0,27.32619,-27.32619,230.5019,54.88129,0.1316353,28.55586,0,0,166.3099
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,69.30086,68.7,0,-1,0,68.7,0,0,0.6008585,7.530944,0,72.31579,68.7,0,0,199.7494,138.9837,0,72.31579,-72.31579,154.2744,36.73192,0.1316353,76.23094,0,0,138.9837
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.569473,2.569473,0,-1,0,2.569473,0,0,0,0,0,2.704708,2.569473,0,0,280.1003,66.66796,0,2.704708,-2.704708,151.4234,36.05311,0.1316353,2.82642,0,0,66.66796
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.219476,1.219476,0,0,0,1.219476,0,0,2.220446E-16,0,0,1.283659,1.219476,0,0,283.1055,63.96325,0,1.283659,-1.283659,150.0703,35.73094,0.1316353,1.341424,0,0,63.96325
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,58.29144,58.29144,81,0,22.761,58.29144,9.923815,0,0,0,5.784734,0,0,22.70856,21.57314,284.5318,62.67959,27.35787,0,27.35787,176.0242,41.91044,0.131681,64.12057,4.627788,81,68.46432
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,62.90871,62.90871,81,0,22.761,62.90871,44.94933,0,0,0,28.27704,0,0,18.09129,17.18673,257.174,87.30167,45.46377,0,45.46377,219.1549,52.17964,0.1317512,69.19958,22.62163,81,115.5787
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,211.7102,128.2191,114.8827,0,114.8827,328.1422,78.12894,0.1317459,0,36.94614,81,174.4017
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,52.89353,52.89353,0,-1,0,52.89353,122.9493,0,0,0,65.03223,55.6774,52.89353,0,0,96.8275,231.6135,9.354828,0,9.354828,337.017,80.24197,0.1317329,58.18288,52.02578,0,296.6457
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,63.88332,63.88332,0,-1,0,63.88332,128.4156,0,0,1.571646,82.03616,67.2456,63.88332,0,0,87.47268,240.0328,14.79056,0,14.79056,351.0485,83.58282,0.1317124,70.27164,65.62892,0,322.069
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,29.02329,29.02329,0,-1,0,29.02329,329.6257,0,0,0,95.66824,30.55084,29.02329,0,0,72.68211,253.3443,65.11741,0,65.11741,412.8243,98.29131,0.1316221,31.92562,76.5346,0,349.0126
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,46.69152,46.69152,0,-1,0,46.69152,154.4298,15.39196,0,0,72.10563,49.14897,46.69152,0,0,7.564706,311.95,7.564706,0,7.564706,420.0009,100,0.1316116,51.36067,57.68451,0,384.0556
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1509283,0.1509283,0,-1,0,0.1509283,42402.88,63.83905,0,0,63.99792,0.1588718,0.1509283,0,0,0,318.7582,0,0,0,420.0009,100,0.1316116,0.1660211,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,100.9945,68.7,0,-1,0,68.7,101.8155,0,32.29446,42.39391,69.94727,72.31579,68.7,0,0,0,318.7582,0,2.368514,-2.368514,417.5042,99.40556,0.1316116,111.0939,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,24.23094,24.23094,0,-1,0,24.23094,236.6878,29.21374,0,0,57.35168,25.50626,24.23094,0,0,2.631682,316.3897,2.631682,0,2.631682,420.0009,100,0.1316079,26.65404,45.88134,0,373.7414
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,65.73557,65.73557,0,-1,0,65.73557,48.49598,0,0,3.609133,31.87911,69.19534,65.73557,0,0,0,318.7582,0,37.31623,-37.31623,380.6661,90.6346,0.1316079,72.30914,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,49.36247,49.36247,0,-1,0,49.36247,24.1036,0,7.105427E-15,0,11.89813,51.96049,49.36247,0,0,41.46248,281.442,0,40.06236,-40.06236,338.4366,80.57999,0.1316079,54.29871,9.518507,0,293.3401
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.97621,241.3796,0,0,0,338.4366,80.57999,0.1316079,0,0,0,241.3796
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,28.8685,28.8685,0,-1,0,28.8685,0,0,3.552714E-15,0,0,30.3879,28.8685,0,0,85.97621,241.3796,0,30.3879,-30.3879,306.405,72.95342,0.1316079,31.75535,0,0,241.3796
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,77.59221,68.7,0,-1,0,68.7,0,0,8.892206,16.65143,0,72.31579,68.7,0,0,119.7405,210.9917,0,72.31579,-72.31579,230.1775,54.80405,0.1316079,85.35143,0,0,210.9917
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,36.55342,36.55342,0,-1,0,36.55342,0,0,0,0,0,38.47728,36.55342,0,0,200.0914,138.6759,0,38.47728,-38.47728,189.6188,45.14725,0.1316079,40.20876,0,0,138.6759
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,62.56287,62.56287,0,-1,0,62.56287,0,0,7.105427E-15,0.1191594,0,65.85565,62.56287,0,0,242.8439,100.1987,0,65.85565,-65.85565,120.2009,28.6192,0.1316079,68.81916,0,0,100.1987
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,71.4822,32.62587,0,-1,0,32.62587,0,0,38.85634,46.00456,0,34.34302,32.62587,0,0,316.0169,34.34302,0,34.34302,-34.34302,84.00017,20,0.1316079,78.63042,0,0,34.34302
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,14.89045,0,0,-1,0,0,0,0,14.89045,16.37949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316079,16.37949,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,51.563,0,0,-1,0,0,0,0,51.563,56.7193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316079,56.7193,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,96.73478,0,0,-1,0,0,0,0,96.73478,106.4083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316079,106.4083,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,52.85757,0,0,-1,0,0,0,0,52.85757,58.14333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316079,58.14333,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,78.78934,0,0,-1,0,0,0,0,78.78934,86.66827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316079,86.66827,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.21013,44.21013,81,0,22.761,44.21013,0,0,0,0,0,0,0,36.78987,34.95037,354.1758,0,34.95037,0,34.95037,117.157,27.89447,0.1316684,48.63115,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,13.97747,13.97747,81,0,22.761,13.97747,51.00721,0,0,0,7.129519,0,0,67.02253,63.6714,319.2254,31.45534,70.80092,0,70.80092,184.3247,43.88673,0.1317499,15.37522,5.703615,81,38.58486
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,248.4245,95.17616,89.60389,0,89.60389,269.3304,64.12615,0.1317797,0,16.72311,81,116.0801
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,121.4484,121.4484,81,0,22.761,121.4484,31.11733,0,0,0,37.7915,42.57729,40.44842,0,0,158.8206,175.8197,0,4.78578,-4.78578,264.2857,62.92505,0.1317797,133.5933,30.2332,81,213.6112
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,108.8025,68.7,0,-1,0,68.7,98.64837,0,40.10252,50.98277,67.77143,72.31579,68.7,0,0,164.1382,171.0339,0,4.544358,-4.544358,259.4955,61.78453,0.1317797,119.6828,54.21714,0,238.8053
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,93.18835,68.7,0,-1,0,68.7,137.2285,0,24.48835,33.80718,94.276,72.31579,68.7,0,0,169.1874,166.4895,21.96021,0,21.96021,280.3288,66.74483,0.1317493,102.5072,75.42081,0,260.7655
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,63.25026,63.25026,0,-1,0,63.25026,156.8241,0,0,0.8752898,99.19164,66.57922,63.25026,0,0,147.2272,186.2537,32.61241,0,32.61241,311.2677,74.11121,0.1317042,69.57529,79.35331,0,285.4454
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,9.192053,9.192053,0,-1,0,9.192053,759.0446,0,0,0,69.77177,9.675844,9.192053,0,0,114.6148,215.6049,60.09593,0,60.09593,368.2797,87.68546,0.1316211,10.11126,55.81742,0,285.3767
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,10.71945,10.71945,0,-1,0,10.71945,941.8615,35.15985,0,0,100.9624,11.28363,10.71945,0,0,54.51888,269.6912,54.51888,0,54.51888,420.0009,100,0.1315458,11.7914,80.76989,0,370.6536
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315458,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,96.90934,68.7,0,-1,0,68.7,111.7468,4.454259,28.20934,37.90027,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1315458,106.6003,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,134.1308,68.7,0,-1,0,68.7,69.13966,0,65.43085,78.84393,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1315458,147.5439,37.99916,0,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,-1,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.131522,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,83.23361,68.7,0,-1,0,68.7,0,0,14.53362,22.85698,0,72.31579,68.7,0,0,10.32797,309.463,0,72.31579,-72.31579,333.9753,79.51778,0.131522,91.55698,0,0,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,7.028357,7.028357,0,-1,0,7.028357,0,0,8.881784E-16,0,0,7.398271,7.028357,0,0,90.67885,237.1473,0,7.398271,-7.398271,326.1769,77.661,0.131522,7.731193,0,0,237.1473
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.81884,46.81884,0,-1,0,46.81884,0,0,0,0,0,49.28299,46.81884,0,0,98.89915,229.749,0,49.28299,-49.28299,274.228,65.29226,0.131522,51.50073,0,0,229.749
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,51.79294,51.79294,0,-1,0,51.79294,0,0,0,0,0,54.51888,51.79294,0,0,153.658,180.466,0,54.51888,-54.51888,216.7601,51.60944,0.131522,56.97223,0,0,180.466
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,7.422298,7.422298,0,-1,0,7.422298,0,0,8.881784E-16,0,0,7.812945,7.422298,0,0,214.2346,125.9471,0,7.812945,-7.812945,208.5245,49.64859,0.131522,8.164528,0,0,125.9471
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,33.67239,33.67239,0,-1,0,33.67239,0,0,0,0,0,35.44463,33.67239,0,0,222.9156,118.1342,0,35.44463,-35.44463,171.1626,40.75292,0.131522,37.03963,0,0,118.1342
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,25.63,25.63,0,-1,0,25.63,0,0,3.552714E-15,0,0,26.97894,25.63,0,0,262.2985,82.68954,0,26.97894,-26.97894,142.7243,33.98191,0.131522,28.193,0,0,82.68954
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.2751,55.7106,0,0,0,142.7243,33.98191,0.131522,0,0,0,55.7106
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,38.58992,38.58992,0,-1,0,38.58992,0,0,0,0,0,40.62097,38.58992,0,0,292.2751,55.7106,0,40.62097,-40.62097,99.90604,23.7871,0.131522,42.44891,0,0,55.7106
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.644766,1.644766,0,-1,0,1.644766,0,0,2.220446E-16,0,0,1.731333,1.644766,0,0,337.4095,15.08963,0,1.731333,-1.731333,98.08105,23.35258,0.131522,1.809243,0,0,15.08963
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,48.36164,12.69038,0,-1,0,12.69038,0,0,35.67125,40.50742,0,13.3583,12.69038,0,0,339.3333,13.3583,0,13.3583,-13.3583,84.00017,20,0.131522,53.1978,0,0,13.3583
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131522,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,48.00453,48.00453,81,0,22.761,48.00453,10.73504,0,0,0,5.153305,0,0,32.99547,31.3457,354.1758,0,36.499,0,36.499,118.6262,28.24427,0.1315834,52.80498,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,47.3275,47.3275,81,0,22.761,47.3275,50.42016,0,0,0,23.8626,0,0,33.6725,31.98887,317.6768,32.8491,55.85147,0,55.85147,171.6115,40.85981,0.1316723,52.06025,19.09008,81,56.7117
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,72.26324,72.26324,81,0,22.761,72.26324,72.14371,0,0,0,52.13338,0,0,8.736765,8.299926,261.8253,83.11543,60.43331,0,60.43331,228.9436,54.51027,0.1317605,79.48956,41.7067,81,135.2488
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,201.392,137.5054,85.96809,0,85.96809,310.5001,73.92844,0.131642,0,68.77447,0,223.4735
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,115.4239,214.8767,94.18018,0,94.18018,399.8472,95.20153,0.1315124,0,75.34414,0,309.0569
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,92.94016,0,0,114.1839,0,0,0,0,21.24376,299.6389,21.24376,0,21.24376,420.0009,100,0.1314832,0,91.34714,0,413.8228
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,87.6343,68.7,0,-1,0,68.7,151.712,31.91034,18.9343,27.69773,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1314832,96.39774,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,94.23148,68.7,0,-1,0,68.7,150.6936,31.21071,25.53148,34.95463,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1314832,103.6546,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,63.40943,63.40943,0,-1,0,63.40943,113.545,5.251457,0,1.050376,71.99823,66.74677,63.40943,0,0,0,318.7582,0,0,0,420.0009,100,0.1314832,69.75037,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,61.83924,61.83924,0,-1,0,61.83924,88.15225,0,0,0,54.51268,65.09393,61.83924,0,0,0,318.7582,0,10.58125,-10.58125,408.8472,97.34438,0.1314832,68.02316,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,-1,0,0,0,17.61269,0,0,29.36963,0,0,0,0,11.75695,308.177,11.75695,0,11.75695,420.0009,100,0.1314671,0,23.49571,0,337.5466
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,33.83726,33.83726,0,-1,0,33.83726,45.97309,0,0,0,15.55604,35.61816,33.83726,0,0,0,318.7582,0,20.06213,-20.06213,398.8535,94.96493,0.1314671,37.22098,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,66.7771,66.7771,0,-1,0,66.7771,0,0,1.421085E-14,4.754812,0,70.29169,66.7771,0,0,22.29126,298.6961,0,70.29169,-70.29169,324.7596,77.32355,0.1314671,73.45481,0,0,298.6961
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,7.625474,7.625474,0,-1,0,7.625474,0,0,8.881784E-16,0,0,8.026815,7.625474,0,0,100.3931,228.4044,0,8.026815,-8.026815,316.2986,75.30903,0.1314671,8.388021,0,0,228.4044
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.3118,220.3776,0,0,0,316.2986,75.30903,0.1314671,0,0,0,220.3776
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,36.00294,36.00294,0,-1,0,36.00294,0,0,7.105427E-15,0,0,37.89783,36.00294,0,0,109.3118,220.3776,0,37.89783,-37.89783,276.3507,65.79766,0.1314671,39.60324,0,0,220.3776
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,65.46374,65.46374,0,-1,0,65.46374,0,0,1.421085E-14,3.310111,0,68.90919,65.46374,0,0,151.4205,182.4798,0,68.90919,-68.90919,203.7141,48.50325,0.1314671,72.01011,0,0,182.4798
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9863,113.5706,0,0,0,203.7141,48.50325,0.1314671,0,0,0,113.5706
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,89.50351,68.7,0,-1,0,68.7,0,0,20.80351,29.75386,0,72.31579,68.7,0,0,227.9863,113.5706,0,72.31579,-72.31579,127.4865,30.35387,0.1314671,98.45386,0,0,113.5706
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,30.82158,30.82158,0,-1,0,30.82158,0,0,3.552714E-15,0,0,32.44377,30.82158,0,0,308.3372,41.25477,0,32.44377,-32.44377,93.28778,22.21133,0.1314671,33.90374,0,0,41.25477
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,48.11655,8.370452,0,-1,0,8.370452,0,0,39.74611,44.55776,0,8.811002,8.370452,0,0,344.3858,8.811002,0,8.811002,-8.811002,84.00017,20,0.1314671,52.92821,0,0,8.811002
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,35.74396,0,0,-1,0,0,0,0,35.74396,39.31836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314671,39.31836,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314671,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,61.7674,61.7674,81,0,22.761,61.7674,0,0,0,0,0,0,0,19.2326,18.27097,354.1758,0,18.27097,0,18.27097,101.3335,24.12698,0.1314985,67.94415,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,55.68465,55.68465,81,0,22.761,55.68465,13.68221,0,0,0,7.618889,0,0,25.31535,24.04958,335.9048,16.44387,31.66847,0,31.66847,131.3769,31.28015,0.1315505,61.25312,6.095111,81,24.06276
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,30.18456,30.18456,81,0,22.761,30.18456,89.32671,0,0,0,26.96287,0,0,50.81544,48.27467,304.2364,44.94549,75.23754,0,75.23754,202.7535,48.27454,0.1316254,33.20301,21.5703,81,71.90836
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,48.31804,48.31804,81,0,22.761,48.31804,128.4367,0,0,0,62.05809,0,0,32.68196,31.04787,228.9988,112.6593,93.10595,0,93.10595,291.0815,69.30499,0.1316757,53.14984,49.64647,81,174.7174
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,57.61882,57.61882,0,-1,0,57.61882,151.9769,0,0,0,87.56732,60.65139,57.61882,0,0,135.8929,196.4546,26.91593,0,26.91593,316.6162,75.38467,0.1316388,63.38071,70.05386,0,284.0219
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,24.12589,24.12589,0,-1,0,24.12589,352.1402,0,0,0,84.95695,25.39567,24.12589,0,0,108.977,220.679,59.56128,0,59.56128,373.121,88.83816,0.1315571,26.53848,67.96556,0,305.6359
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,28.64969,28.64969,0,-1,0,28.64969,260.0363,0,0,0,74.49958,30.15757,28.64969,0,0,49.41567,274.2841,44.34201,0,44.34201,415.1876,98.85398,0.1314964,31.51466,59.59967,0,348.7837
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,98.90236,68.7,0,-1,0,68.7,105.9217,0,30.20236,40.09259,72.76818,72.31579,68.7,0,0,5.073656,314.1919,0.4523916,0,0.4523916,415.6167,98.95616,0.1314958,108.7926,58.21455,0,386.9601
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,44.01778,44.01778,0,-1,0,44.01778,190.7509,33.00856,0,0,83.96432,46.3345,44.01778,0,0,4.621264,314.5991,4.621264,0,4.621264,420.0009,100,0.1314895,48.41956,67.17146,0,398.5634
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,90.84998,68.7,0,-1,0,68.7,121.3165,11.02865,22.14997,31.23497,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1314895,99.93497,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,91.17766,68.7,0,-1,0,68.7,98.36991,0,22.47766,31.59542,67.58013,72.31579,68.7,0,0,0,318.7582,0,4.735659,-4.735659,415.009,98.81147,0.1314895,100.2954,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,41.63528,41.63528,0,-1,0,41.63528,90.6291,0,0,0,37.73368,43.82661,41.63528,0,0,5.261843,314.0226,0,6.09293,-6.09293,408.5865,97.2823,0.1314895,45.79881,30.18694,0,351.7563
