Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,-1,0,0,0,1.181211,0,0,13.21298,0,0,0,0,12.03177,307.9296,12.03177,0,12.03177,420.0009,100,0.131473,0,10.57038,0,321.1426
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,37.74245,37.74245,0,-1,0,37.74245,0,0,7.105427E-15,0,0,39.72889,37.74245,0,0,0,318.7582,0,39.72889,-39.72889,378.1229,90.02908,0.131473,41.51669,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,84.03978,68.7,0,-1,0,68.7,0,0,15.33978,23.74376,0,72.31579,68.7,0,0,44.14321,279.0293,0,72.31579,-72.31579,301.8954,71.87971,0.131473,92.44376,0,0,279.0293
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,25.0986,25.0986,0,-1,0,25.0986,0,0,3.552714E-15,0,0,26.41958,25.0986,0,0,124.4941,206.7135,0,26.41958,-26.41958,274.0467,65.24908,0.131473,27.60847,0,0,206.7135
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,20.50031,20.50031,0,-1,0,20.50031,0,0,3.552714E-15,0,0,21.57927,20.50031,0,0,153.8492,180.294,0,21.57927,-21.57927,251.3001,59.83325,0.131473,22.55034,0,0,180.294
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8261,158.7147,0,0,0,251.3001,59.83325,0.131473,0,0,0,158.7147
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8261,158.7147,0,0,0,251.3001,59.83325,0.131473,0,0,0,158.7147
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8261,158.7147,0,0,0,251.3001,59.83325,0.131473,0,0,0,158.7147
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8261,158.7147,0,0,0,251.3001,59.83325,0.131473,0,0,0,158.7147
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,8.704859,8.704859,0,-1,0,8.704859,0,0,1.776357E-15,0,0,9.16301,8.704859,0,0,177.8261,158.7147,0,9.16301,-9.16301,241.6415,57.53357,0.131473,9.575345,0,0,158.7147
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,6.849652,6.849652,0,-1,0,6.849652,0,0,8.881784E-16,0,0,7.21016,6.849652,0,0,188.0073,149.5517,0,7.21016,-7.21016,234.0413,55.72401,0.131473,7.534617,0,0,149.5517
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,47.04529,47.04529,0,-1,0,47.04529,0,0,0,0,0,49.52136,47.04529,0,0,196.0186,142.3415,0,49.52136,-49.52136,181.8412,43.29544,0.131473,51.74982,0,0,142.3415
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,14.2521,14.2521,0,0,0,14.2521,0,0,1.776357E-15,0,0,15.00221,14.2521,0,0,251.0423,92.82016,0,15.00221,-15.00221,166.0275,39.53028,0.131473,15.67731,0,0,92.82016
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,267.7114,77.81796,3.871095,0,3.871095,169.6999,40.40467,0.1314677,0,3.096876,0,81.68905
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,263.8403,81.30194,21.55213,0,21.55213,190.1461,45.27279,0.1314382,0,17.2417,0,102.8541
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,45.30917,45.30917,0,0,0,45.30917,93.6496,0,7.105427E-15,0,42.43186,47.69386,45.30917,0,0,242.2882,100.6989,0,5.262002,-5.262002,184.5994,43.95216,0.1314382,49.84008,33.94548,0,143.1307
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,48.00362,48.00362,0,-1,0,48.00362,174.2213,0,0,0,83.63251,50.53012,48.00362,0,0,248.1349,95.43685,33.10239,0,33.10239,216.0031,51.42921,0.131393,52.80398,66.90601,0,179.0694
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,0,0,0,103.2297,0,0,0,0,215.0325,125.229,103.2297,0,103.2297,313.9354,74.74638,0.131252,0,82.58375,0,228.4587
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,72.91847,68.7,0,-1,0,68.7,110.9234,0,4.218472,11.51032,76.20437,72.31579,68.7,0,0,111.8028,218.1357,3.888577,0,3.888577,317.6244,75.62471,0.1312467,80.21032,60.96349,0,294.3401
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,66.11721,66.11721,0,-1,0,66.11721,115.9288,0,0,4.028931,76.64891,69.59706,66.11721,0,0,107.9142,221.6354,7.051849,0,7.051849,324.3144,77.21756,0.1312371,72.72893,61.31913,0,298.2843
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,26.8784,26.8784,0,-1,0,26.8784,323.0562,0,0,0,86.83234,28.29305,26.8784,0,0,100.8624,227.9821,58.53928,0,58.53928,379.8496,90.44021,0.1311573,29.56624,69.46587,0,314.8144
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,29.46967,29.46967,0,-1,0,29.46967,223.7664,0,0,0,65.94321,31.0207,29.46967,0,0,42.32309,280.6674,34.92251,0,34.92251,412.98,98.32838,0.1311098,32.41664,52.75457,0,346.6107
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,13.19867,13.19867,0,-1,0,13.19867,495.4995,44.10542,0,0,65.39933,13.89334,13.19867,0,0,7.400576,312.0977,7.400576,0,7.400576,420.0009,100,0.1310997,14.51854,52.31947,0,377.497
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,-1,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310997,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,69.8837,68.7,0,-1,0,68.7,23.287,0,1.183697,8.172067,15.99817,72.31579,68.7,0,0,0,318.7582,0,56.31762,-56.31762,360.6368,85.86575,0.1310997,76.87207,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,30.08782,30.08782,0,-1,0,30.08782,0,0,3.552714E-15,0,0,31.67138,30.08782,0,0,62.57513,262.4406,0,31.67138,-31.67138,327.2523,77.91705,0.1310997,33.0966,0,0,262.4406
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,71.75367,68.7,0,-1,0,68.7,0,0,3.053672,10.22904,0,72.31579,68.7,0,0,97.76556,230.7692,0,72.31579,-72.31579,251.0247,59.76768,0.1310997,78.92904,0,0,230.7692
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,52.09393,52.09393,0,-1,0,52.09393,0,0,7.105427E-15,0,0,54.83572,52.09393,0,0,178.1164,158.4534,0,54.83572,-54.83572,193.2228,46.00534,0.1310997,57.30333,0,0,158.4534
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,15.27424,15.27424,0,-1,0,15.27424,0,0,1.776357E-15,0,0,16.07815,15.27424,0,0,239.045,103.6177,0,16.07815,-16.07815,176.275,41.97015,0.1310997,16.80166,0,0,103.6177
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,5.548048,5.548048,0,-1,0,5.548048,0,0,8.881784E-16,0,0,5.840051,5.548048,0,0,256.9096,87.53957,0,5.840051,-5.840051,170.119,40.50445,0.1310997,6.102853,0,0,87.53957
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,18.53147,18.53147,0,-1,0,18.53147,0,0,3.552714E-15,0,0,19.50681,18.53147,0,0,263.3986,81.69952,0,19.50681,-19.50681,149.557,35.60875,0.1310997,20.38462,0,0,81.69952
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,43.4472,43.4472,0,-1,0,43.4472,0,0,0,0,0,45.73389,43.4472,0,0,285.0728,62.1927,0,45.73389,-45.73389,101.3493,24.13073,0.1310997,47.79192,0,0,62.1927
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,25.97624,15.63587,0,-1,0,15.63587,0,0,10.34037,12.93799,0,16.45881,15.63587,0,0,335.8882,16.45881,0,16.45881,-16.45881,84.00017,20,0.1310997,28.57387,0,0,16.45881
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,6.182863,0,0,-1,0,0,0,0,6.182863,6.80115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310997,6.80115,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310997,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,57.56336,0,0,-1,0,0,0,0,57.56336,63.31969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310997,63.31969,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,47.85071,47.85071,81,0,22.761,47.85071,0,0,0,0,0,0,0,33.14929,31.49183,354.1758,0,31.49183,0,31.49183,113.8759,27.11326,0.1311536,52.63578,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,322.684,28.34265,77.71215,0,77.71215,187.6002,44.66661,0.1311996,0,7.20972,81,37.3548
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,59.25552,59.25552,81,0,22.761,59.25552,57.99255,0,0,0,34.36378,0,0,21.74448,20.65726,244.9718,98.28358,55.02105,0,55.02105,239.7977,57.09458,0.1312833,65.18107,27.49103,81,132.6474
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,74.03221,74.03221,81,0,22.761,74.03221,83.4227,0,0,0,61.75967,0,0,6.967792,6.619402,189.9508,147.8025,68.37907,0,68.37907,304.6678,72.5398,0.1313671,81.43542,49.40773,81,209.5622
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,54.96561,54.96561,0,-1,0,54.96561,141.9537,0,0,0,78.02571,57.85854,54.96561,0,0,121.5717,209.3437,20.16718,0,20.16718,323.8,77.09509,0.1313397,60.46217,62.42057,0,287.3694
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,10.798,10.798,0,-1,0,10.798,921.9751,0,0,0,99.55486,11.36631,10.798,0,0,101.4045,227.4941,88.18855,0,88.18855,407.463,97.01482,0.1312199,11.8778,79.64389,0,327.049
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,118.3303,68.7,0,-1,0,68.7,167.2793,29.38906,49.63029,61.46332,114.9208,72.31579,68.7,0,0,13.21599,306.8638,13.21599,0,13.21599,420.0009,100,0.131202,130.1633,91.93668,0,421.7847
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,38.84151,38.84151,0,-1,0,38.84151,292.3112,72.65227,0,0,113.5381,40.8858,38.84151,0,0,0,318.7582,0,0,0,420.0009,100,0.131202,42.72566,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,37.78646,37.78646,0,-1,0,37.78646,277.0651,64.91788,0,0,104.6931,39.77522,37.78646,0,0,0,318.7582,0,0,0,420.0009,100,0.131202,41.56511,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,62.37998,62.37998,0,-1,0,62.37998,131.7411,16.51692,0,0,82.18005,65.66313,62.37998,0,0,0,318.7582,0,0,0,420.0009,100,0.131202,68.61797,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,48.01638,48.01638,0,-1,0,48.01638,146.9732,20.02764,0,0,70.57121,50.54356,48.01638,0,0,0,318.7582,0,0,0,420.0009,100,0.131202,52.81802,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,80.10436,68.7,0,-1,0,68.7,67.13945,0,11.40436,19.4148,46.1248,72.31579,68.7,0,0,0,318.7582,0,26.19099,-26.19099,392.3931,93.42674,0.131202,88.1148,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,7.595747,7.595747,0,-1,0,7.595747,263.4153,0,0,0,20.00836,7.995523,7.595747,0,0,29.1011,292.5672,12.01284,0,12.01284,403.7895,96.14016,0.1311857,8.355322,16.00669,0,312.5756
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,109.2779,68.7,0,-1,0,68.7,0,0,40.57786,51.50565,0,72.31579,68.7,0,0,17.08826,303.3788,0,72.31579,-72.31579,327.562,77.99078,0.1311857,120.2056,0,0,303.3788
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,56.37647,56.37647,0,-1,0,56.37647,0,0,0,0,0,59.34365,56.37647,0,0,97.43914,231.063,0,59.34365,-59.34365,265.0083,63.09708,0.1311857,62.01412,0,0,231.063
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,49.09706,49.09706,0,-1,0,49.09706,0,0,0,0,0,51.68111,49.09706,0,0,163.3765,171.7193,0,51.68111,-51.68111,210.5316,50.12646,0.1311857,54.00677,0,0,171.7193
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,51.68688,51.68688,0,-1,0,51.68688,0,0,7.105427E-15,0,0,54.40725,51.68688,0,0,220.8,120.0382,0,54.40725,-54.40725,153.1813,36.47166,0.1311857,56.85557,0,0,120.0382
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,40.09247,40.09247,0,-1,0,40.09247,0,0,7.105427E-15,0,0,42.2026,40.09247,0,0,281.2525,65.63099,0,42.2026,-42.2026,108.6959,25.87992,0.1311857,44.10172,0,0,65.63099
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.1443,23.42839,0,0,0,108.6959,25.87992,0.1311857,0,0,0,23.42839
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.87412,22.25697,0,-1,0,22.25697,0,0,25.61716,30.40457,0,23.42839,22.25697,0,0,328.1443,23.42839,0,23.42839,-23.42839,84.00017,20,0.1311857,52.66154,0,0,23.42839
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,15.18226,0,0,-1,0,0,0,0,15.18226,16.70049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311857,16.70049,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,71.59817,0,0,-1,0,0,0,0,71.59817,78.75799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311857,78.75799,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,37.24386,0,0,-1,0,0,0,0,37.24386,40.96825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311857,40.96825,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,45.94934,0,0,-1,0,0,0,0,45.94934,50.54428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311857,50.54428,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,54.01424,54.01424,81,0,22.761,54.01424,0,0,0,0,0,0,0,26.98577,25.63648,354.1758,0,25.63648,0,25.63648,108.3211,25.79068,0.1312293,59.41566,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,63.2904,63.2904,81,0,22.761,63.2904,1.843419,0,0,0,1.166707,0,0,17.7096,16.82412,328.5393,23.07283,17.99083,0,17.99083,125.3887,29.85438,0.1312596,69.61944,0.9333659,81,24.23954
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,310.5485,39.26457,82.5927,0,82.5927,203.743,48.51014,0.1312988,0,11.11416,81,53.15727
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,99.23341,99.23341,81,0,22.761,99.23341,34.77947,0,0,0,34.51286,19.19307,18.23341,0,0,227.9558,113.598,15.31979,0,15.31979,218.2766,51.97052,0.1313203,109.1568,27.61028,81,148.1109
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,83.29745,68.7,0,-1,0,68.7,90.43452,0,14.59745,22.9272,62.12852,72.31579,68.7,0,0,212.636,127.3858,0,10.18727,-10.18727,207.5383,49.41378,0.1313203,91.6272,49.70281,0,189.5143
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,223.9552,117.1985,93.77177,0,93.77177,296.498,70.59462,0.1311933,0,75.01742,0,210.9703
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.849488,2.849488,0,-1,0,2.849488,3671.128,0,0,0,104.6084,2.999461,2.849488,0,0,130.1834,201.5931,101.6089,0,101.6089,392.8926,93.54568,0.1310559,3.134437,83.68668,0,306.2015
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,96.88428,68.7,0,-1,0,68.7,116.3036,0,28.18428,37.87271,79.90056,72.31579,68.7,0,0,28.57455,293.0411,7.584771,0,7.584771,400.0882,95.2589,0.1310457,106.5727,63.92045,0,372.9417
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,13.19751,13.19751,0,-1,0,13.19751,856.1128,78.10366,0,0,112.9855,13.89211,13.19751,0,0,20.98978,299.8674,20.98978,0,20.98978,420.0009,100,0.1310173,14.51726,90.38844,0,412.853
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,13.34542,13.34542,0,-1,0,13.34542,596.3523,65.53793,0,0,79.58575,14.04782,13.34542,0,0,0,318.7582,0,0,0,420.0009,100,0.1310173,14.67997,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,73.48407,68.7,0,-1,0,68.7,54.49904,0,4.784067,12.13247,37.44084,72.31579,68.7,0,0,0,318.7582,0,34.87495,-34.87495,383.2394,91.2473,0.1310173,80.83247,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,80.48035,68.7,0,-1,0,68.7,18.27652,0,11.78035,19.82838,12.55597,72.31579,68.7,0,0,38.74994,283.8833,0,59.75982,-59.75982,320.247,76.24914,0.1310173,88.52838,10.04478,0,296.4392
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,-1,0,0,0,0,0,0,8.253275,0,0,0,0,105.1497,224.1235,8.253275,0,8.253275,328.0768,78.11337,0.1310062,0,6.60262,0,232.3767
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,44.13706,44.13706,0,-1,0,44.13706,0,0,0,0,0,46.46006,44.13706,0,0,96.89647,231.5514,0,46.46006,-46.46006,279.1036,66.4531,0.1310062,48.55076,0,0,231.5514
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.325048,2.325048,0,-1,0,2.325048,0,0,4.440892E-16,0,0,2.447419,2.325048,0,0,148.5188,185.0913,0,2.447419,-2.447419,276.5238,65.83886,0.1310062,2.557553,0,0,185.0913
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,37.25307,37.25307,0,-1,0,37.25307,0,0,0,0,0,39.21376,37.25307,0,0,151.2381,182.6439,0,39.21376,-39.21376,235.1888,55.99723,0.1310062,40.97838,0,0,182.6439
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,42.03563,42.03563,0,-1,0,42.03563,0,0,7.105427E-15,0,0,44.24803,42.03563,0,0,194.809,143.4302,0,44.24803,-44.24803,188.5473,44.89213,0.1310062,46.23919,0,0,143.4302
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,60.25714,60.25714,0,-1,0,60.25714,0,0,7.105427E-15,0,0,63.42857,60.25714,0,0,243.9734,99.18214,0,63.42857,-63.42857,121.6877,28.97321,0.1310062,66.28285,0,0,99.18214
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,61.96457,33.96589,0,-1,0,33.96589,0,0,27.99868,34.19514,0,35.75356,33.96589,0,0,314.4496,35.75356,0,35.75356,-35.75356,84.00017,20,0.1310062,68.16103,0,0,35.75356
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,39.27609,0,0,-1,0,0,0,0,39.27609,43.2037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310062,43.2037,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310062,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.8897871,0,0,-1,0,0,0,0,0.8897871,0.9787658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310062,0.9787658,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,30.40988,0,0,-1,0,0,0,0,30.40988,33.45087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310062,33.45087,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310062,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310062,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,10.46997,10.46997,81,0,22.761,10.46997,102.9524,0,0,0,10.77908,0,0,70.53003,67.00352,354.1758,0,77.78261,0,77.78261,157.7912,37.56927,0.1310771,11.51697,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,276.3932,70.00435,92.8914,0,92.8914,245.9157,58.55125,0.1311024,0,19.35312,81,94.19574
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,40.10446,40.10446,81,0,22.761,40.10446,104.6059,0,0,0,41.95164,0,0,40.89554,38.85076,183.5018,153.6066,80.80241,0,80.80241,322.5716,76.80262,0.131169,44.11491,33.56131,81,195.5582
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,13.17494,13.17494,0,-1,0,13.17494,479.0414,0,0,0,63.1134,13.86836,13.17494,0,0,102.6994,226.3288,49.24504,0,49.24504,369.2896,87.92592,0.1311027,14.49243,50.49072,0,289.4422
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,13.44683,13.44683,0,-1,0,13.44683,576.1642,9.86692,0,0,77.47584,14.15456,13.44683,0,0,53.45436,270.6493,53.45436,0,53.45436,420.0009,100,0.1310308,14.79152,61.98067,0,348.1252
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,14.11232,14.11232,0,-1,0,14.11232,641.0567,75.61292,0,0,90.468,14.85508,14.11232,0,0,0,318.7582,0,0,0,420.0009,100,0.1310308,15.52356,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,46.29482,46.29482,0,-1,0,46.29482,177.1348,33.27284,0,0,82.00423,48.73139,46.29482,0,0,0,318.7582,0,0,0,420.0009,100,0.1310308,50.9243,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310308,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,80.65372,68.7,0,-1,0,68.7,87.06198,0,11.95373,20.0191,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.1310308,88.7191,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,-1,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.1310121,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,50.17171,50.17171,0,-1,0,50.17171,52.27808,0,7.105427E-15,0,26.2288,52.81232,50.17171,0,0,0,318.7582,0,26.58352,-26.58352,391.9793,93.32823,0.1310121,55.18888,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,45.3647,45.3647,0,-1,0,45.3647,31.84742,0,0,0,14.44749,47.75232,45.3647,0,0,29.53724,292.1747,0,33.30483,-33.30483,356.873,84.96958,0.1310121,49.90118,11.55799,0,306.6222
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,27.74802,27.74802,0,-1,0,27.74802,0,0,3.552714E-15,0,0,29.20844,27.74802,0,0,66.54262,258.8699,0,29.20844,-29.20844,326.0846,77.63903,0.1310121,30.52282,0,0,258.8699
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.99644,229.6614,0,0,0,326.0846,77.63903,0.1310121,0,0,0,229.6614
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.99644,229.6614,0,0,0,326.0846,77.63903,0.1310121,0,0,0,229.6614
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.99644,229.6614,0,0,0,326.0846,77.63903,0.1310121,0,0,0,229.6614
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,14.14726,14.14726,0,-1,0,14.14726,0,0,1.776357E-15,0,0,14.89186,14.14726,0,0,98.99644,229.6614,0,14.89186,-14.89186,310.3872,73.90156,0.1310121,15.56199,0,0,229.6614
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,46.72944,46.72944,0,-1,0,46.72944,0,0,0,0,0,49.18888,46.72944,0,0,115.5429,214.7696,0,49.18888,-49.18888,258.5375,61.55643,0.1310121,51.40238,0,0,214.7696
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,78.26073,68.7,0,-1,0,68.7,0,0,9.560737,17.38681,0,72.31579,68.7,0,0,170.1973,165.5807,0,72.31579,-72.31579,182.31,43.40706,0.1310121,86.08681,0,0,165.5807
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,12.45183,12.45183,0,-1,0,12.45183,0,0,1.776357E-15,0,0,13.10718,12.45183,0,0,250.5481,93.2649,0,13.10718,-13.10718,168.4938,40.1175,0.1310121,13.69701,0,0,93.2649
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,114.5642,68.7,0,-1,0,68.7,0,0,45.86423,57.32065,0,72.31579,68.7,0,0,265.1117,80.15771,0,72.31579,-72.31579,92.26629,21.96812,0.1310121,126.0207,0,0,80.15771
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,45.06148,7.449831,0,-1,0,7.449831,0,0,37.61164,42.11779,0,7.841928,7.449831,0,0,345.4626,7.841928,0,7.841928,-7.841928,84.00017,20,0.1310121,49.56763,0,0,7.841928
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,53.11802,0,0,-1,0,0,0,0,53.11802,58.42981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310121,58.42981,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,56.00909,56.00909,81,0,22.761,56.00909,0,0,0,0,0,0,0,24.99092,23.74137,354.1758,0,23.74137,0,23.74137,106.5232,25.36262,0.1310522,61.60999,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,79.75607,79.75607,81,0,22.761,79.75607,0.01507633,0,0,0,0.01202429,0,0,1.243936,1.181739,330.4344,21.36723,1.193764,0,1.193764,107.6557,25.63226,0.1310543,87.73167,0.009619428,81,21.37926
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,55.82344,55.82344,81,0,22.761,55.82344,6.902037,0,0,0,3.852954,0,0,25.17657,23.91774,329.2407,22.44162,27.77069,0,27.77069,134.0013,31.90501,0.1311001,61.40578,3.082363,81,26.29457
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,23.03948,23.03948,81,0,22.761,23.03948,33.75302,0,0,0,7.776521,0,0,57.96052,55.06249,301.47,47.43524,62.83901,0,62.83901,193.6156,46.09887,0.1311906,25.34343,6.221217,81,55.21176
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,30.70026,30.70026,0,-1,0,30.70026,100.2431,0,3.552714E-15,0,30.77488,32.31606,30.70026,0,0,238.631,103.9904,0,1.541179,-1.541179,191.9911,45.71207,0.1311906,33.77028,24.61991,0,134.7652
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,52.43296,52.43296,0,-1,0,52.43296,108.0148,0,0,0,56.63538,55.19259,52.43296,0,0,240.3434,102.4492,1.442789,0,1.442789,193.3598,46.03796,0.1311887,57.67626,45.3083,0,159.0845
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,238.9006,103.7477,45.44708,0,45.44708,236.4747,56.30339,0.1311276,0,36.35766,0,149.1948
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,21.76322,21.76322,0,-1,0,21.76322,198.0654,0,0,0,43.10542,22.90866,21.76322,0,0,193.4535,144.6501,20.19677,0,20.19677,255.6351,60.86537,0.1311005,23.93954,34.48434,0,187.7555
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,60.3852,60.3852,0,-1,0,60.3852,47.38593,0,7.105427E-15,0,28.61409,63.56337,60.3852,0,0,173.2568,162.8271,0,34.94928,-34.94928,218.7953,52.09401,0.1311005,66.42372,22.89127,0,191.4412
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,28.47655,28.47655,0,-1,0,28.47655,154.134,0,0,0,43.89204,29.97532,28.47655,0,0,212.0893,127.8779,13.91672,0,13.91672,231.9978,55.23747,0.1310818,31.32421,35.11363,0,171.7699
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,73.33858,68.7,0,-1,0,68.7,33.87321,0,4.638584,11.97244,23.27089,72.31579,68.7,0,0,198.1726,140.4029,0,49.0449,-49.0449,180.3,42.92848,0.1310818,80.67244,18.61671,0,163.6738
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,4.649702,4.649702,0,-1,0,4.649702,87.134,0,0,0,4.05147,4.894423,4.649702,0,0,252.6669,91.35801,0,0.8429521,-0.8429521,179.4114,42.71692,0.1310818,5.114672,3.241176,0,95.40948
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,41.30374,41.30374,0,-1,0,41.30374,9.644067,0,7.105427E-15,0,3.98336,43.47762,41.30374,0,0,253.6035,90.51506,0,39.49426,-39.49426,137.7808,32.80489,0.1310818,45.43412,3.186688,0,94.49842
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,43.63354,43.63354,0,-1,0,43.63354,0,0,0,0,0,45.93004,43.63354,0,0,297.486,51.0208,0,45.93004,-45.93004,89.3663,21.27765,0.1310818,47.99689,0,0,51.0208
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,25.52446,4.836223,0,-1,0,4.836223,0,0,20.68824,23.24068,0,5.090761,4.836223,0,0,348.5194,5.090761,0,5.090761,-5.090761,84.00017,20,0.1310818,28.07691,0,0,5.090761
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,69.03379,0,0,-1,0,0,0,0,69.03379,75.93717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310818,75.93717,0,0,0
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,121.6138,0,0,-1,0,0,0,0,121.6138,133.7751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310818,133.7751,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,101.036,0,0,-1,0,0,0,0,101.036,111.1396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310818,111.1396,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,5.001972,0,0,-1,0,0,0,0,5.001972,5.502169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310818,5.502169,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,112.538,0,0,-1,0,0,0,0,112.538,123.7918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310818,123.7918,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,15.43389,0,0,-1,0,0,0,0,15.43389,16.97728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310818,16.97728,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,113.5435,0,0,-1,0,0,0,0,113.5435,124.8978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310818,124.8978,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,12.47649,0,0,-1,0,0,0,0,12.47649,13.72414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310818,13.72414,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,21.35766,0,0,-1,0,0,0,0,21.35766,23.49343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310818,23.49343,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310818,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,72.31287,72.31287,81,0,22.761,72.31287,1.743764,0,0,0,1.260966,0,0,8.687129,8.252772,354.1758,0,9.513738,0,9.513738,93.0257,22.14893,0.1310975,79.54416,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,95.59364,95.59364,81,0,22.761,95.59364,12.064,1.776357E-15,0,13.8276,11.53242,15.36173,14.59364,0,0,344.6621,8.562364,0,3.829309,-3.829309,88.98924,21.18787,0.1310975,105.153,9.225936,81,20.09478
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,39.96875,39.96875,81,0,22.761,39.96875,84.64001,0,0,0,33.82956,0,0,41.03125,38.97969,348.9169,4.733055,72.80924,0,72.80924,158.0622,37.63377,0.1311746,43.96562,27.06364,81,38.56261
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,4.731771,4.731771,0,-1,0,4.731771,1396.978,0,0,0,66.10181,4.980811,4.731771,0,0,276.1076,70.26138,61.121,0,61.121,216.0466,51.43957,0.1310926,5.204947,52.88145,0,136.3632
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,80.9194,68.7,0,-1,0,68.7,92.05177,0,12.21939,20.31133,63.23957,72.31579,68.7,0,0,214.9866,125.2703,0,9.076224,-9.076224,206.4794,49.16167,0.1310926,89.01133,50.59165,0,188.5098
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,37.33598,37.33598,0,-1,0,37.33598,203.7341,0,0,0,76.06611,39.30103,37.33598,0,0,225.0713,116.194,36.76507,0,36.76507,241.3579,57.46604,0.1310433,41.06958,60.85288,0,192.2602
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,37.03114,37.03114,0,-1,0,37.03114,207.7401,0,0,0,76.92854,38.98014,37.03114,0,0,188.3062,149.2826,37.94839,0,37.94839,277.3589,66.03769,0.1309925,40.73425,61.54283,0,226.2112
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,81.06991,68.7,0,-1,0,68.7,76.20693,0,12.36991,20.4769,52.35416,72.31579,68.7,0,0,150.3578,183.4362,0,19.96163,-19.96163,256.3175,61.02784,0.1309925,89.1769,41.88333,0,235.7903
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,61.02446,61.02446,0,-1,0,61.02446,55.41023,0,7.105427E-15,0,33.8138,64.23627,61.02446,0,0,172.5374,163.4745,0,30.42248,-30.42248,224.2494,53.3926,0.1309925,67.12691,27.05104,0,197.2883
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,55.49651,55.49651,0,-1,0,55.49651,76.66076,0,0,0,42.54405,58.41738,55.49651,0,0,206.3402,133.0521,0,15.87333,-15.87333,207.5174,49.4088,0.1309925,61.04617,34.03524,0,175.5961
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,23.44254,23.44254,0,-1,0,23.44254,61.89326,0,3.552714E-15,0,14.50935,24.67636,23.44254,0,0,223.9772,117.1787,0,10.16701,-10.16701,196.8004,46.85715,0.1309925,25.7868,11.60748,0,131.6881
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,11.7121,11.7121,0,-1,0,11.7121,33.93887,0,0,0,3.974953,12.32852,11.7121,0,0,235.2739,107.0117,0,8.35357,-8.35357,187.995,44.76062,0.1309925,12.88331,3.179963,0,110.9867
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5556,98.65815,0,0,0,187.995,44.76062,0.1309925,0,0,0,98.65815
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5556,98.65815,0,0,0,187.995,44.76062,0.1309925,0,0,0,98.65815
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,26.3186,26.3186,0,-1,0,26.3186,0,0,0,0,0,27.70379,26.3186,0,0,244.5556,98.65815,0,27.70379,-27.70379,158.7926,37.80769,0.1309925,28.95046,0,0,98.65815
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,82.21909,67.40664,0,-1,0,67.40664,0,0,14.81245,23.03436,0,70.95435,67.40664,0,0,275.3376,70.95435,0,70.95435,-70.95435,84.00017,20,0.1309925,90.44099,0,0,70.95435
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,67.18721,0,0,-1,0,0,0,0,67.18721,73.90593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309925,73.90593,0,0,0
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309925,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,62.16945,0,0,-1,0,0,0,0,62.16945,68.38639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309925,68.38639,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.276,0,0,-1,0,0,0,0,44.276,48.70361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309925,48.70361,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,26.859,0,0,-1,0,0,0,0,26.859,29.5449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309925,29.5449,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,8.977893,0,0,-1,0,0,0,0,8.977893,9.875682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309925,9.875682,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,28.25542,0,0,-1,0,0,0,0,28.25542,31.08096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309925,31.08096,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,25.038,25.038,81,0,22.761,25.038,0,0,0,0,0,0,0,55.96199,53.16389,354.1758,0,53.16389,0,53.16389,134.4359,32.00848,0.1310821,27.54181,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,34.10841,34.10841,81,0,22.761,34.10841,2.939137,0,0,0,1.002493,0,0,46.89159,44.54701,301.0119,47.84751,45.54951,0,45.54951,177.6479,42.29704,0.1311584,37.51925,0.8019942,81,48.85
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,69.83648,69.83648,81,0,22.761,69.83648,5.528481,-1.776357E-15,0,0,3.860897,0,0,11.16352,10.60535,255.4624,88.84206,14.46624,0,14.46624,191.3718,45.56462,0.1311816,76.82013,3.088717,81,92.70296
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,240.9962,101.8617,100.229,0,100.229,286.4574,68.20401,0.1311968,0,25.22323,81,133.3907
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,39.89793,39.89793,0,-1,0,39.89793,67.9745,0,7.105427E-15,0,27.12042,41.99781,39.89793,0,0,140.7671,192.0678,0,14.8774,-14.8774,270.7753,64.47017,0.1311968,43.88772,21.69633,0,219.1882
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,68.54674,68.54674,0,-1,0,68.54674,44.19751,0,1.421085E-14,6.701407,30.29595,72.15446,68.54674,0,0,157.2976,177.1904,0,41.85851,-41.85851,226.6525,53.96478,0.1311968,75.40141,24.23676,0,207.4864
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,203.807,135.3319,12.70706,0,12.70706,238.7075,56.83501,0.1311797,0,10.16565,0,148.039
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,42.03507,42.03507,0,-1,0,42.03507,80.67503,0,7.105427E-15,0,33.91181,44.24744,42.03507,0,0,191.1,146.7683,0,10.33563,-10.33563,227.8128,54.24103,0.1311797,46.23858,27.12945,0,180.6801
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,144.6814,68.7,0,-1,0,68.7,56.56425,0,75.98137,90.4495,38.85964,72.31579,68.7,0,0,202.584,136.4326,0,33.45615,-33.45615,192.5469,45.84441,0.1311797,159.1495,31.08771,0,175.2923
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,81.10973,68.7,0,-1,0,68.7,26.22709,0,12.40974,20.52071,18.01801,72.31579,68.7,0,0,239.7575,102.9765,0,54.29778,-54.29778,135.312,32.21709,0.1311797,89.22071,14.41441,0,120.9945
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,78.80053,57.24569,0,-1,0,57.24569,20.22844,0,21.55485,38.23563,11.57991,60.25862,57.24569,0,0,300.0883,48.67871,0,48.67871,-48.67871,84.00017,20,0.1311797,86.68059,9.263928,0,60.25862
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,91.37119,14.96949,0,-1,0,14.96949,105.2632,0,76.4017,97.51441,15.75735,15.75735,14.96949,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,100.5083,12.60588,0,15.75735
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,63.08416,4.099547,0,-1,0,4.099547,105.2632,0,58.98461,68.57267,4.315313,4.315313,4.099547,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,69.39258,3.45225,0,4.315313
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,5.003975,0,0,-1,0,0,0,0,5.003975,5.504373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,5.504373,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,51.92599,0,0,-1,0,0,0,0,51.92599,57.1186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,57.1186,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,42.70144,0,0,-1,0,0,0,0,42.70144,46.97159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,46.97159,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,32.42137,0,0,-1,0,0,0,0,32.42137,35.66351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,35.66351,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,37.70812,0,0,-1,0,0,0,0,37.70812,41.47893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,41.47893,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,44.78579,0,0,-1,0,0,0,0,44.78579,49.26437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,49.26437,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,57.34217,0,0,-1,0,0,0,0,57.34217,63.07639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,63.07639,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,17.69856,0,0,-1,0,0,0,0,17.69856,19.46842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,19.46842,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,59.33622,0,0,-1,0,0,0,0,59.33622,65.26984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,65.26984,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,82.75811,0,0,-1,0,0,0,0,82.75811,91.03392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,91.03392,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311797,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,10.8244,10.8244,81,0,22.761,10.8244,151.4108,0,0,0,16.38931,0,0,70.1756,66.66682,354.1758,0,83.05613,0,83.05613,162.7941,38.76043,0.1312427,11.90684,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,130.2118,130.2118,81,0,22.761,130.2118,26.186,0,0,0,34.09727,51.8019,49.21181,0,0,271.1197,74.75051,0,17.70464,-17.70464,144.1318,34.31703,0.1312427,143.233,27.27781,81,108.8478
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,68.55781,68.55781,81,0,22.761,68.55781,86.49371,0,0,0,59.29819,0,0,12.44219,11.82008,290.7915,57.04588,71.11827,0,71.11827,211.6005,50.38097,0.1313215,75.41359,47.43855,81,116.3441
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,77.45758,68.7,0,-1,0,68.7,138.8813,0,8.757582,16.50334,95.41143,72.31579,68.7,0,0,219.6732,121.0523,23.09564,0,23.09564,233.511,55.59774,0.1312907,85.20334,76.32915,0,216.4638
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,107.2037,68.7,0,-1,0,68.7,157.4405,0,38.50372,49.22409,108.1616,72.31579,68.7,0,0,196.5776,141.8384,35.84581,0,35.84581,267.5173,63.69447,0.1312428,117.9241,86.52928,0,250
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,0,0,0,87.471,0,0,0,0,160.7318,174.0996,87.471,0,87.471,350.4996,83.45211,0.1311261,0,69.9768,0,261.5706
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,50.08512,50.08512,0,-1,0,50.08512,194.8672,0,0,0,97.59945,52.72118,50.08512,0,0,73.26077,252.8235,44.87827,0,44.87827,393.0748,93.58906,0.1310664,55.09363,78.07956,0,350.423
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,3.409608,3.409608,0,-1,0,3.409608,2659.74,58.71517,0,0,90.68672,3.589061,3.409608,0,0,28.38249,293.214,28.38249,0,28.38249,420.0009,100,0.1310286,3.750569,72.54938,0,383.9007
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,33.10572,33.10572,0,-1,0,33.10572,260.9136,51.52921,0,0,86.37733,34.84812,33.10572,0,0,0,318.7582,0,0,0,420.0009,100,0.1310286,36.41629,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,-1,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310286,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,11.75782,11.75782,0,-1,0,11.75782,351.1655,28.91276,0,0,41.28942,12.37666,11.75782,0,0,0,318.7582,0,0,0,420.0009,100,0.1310286,12.93361,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,49.57356,49.57356,0,-1,0,49.57356,40.7834,0,0,0,20.21778,52.1827,49.57356,0,0,0,318.7582,0,31.96491,-31.96491,386.3069,91.97764,0.1310286,54.53092,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,115.6032,68.7,0,-1,0,68.7,0,0,46.90319,58.46351,0,72.31579,68.7,0,0,35.51657,286.7933,0,72.31579,-72.31579,310.0793,73.82826,0.1310286,127.1635,0,0,286.7933
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,122.8931,68.7,0,-1,0,68.7,0,0,54.19307,66.48238,0,72.31579,68.7,0,0,115.8674,214.4775,0,72.31579,-72.31579,233.8518,55.67889,0.1310286,135.1824,0,0,214.4775
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,58.50073,58.50073,0,-1,0,58.50073,0,0,7.105427E-15,0,0,61.57972,58.50073,0,0,196.2183,142.1617,0,61.57972,-61.57972,168.9411,40.22398,0.1310286,64.3508,0,0,142.1617
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,88.96223,68.7,0,-1,0,68.7,0,0,20.26223,29.15845,0,72.31579,68.7,0,0,264.6402,80.58202,0,72.31579,-72.31579,92.71354,22.07461,0.1310286,97.85845,0,0,80.58202
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,27.75538,7.852918,0,-1,0,7.852918,0,0,19.90246,22.678,0,8.26623,7.852918,0,0,344.9911,8.26623,0,8.26623,-8.26623,84.00017,20,0.1310286,30.53092,0,0,8.26623
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,78.67526,0,0,-1,0,0,0,0,78.67526,86.54279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310286,86.54279,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,14.73638,0,0,-1,0,0,0,0,14.73638,16.21002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310286,16.21002,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,56.59732,0,0,-1,0,0,0,0,56.59732,62.25705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310286,62.25705,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,20.76867,0,0,-1,0,0,0,0,20.76867,22.84553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310286,22.84553,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,97.57361,0,0,-1,0,0,0,0,97.57361,107.331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310286,107.331,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,53.66917,0,0,-1,0,0,0,0,53.66917,59.03609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310286,59.03609,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,47.85647,47.85647,81,0,22.761,47.85647,0,0,0,0,0,0,0,33.14353,31.48635,354.1758,0,31.48635,0,31.48635,113.8707,27.11203,0.1310813,52.64212,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,27.23,27.23,81,0,22.761,27.23,16.94244,0,0,0,4.613426,0,0,53.77,51.0815,322.6895,28.33772,55.69492,0,55.69492,166.7076,39.6922,0.1311731,29.953,3.690741,81,32.95114
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,50.80145,50.80145,81,0,22.761,50.80145,51.77803,0,0,0,26.30399,0,0,30.19855,28.68862,266.9945,78.46315,54.99261,0,54.99261,218.8782,52.11374,0.1312572,55.8816,21.04319,81,104.7671
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,212.0019,127.9565,124.7941,0,124.7941,337.2682,80.3018,0.1312396,0,44.8753,81,184.0506
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,14.41827,14.41827,0,-1,0,14.41827,559.9296,0,0,0,80.73218,15.17713,14.41827,0,0,87.20779,240.2712,65.55505,0,65.55505,399.4592,95.10915,0.1311525,15.8601,64.58575,0,321.0034
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,51.86277,51.86277,0,-1,0,51.86277,207.0859,31.15534,0,0,107.4005,54.5924,51.86277,0,0,21.65274,299.2708,21.65274,0,21.65274,420.0009,100,0.1311238,57.04905,85.92039,0,406.6712
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,6.530668,6.530668,0,-1,0,6.530668,1441.258,87.24937,0,0,94.12376,6.874387,6.530668,0,0,0,318.7582,0,0,0,420.0009,100,0.1311238,7.183735,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,5.76537,5.76537,0,-1,0,5.76537,1430.153,76.38483,0,0,82.45364,6.06881,5.76537,0,0,0,318.7582,0,0,0,420.0009,100,0.1311238,6.341907,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,55.5792,55.5792,0,-1,0,55.5792,169.6596,35.79103,0,0,94.29546,58.50442,55.5792,0,0,0,318.7582,0,0,0,420.0009,100,0.1311238,61.13712,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,107.1455,68.7,0,-1,0,68.7,156.5084,35.20549,38.44551,49.16006,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1311238,117.8601,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,82.08936,68.7,0,-1,0,68.7,123.8767,12.78753,13.38936,21.5983,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1311238,90.2983,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,66.23218,66.23218,0,-1,0,66.23218,72.68627,0,0,4.155398,48.1417,69.71809,66.23218,0,0,0,318.7582,0,21.57638,-21.57638,397.2573,94.58489,0.1311238,72.8554,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,67.24333,67.24333,0,-1,0,67.24333,30.99076,0,1.421085E-14,5.267663,20.83922,70.78246,67.24333,0,0,23.97376,297.1819,0,49.94323,-49.94323,344.6125,82.05045,0.1311238,73.96767,16.67138,0,318.0211
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,24.19191,24.19191,0,-1,0,24.19191,0,0,3.552714E-15,0,0,25.46517,24.19191,0,0,79.46624,247.2386,0,25.46517,-25.46517,317.7699,75.65935,0.1311238,26.6111,0,0,247.2386
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,69.48161,68.7,0,-1,0,68.7,0,0,0.7816043,7.729765,0,72.31579,68.7,0,0,107.7609,221.7734,0,72.31579,-72.31579,241.5424,57.50997,0.1311238,76.42976,0,0,221.7734
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,66.9454,66.9454,0,-1,0,66.9454,0,0,0,4.939939,0,70.46884,66.9454,0,0,188.1117,149.4577,0,70.46884,-70.46884,167.2617,39.82413,0.1311238,73.63994,0,0,149.4577
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,120.953,68.7,0,-1,0,68.7,0,0,52.25305,64.34836,0,72.31579,68.7,0,0,266.4105,78.98882,0,72.31579,-72.31579,91.03416,21.67476,0.1311238,133.0484,0,0,78.98882
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,16.13778,6.339374,0,-1,0,6.339374,0,0,9.798402,11.41218,0,6.673025,6.339374,0,0,346.7613,6.673025,0,6.673025,-6.673025,84.00017,20,0.1311238,17.75155,0,0,6.673025
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,19.15426,0,0,-1,0,0,0,0,19.15426,21.06969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311238,21.06969,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,17.60969,0,0,-1,0,0,0,0,17.60969,19.37066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311238,19.37066,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,98.09322,0,0,-1,0,0,0,0,98.09322,107.9025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311238,107.9025,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,22.314,0,0,-1,0,0,0,0,22.314,24.5454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311238,24.5454,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,7.871196,0,0,-1,0,0,0,0,7.871196,8.658316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311238,8.658316,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311238,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,15.1662,15.1662,81,0,22.761,15.1662,0,0,0,0,0,0,0,65.83379,62.54211,354.1758,0,62.54211,0,62.54211,143.3328,34.12679,0.1312135,16.68282,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,23.56691,23.56691,81,0,22.761,23.56691,72.06053,0,0,0,16.98244,0,0,57.43309,54.56143,291.6337,56.2879,71.54388,0,71.54388,211.2053,50.28688,0.1312912,25.9236,13.58595,81,73.27034
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,220.0898,120.6774,100.0854,0,100.0854,306.1546,72.89381,0.1313063,0,25.10828,81,152.0627
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,56.27267,0,16.50499,0,0,0,0,0,66.54543,0,0,56.27267,53.45904,120.0045,210.7542,120.0045,0,120.0045,420.0009,100,0.1312496,0,53.23635,81,277.2996
