Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,15.1025,15.1025,0,-1,0,15.1025,604.3533,75.37511,0,0,91.27248,15.89737,15.1025,0,0,0,318.7582,0,0,0,420.0009,100,0.1312496,16.61275,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,21.2775,21.2775,0,-1,0,21.2775,546.9731,93.98484,0,0,116.3822,22.39737,21.2775,0,0,0,318.7582,0,0,0,420.0009,100,0.1312496,23.40525,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,125.3027,68.7,0,-1,0,68.7,174.4991,47.56509,56.60271,69.13298,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1312496,137.833,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312496,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,5.612055,5.612055,0,-1,0,5.612055,2230.549,119.2722,0,0,125.1796,5.907426,5.612055,0,0,0,318.7582,0,0,0,420.0009,100,0.1312496,6.173261,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,117.2542,68.7,0,-1,0,68.7,147.3003,28.8795,48.55422,60.27964,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1312496,128.9796,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,6.349239,6.349239,0,-1,0,6.349239,1312.07,76.62305,0,0,83.30646,6.683409,6.349239,0,0,0,318.7582,0,0,0,420.0009,100,0.1312496,6.984163,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,66.55418,66.55418,0,-1,0,66.55418,83.88116,0,0,4.509606,55.82642,70.05704,66.55418,0,0,0,318.7582,0,14.23061,-14.23061,405.0005,96.42849,0.1312496,73.20961,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,18.03784,18.03784,0,-1,0,18.03784,122.9344,0,0,0,22.17472,18.9872,18.03784,0,0,15.81179,304.5276,3.187512,0,3.187512,408.0244,97.14847,0.1312453,19.84163,17.73977,0,326.7023
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.62428,307.3964,0,0,0,408.0244,97.14847,0.1312453,0,0,0,307.3964
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.62428,307.3964,0,0,0,408.0244,97.14847,0.1312453,0,0,0,307.3964
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.40354,45.40354,0,-1,0,45.40354,0,0,0,0,0,47.7932,45.40354,0,0,12.62428,307.3964,0,47.7932,-47.7932,357.6459,85.15363,0.1312453,49.94389,0,0,307.3964
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,80.86434,68.7,0,-1,0,68.7,0,0,12.16434,20.25077,0,72.31579,68.7,0,0,65.72784,259.6032,0,72.31579,-72.31579,281.4184,67.00425,0.1312453,88.95078,0,0,259.6032
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,15.29497,15.29497,0,-1,0,15.29497,0,0,0,0,0,16.09997,15.29497,0,0,146.0787,187.2874,0,16.09997,-16.09997,264.4475,62.96358,0.1312453,16.82447,0,0,187.2874
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,43.36926,43.36926,0,-1,0,43.36926,0,0,0,0,0,45.65186,43.36926,0,0,163.9676,171.1874,0,45.65186,-45.65186,216.3263,51.50615,0.1312453,47.70619,0,0,171.1874
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6918,125.5356,0,0,0,216.3263,51.50615,0.1312453,0,0,0,125.5356
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.28778,44.28778,0,-1,0,44.28778,0,0,7.105427E-15,0,0,46.61872,44.28778,0,0,214.6918,125.5356,0,46.61872,-46.61872,167.1858,39.80607,0.1312453,48.71656,0,0,125.5356
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,28.99743,28.99743,0,-1,0,28.99743,0,0,3.552714E-15,0,0,30.52361,28.99743,0,0,266.4904,78.91684,0,30.52361,-30.52361,135.0111,32.14544,0.1312453,31.89718,0,0,78.91684
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,129.539,45.97356,0,-1,0,45.97356,0,0,83.56542,96.51933,0,48.39323,45.97356,0,0,300.4055,48.39323,0,48.39323,-48.39323,84.00017,20,0.1312453,142.4929,0,0,48.39323
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,137.0751,0,0,-1,0,0,0,0,137.0751,150.7826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312453,150.7826,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,20.94366,20.94366,81,0,22.761,20.94366,0,0,0,0,0,0,0,60.05634,57.05352,354.1758,0,57.05352,0,57.05352,138.1259,32.88705,0.13134,23.03802,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,51.90696,51.90696,81,0,22.761,51.90696,28.38379,0,0,0,14.73316,0,0,29.09304,27.63838,297.1223,51.34817,42.37155,0,42.37155,178.3231,42.45779,0.1314059,57.09766,11.78653,81,66.08134
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,66.68179,66.68179,81,0,22.761,66.68179,39.80642,0,0,0,26.54363,0,0,14.31821,13.6023,254.7507,89.48257,40.14593,0,40.14593,216.4088,51.52581,0.1314647,73.34997,21.23491,81,116.0262
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,214.6048,125.6139,114.3245,0,114.3245,324.8665,77.34903,0.1314608,0,36.49957,81,171.2384
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,53.2198,53.2198,0,-1,0,53.2198,148.6876,0,0,0,79.13124,56.02084,53.2198,0,0,100.2803,228.5059,23.1104,0,23.1104,346.791,82.56912,0.1314302,58.54178,63.30499,0,307.6372
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,5.456166,5.456166,0,-1,0,5.456166,1836.847,17.30818,0,0,100.2214,5.743333,5.456166,0,0,77.16994,249.3053,77.16994,0,77.16994,420.0009,100,0.1313283,6.001782,80.17715,0,349.5267
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.7092,2.7092,0,-1,0,2.7092,2949.856,77.0657,0,0,79.91749,2.851789,2.7092,0,0,0,318.7582,0,0,0,420.0009,100,0.1313283,2.98012,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.956778,2.956778,0,-1,0,2.956778,4123.142,118.7998,0,0,121.9122,3.112398,2.956778,0,0,0,318.7582,0,0,0,420.0009,100,0.1313283,3.252456,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313283,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,88.16943,68.7,0,-1,0,68.7,148.0517,29.39576,19.46943,28.28637,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1313283,96.98637,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,95.18317,68.7,0,-1,0,68.7,112.5452,5.002789,26.48317,36.00149,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1313283,104.7015,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,22.97823,22.97823,0,-1,0,22.97823,214.2786,25.04982,0,0,49.23743,24.18761,22.97823,0,0,0,318.7582,0,0,0,420.0009,100,0.1313283,25.27605,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,90.23235,68.7,0,-1,0,68.7,16.14182,0,21.53235,30.55559,11.08943,72.31579,68.7,0,0,0,318.7582,0,61.22636,-61.22636,355.4626,84.63378,0.1313283,99.25559,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,60.74603,60.74603,0,-1,0,60.74603,0,0,7.105427E-15,0,0,63.94319,60.74603,0,0,68.02929,257.5319,0,63.94319,-63.94319,288.0605,68.58571,0.1313283,66.82063,0,0,257.5319
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,78.63867,68.7,0,-1,0,68.7,0,0,9.93867,17.80254,0,72.31579,68.7,0,0,139.0773,193.5887,0,72.31579,-72.31579,211.833,50.43633,0.1313283,86.50254,0,0,193.5887
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,56.09241,56.09241,0,-1,0,56.09241,0,0,0,0,0,59.04464,56.09241,0,0,219.4281,121.2729,0,59.04464,-59.04464,149.5945,35.61767,0.1313283,61.70165,0,0,121.2729
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,121.8405,59.11683,0,-1,0,59.11683,0,0,62.72363,74.90768,0,62.22824,59.11683,0,0,285.0333,62.22824,0,62.22824,-62.22824,84.00017,20,0.1313283,134.0245,0,0,62.22824
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,25.63235,0,0,-1,0,0,0,0,25.63235,28.19558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313283,28.19558,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.654166,0,0,-1,0,0,0,0,2.654166,2.919583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313283,2.919583,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,61.85121,0,0,-1,0,0,0,0,61.85121,68.03633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313283,68.03633,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,39.2498,0,0,-1,0,0,0,0,39.2498,43.17478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313283,43.17478,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,42.69524,0,0,-1,0,0,0,0,42.69524,46.96476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313283,46.96476,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,49.98543,0,0,-1,0,0,0,0,49.98543,54.98397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313283,54.98397,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,69.53728,0,0,-1,0,0,0,0,69.53728,76.49101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313283,76.49101,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313283,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,8.980639,8.980639,81,0,22.761,8.980639,180.6215,0,0,0,16.22096,0,0,72.01936,68.4184,354.1758,0,84.63936,0,84.63936,164.2961,39.11805,0.1313882,9.878703,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,42.97952,42.97952,81,0,22.761,42.97952,57.94855,0,0,0,24.90601,0,0,38.02048,36.11945,269.5364,76.17542,61.02546,0,61.02546,222.19,52.90226,0.1314791,47.27748,19.92481,81,101.0814
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,79.04681,79.04681,81,0,22.761,79.04681,31.24592,0,0,0,24.69891,0,0,1.953184,1.855524,208.511,131.0983,26.55443,0,26.55443,247.3817,58.90029,0.1315157,86.9515,19.75913,81,155.7972
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,14.32193,14.32193,0,-1,0,14.32193,301.8285,0,0,0,43.22768,15.07572,14.32193,0,0,181.9566,154.9973,28.15196,0,28.15196,274.089,65.25916,0.1314786,15.75413,34.58214,0,198.225
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.018572,3.018572,0,-1,0,3.018572,2396.836,0,0,0,72.3502,3.177444,3.018572,0,0,153.8046,180.3341,69.17276,0,69.17276,339.712,80.88365,0.1313875,3.320429,57.88017,0,252.6843
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,44.07,44.07,0,-1,0,44.07,109.2913,0,0,0,48.16468,46.38948,44.07,0,0,84.63184,242.5896,1.775208,0,1.775208,341.3961,81.28463,0.1313851,48.47701,38.53175,0,290.7543
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,32.20459,32.20459,0,-1,0,32.20459,244.0983,0,0,0,78.61085,33.89957,32.20459,0,0,82.85663,244.1873,44.71128,0,44.71128,383.813,91.38386,0.1313263,35.42505,62.88868,0,322.7981
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,82.90695,68.7,0,-1,0,68.7,112.3977,0,14.20695,22.49765,77.21724,72.31579,68.7,0,0,38.14535,284.4274,4.90145,0,4.90145,388.4629,92.49098,0.1313199,91.19765,61.77379,0,361.6447
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,5.765808,5.765808,0,-1,0,5.765808,1695.965,58.47293,0,0,97.7861,6.069271,5.765808,0,0,33.2439,288.8387,33.2439,0,33.2439,420.0009,100,0.1312762,6.342388,78.22888,0,386.6248
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,59.54679,59.54679,0,-1,0,59.54679,89.45449,0,7.105427E-15,0,53.26728,62.68083,59.54679,0,0,0,318.7582,0,9.413552,-9.413552,410.0781,97.63744,0.1312762,65.50147,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,10.90325,10.90325,0,-1,0,10.90325,299.5485,10.72391,0,0,32.66052,11.47711,10.90325,0,0,10.4595,309.3447,10.4595,0,10.4595,420.0009,100,0.1312624,11.99358,26.12842,0,342.0052
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,-1,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312624,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,108.8834,68.7,0,-1,0,68.7,0,0,40.18337,51.0717,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1312624,119.7717,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,100.5087,68.7,0,-1,0,68.7,0,0,31.80873,41.85961,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1312624,110.5596,0,0,246.4424
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,86.16,68.7,0,-1,0,68.7,0,0,17.45999,26.07599,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1312624,94.77599,0,0,174.1266
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,10.47525,10.47525,0,-1,0,10.47525,0,0,1.776357E-15,0,0,11.02658,10.47525,0,0,241.0526,101.8109,0,11.02658,-11.02658,179.6952,42.78448,0.1312624,11.52277,0,0,101.8109
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,28.51269,28.51269,0,-1,0,28.51269,0,0,3.552714E-15,0,0,30.01336,28.51269,0,0,253.3044,90.78428,0,30.01336,-30.01336,148.0583,35.25191,0.1312624,31.36396,0,0,90.78428
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6526,60.77092,0,0,0,148.0583,35.25191,0.1312624,0,0,0,60.77092
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.11187,26.11187,0,-1,0,26.11187,0,0,3.552714E-15,0,0,27.48618,26.11187,0,0,286.6526,60.77092,0,27.48618,-27.48618,119.0854,28.3536,0.1312624,28.72305,0,0,60.77092
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,46.41854,31.62051,0,-1,0,31.62051,0,0,14.79803,19.43988,0,33.28474,31.62051,0,0,317.1927,33.28474,0,33.28474,-33.28474,84.00017,20,0.1312624,51.06039,0,0,33.28474
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312624,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312624,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,24.21027,0,0,-1,0,0,0,0,24.21027,26.63129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312624,26.63129,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,92.46385,81,81,0,22.761,81,0,0,11.46385,20.71024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312624,101.7102,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,57.41882,57.41882,81,0,22.761,57.41882,23.91917,0,0,0,13.73411,0,0,23.58117,22.40212,354.1758,0,36.13622,0,36.13622,118.282,28.16232,0.131318,63.16071,10.98728,81,13.73411
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,50.10534,50.10534,81,0,22.761,50.10534,42.48733,0,0,0,21.28842,0,0,30.89466,29.34992,318.0396,32.5226,50.63834,0,50.63834,166.3217,39.60034,0.1313952,55.11588,17.03074,81,53.81102
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,67.46752,67.46752,81,0,22.761,67.46752,56.52282,0,0,0,38.13455,0,0,13.53247,12.85585,267.4012,78.09711,50.9904,0,50.9904,214.6955,51.11787,0.131468,74.21428,30.50764,81,116.2317
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,57.20852,57.20852,0,-1,0,57.20852,87.3212,0,0,0,49.95517,60.2195,57.20852,0,0,216.4108,123.9885,0,10.26433,-10.26433,203.8759,48.54179,0.131468,62.92937,39.96413,0,173.9436
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,136.4334,68.7,0,-1,0,68.7,141.3309,0,67.73339,81.37672,97.09435,72.31579,68.7,0,0,227.8156,113.7241,24.77855,0,24.77855,227.3829,54.13869,0.1314355,150.0767,77.67548,0,210.8185
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,110.4442,68.7,0,-1,0,68.7,163.7312,0,41.74422,52.78864,112.4834,72.31579,68.7,0,0,203.0371,136.0248,40.16758,0,40.16758,265.4893,63.2116,0.1313827,121.4886,89.98669,0,248.5082
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,106.6939,68.7,0,-1,0,68.7,178.4222,0,37.99387,48.66326,122.576,72.31579,68.7,0,0,162.8695,172.1757,50.26026,0,50.26026,313.1703,74.56421,0.1313168,117.3633,98.06084,0,294.7517
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,45.32061,45.32061,0,-1,0,45.32061,261.5013,0,0,0,118.514,47.70591,45.32061,0,0,112.6093,217.4099,70.80808,0,70.80808,380.3448,90.5581,0.1312241,49.85267,94.8112,0,335.9239
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,9.872276,9.872276,0,-1,0,9.872276,684.09,15.34222,0,0,67.53526,10.39187,9.872276,0,0,41.80117,281.1372,41.80117,0,41.80117,420.0009,100,0.1311693,10.8595,54.02821,0,348.6724
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,89.65628,68.7,0,-1,0,68.7,91.02762,0,20.95628,29.92191,62.53597,72.31579,68.7,0,0,0,318.7582,0,9.779816,-9.779816,409.692,97.54552,0.1311693,98.62191,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,34.18601,34.18601,0,-1,0,34.18601,128.9204,0,0,0,44.07275,35.98527,34.18601,0,0,10.86646,308.9784,8.087475,0,8.087475,417.3645,99.37229,0.1311588,37.60461,35.2582,0,353.0511
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,72.64462,68.7,0,-1,0,68.7,22.25803,0,3.944616,11.20908,15.29126,72.31579,68.7,0,0,2.778987,316.2571,0,57.02452,-57.02452,357.2553,85.06062,0.1311588,79.90908,12.23301,0,331.5484
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,109.547,68.7,0,-1,0,68.7,0,0,40.847,51.8017,0,72.31579,68.7,0,0,66.13957,259.2326,0,72.31579,-72.31579,281.0278,66.91125,0.1311588,120.5017,0,0,259.2326
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,24.06803,24.06803,0,-1,0,24.06803,0,0,3.552714E-15,0,0,25.33477,24.06803,0,0,146.4904,186.9168,0,25.33477,-25.33477,254.3226,60.55288,0.1311588,26.47483,0,0,186.9168
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,74.17391,68.7,0,-1,0,68.7,0,0,5.473912,12.8913,0,72.31579,68.7,0,0,174.6402,161.5821,0,72.31579,-72.31579,178.0951,42.4035,0.1311588,81.5913,0,0,161.5821
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,35.45898,35.45898,0,-1,0,35.45898,0,0,7.105427E-15,0,0,37.32524,35.45898,0,0,254.9911,89.26627,0,37.32524,-37.32524,138.7508,33.03584,0.1311588,39.00487,0,0,89.26627
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,63.54027,49.34398,0,-1,0,49.34398,0,0,14.1963,20.55032,0,51.94103,49.34398,0,0,296.4636,51.94103,0,51.94103,-51.94103,84.00017,20,0.1311588,69.8943,0,0,51.94103
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,22.36641,0,0,-1,0,0,0,0,22.36641,24.60305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311588,24.60305,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.97866,0,0,-1,0,0,0,0,43.97866,48.37652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311588,48.37652,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,32.4691,0,0,-1,0,0,0,0,32.4691,35.71601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311588,35.71601,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311588,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,30.89655,0,0,-1,0,0,0,0,30.89655,33.9862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311588,33.9862,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311588,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,24.24051,24.24051,81,0,22.761,24.24051,0,0,0,0,0,0,0,56.75949,53.92152,354.1758,0,53.92152,0,53.92152,135.1546,32.17961,0.1312473,26.66456,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,29.15467,29.15467,81,0,22.761,29.15467,7.662118,0,0,0,2.233865,0,0,51.84533,49.25306,300.2543,48.52937,51.48693,0,51.48693,183.9994,43.80929,0.1313311,32.07014,1.787092,81,50.76323
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,22.77103,22.77103,81,0,22.761,22.77103,64.70232,0,0,0,14.73339,0,0,58.22897,55.31752,248.7674,94.8676,70.0509,0,70.0509,250.4555,59.63215,0.1314095,25.04814,11.78671,81,109.601
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,73.45384,73.45384,81,0,22.761,73.45384,38.39491,0,0,0,28.20253,0,0,7.546155,7.168848,178.7165,157.9134,35.37138,0,35.37138,284.0117,67.62171,0.1314593,80.79923,22.56203,81,186.116
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,44.13255,44.13255,0,-1,0,44.13255,124.1677,0,0,0,54.79837,46.45531,44.13255,0,0,143.3451,189.7477,8.34306,0,8.34306,291.9267,69.50622,0.1314484,48.5458,43.8387,0,244.546
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,44.13472,44.13472,0,-1,0,44.13472,220.5495,0,0,0,97.3389,46.4576,44.13472,0,0,135.002,197.2564,50.8813,0,50.8813,340.1969,80.99911,0.1313819,48.54819,77.87112,0,294.5953
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,19.83237,19.83237,0,-1,0,19.83237,604.0296,14.79651,0,0,119.7934,20.87618,19.83237,0,0,84.12071,243.0496,84.12071,0,84.12071,420.0009,100,0.1312721,21.81561,95.83472,0,362.843
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,14.29108,14.29108,0,-1,0,14.29108,569.1711,66.29749,0,0,81.34073,15.04325,14.29108,0,0,0,318.7582,0,0,0,420.0009,100,0.1312721,15.72019,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,39.57876,39.57876,0,-1,0,39.57876,153.7171,19.17746,0,0,60.83931,41.66185,39.57876,0,0,0,318.7582,0,0,0,420.0009,100,0.1312721,43.53663,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312721,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,77.7546,68.7,0,-1,0,68.7,87.05332,0,9.054599,16.83006,59.80563,72.31579,68.7,0,0,0,318.7582,0,12.51016,-12.51016,406.814,96.86028,0.1312721,85.53006,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,93.02563,68.7,0,-1,0,68.7,49.83446,0,24.32563,33.6282,34.23627,72.31579,68.7,0,0,13.90018,306.2481,0,38.07951,-38.07951,366.6747,87.30331,0.1312721,102.3282,27.38902,0,340.4843
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,22.1505,22.1505,0,-1,0,22.1505,39.76491,0,3.552714E-15,0,8.808125,23.31631,22.1505,0,0,56.21075,268.1685,0,14.50819,-14.50819,351.3817,83.66213,0.1312721,24.36555,7.0465,0,276.9767
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,50.85401,50.85401,0,-1,0,50.85401,0,0,0,0,0,53.53054,50.85401,0,0,72.33096,253.6604,0,53.53054,-53.53054,294.9555,70.22736,0.1312721,55.93941,0,0,253.6604
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,61.31713,61.31713,0,-1,0,61.31713,0,0,1.421085E-14,0,0,64.54435,61.31713,0,0,131.8093,200.1298,0,64.54435,-64.54435,226.9198,54.02842,0.1312721,67.44884,0,0,200.1298
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,125.8877,68.7,0,-1,0,68.7,0,0,57.18768,69.77644,0,72.31579,68.7,0,0,203.5253,135.5855,0,72.31579,-72.31579,150.6923,35.87904,0.1312721,138.4764,0,0,135.5855
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,70.18694,60.1062,0,-1,0,60.1062,0,0,10.08073,17.09942,0,63.26969,60.1062,0,0,283.8762,63.26969,0,63.26969,-63.26969,84.00017,20,0.1312721,77.20563,0,0,63.26969
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,68.0113,0,0,-1,0,0,0,0,68.0113,74.81242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312721,74.81242,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,17.2816,0,0,-1,0,0,0,0,17.2816,19.00976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312721,19.00976,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312721,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312721,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,28.78988,0,0,-1,0,0,0,0,28.78988,31.66887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312721,31.66887,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.72672,0,0,-1,0,0,0,0,27.72672,30.49939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312721,30.49939,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,28.54017,0,0,-1,0,0,0,0,28.54017,31.39419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312721,31.39419,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,44.952,44.952,81,0,22.761,44.952,0,0,0,0,0,0,0,36.048,34.2456,354.1758,0,34.2456,0,34.2456,116.4884,27.73528,0.1313281,49.4472,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,319.9302,30.82104,71.75945,0,71.75945,184.5654,43.94405,0.1313798,0,2.447559,81,33.88049
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,22.98602,22.98602,81,0,22.761,22.98602,58.58184,0,0,0,13.46563,0,0,58.01398,55.11329,248.1708,95.40455,68.57892,0,68.57892,249.6251,59.43442,0.1314598,25.28462,10.7725,81,108.8702
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,20.14453,20.14453,81,0,22.761,20.14453,174.0451,0,0,0,35.06055,0,0,60.85548,57.8127,179.5918,157.1256,92.87325,0,92.87325,337.7324,80.41231,0.1315081,22.15898,28.04844,81,192.1861
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,50.43985,50.43985,0,-1,0,50.43985,41.15235,0,0,0,20.75718,53.09458,50.43985,0,0,86.71859,240.7115,0,32.33739,-32.33739,303.6458,72.29646,0.1315081,55.48384,16.60575,0,261.4687
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,16.98544,16.98544,0,-1,0,16.98544,91.95924,0,0,0,15.61968,17.87941,16.98544,0,0,122.649,208.3741,0,2.25973,-2.25973,301.2638,71.72933,0.1315081,18.68398,12.49574,0,223.9938
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,127.9736,68.7,0,-1,0,68.7,20.28837,0,59.27356,72.07092,13.93811,72.31579,68.7,0,0,125.1598,206.1144,0,58.37768,-58.37768,239.7283,57.07806,0.1315081,140.7709,11.15049,0,220.0525
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,23.69202,23.69202,0,-1,0,23.69202,108.6199,0,0,0,25.73424,24.93897,23.69202,0,0,190.0239,147.7367,0.7952755,0,0.7952755,240.4828,57.25769,0.1315071,26.06122,20.58739,0,173.4709
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,57.5843,57.5843,0,-1,0,57.5843,86.89075,0,0,0,50.03543,60.61506,57.5843,0,0,189.2287,148.4524,0,10.57962,-10.57962,229.3309,54.60248,0.1315071,63.34273,40.02834,0,198.4879
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,12.45137,12.45137,0,-1,0,12.45137,154.6238,0,0,0,19.25278,13.10671,12.45137,0,0,200.9838,137.8728,6.146076,0,6.146076,235.1616,55.99073,0.1314991,13.69651,15.40223,0,157.1256
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,9.623817,9.623817,0,-1,0,9.623817,32.17542,0,0,0,3.096504,10.13033,9.623817,0,0,194.8377,143.4043,0,7.033831,-7.033831,227.7472,54.22543,0.1314991,10.5862,2.477203,0,146.5008
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,76.61731,68.7,0,-1,0,68.7,1.824964,0,7.91731,15.57904,1.25375,72.31579,68.7,0,0,202.6531,136.3705,0,71.06204,-71.06204,152.8413,36.39071,0.1314991,84.27904,1.003,0,137.6242
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,-1,0,0,0,0,0,0,4.135036,0,0,0,0,281.6109,65.30841,4.135036,0,4.135036,156.7641,37.32471,0.1314937,0,3.308028,0,69.44344
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,202.9818,65.57845,0,-1,0,65.57845,0,0,137.4034,157.7016,0,69.02995,65.57845,0,0,277.4759,69.02995,0,69.02995,-69.02995,84.00017,20,0.1314937,223.28,0,0,69.02995
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,7.689303,0,0,-1,0,0,0,0,7.689303,8.458234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314937,8.458234,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.512057,0,0,-1,0,0,0,0,1.512057,1.663262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314937,1.663262,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,36.13757,0,0,-1,0,0,0,0,36.13757,39.75132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314937,39.75132,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,87.12273,0,0,-1,0,0,0,0,87.12273,95.83501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314937,95.83501,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,115.1773,0,0,-1,0,0,0,0,115.1773,126.695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314937,126.695,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314937,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,48.57172,0,0,-1,0,0,0,0,48.57172,53.4289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314937,53.4289,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,20.48031,0,0,-1,0,0,0,0,20.48031,22.52834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314937,22.52834,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.5065506,0,0,-1,0,0,0,0,0.5065506,0.5572056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314937,0.5572056,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.56071,0,0,-1,0,0,0,0,36.56071,40.21678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314937,40.21678,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.18927,22.18927,81,0,22.761,22.18927,0,0,0,0,0,0,0,58.81073,55.87019,354.1758,0,55.87019,0,55.87019,137.0033,32.61976,0.1315846,24.4082,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,69.16458,69.16458,81,0,22.761,69.16458,7.931072,0,0,0,5.485493,0,0,11.83542,11.24365,298.3056,50.28317,16.72914,0,16.72914,152.8739,36.39848,0.1316103,76.08104,4.388394,81,55.76866
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,57.86469,57.86469,81,0,22.761,57.86469,31.16393,0,0,0,18.03291,0,0,23.13531,21.97854,281.5765,65.33939,40.01146,0,40.01146,190.8321,45.43613,0.1316702,63.65116,14.42633,81,83.37231
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,241.565,101.3497,113.0882,0,113.0882,298.1171,70.98011,0.1316677,0,35.51059,81,145.7379
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,86.2259,68.7,0,-1,0,68.7,67.90468,0,17.5259,26.14849,46.65051,72.31579,68.7,0,0,128.4768,203.1291,0,25.66528,-25.66528,271.0635,64.5388,0.1316677,94.84849,37.32041,0,249.7796
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,18.44652,18.44652,0,-1,0,18.44652,358.6489,0,0,0,66.15824,19.41739,18.44652,0,0,156.9938,177.4638,46.74085,0,46.74085,315.4058,75.09646,0.1316069,20.29117,52.92659,0,243.6221
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,114.8377,68.7,0,-1,0,68.7,113.1569,0,46.13768,57.62144,77.73882,72.31579,68.7,0,0,110.2529,219.5306,5.423026,0,5.423026,320.5505,76.32139,0.1315998,126.3214,62.19105,0,297.2694
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,87.72118,68.7,0,-1,0,68.7,90.91938,0,19.02118,27.7933,62.46161,72.31579,68.7,0,0,104.8299,224.4113,0,9.854177,-9.854177,310.1633,73.84825,0.1315998,96.4933,49.96929,0,286.873
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,25.73583,25.73583,0,-1,0,25.73583,189.0044,0,0,0,48.64186,27.09035,25.73583,0,0,115.779,214.5572,21.55151,0,21.55151,330.6088,78.71623,0.1315718,28.30941,38.91349,0,263.199
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,43.34935,43.34935,0,-1,0,43.34935,52.66815,0,0,0,22.8313,45.63089,43.34935,0,0,94.22746,233.9535,0,22.79959,-22.79959,306.576,72.99413,0.1315718,47.68428,18.26504,0,256.7848
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,108.384,68.7,0,-1,0,68.7,29.6042,0,39.68402,50.52243,20.33809,72.31579,68.7,0,0,119.5603,211.1539,0,51.9777,-51.9777,251.7866,59.94908,0.1315718,119.2224,16.27047,0,231.492
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,30.95651,30.95651,0,-1,0,30.95651,75.50822,0,0,0,23.37471,32.5858,30.95651,0,0,177.3133,159.1762,0,9.21109,-9.21109,242.0773,57.63734,0.1315718,34.05216,18.69977,0,182.5509
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,83.53323,68.7,0,-1,0,68.7,14.7471,0,14.83323,23.18655,10.13126,72.31579,68.7,0,0,187.5479,149.9651,0,62.18453,-62.18453,176.5291,42.03064,0.1315718,91.88655,8.105007,0,160.0964
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,36.28992,36.28992,0,-1,0,36.28992,0,0,0,0,0,38.19992,36.28992,0,0,256.6418,87.7806,0,38.19992,-38.19992,136.2628,32.44346,0.1315718,39.91891,0,0,87.7806
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,80.64491,47.10165,0,-1,0,47.10165,0,0,33.54325,41.60774,0,49.58068,47.10165,0,0,299.0862,49.58068,0,49.58068,-49.58068,84.00017,20,0.1315718,88.7094,0,0,49.58068
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315718,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315718,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,3.643556,0,0,-1,0,0,0,0,3.643556,4.007912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315718,4.007912,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.54562,0,0,-1,0,0,0,0,43.54562,47.90018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315718,47.90018,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,25.37375,0,0,-1,0,0,0,0,25.37375,27.91113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315718,27.91113,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315718,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315718,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,57.45971,0,0,-1,0,0,0,0,57.45971,63.20568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315718,63.20568,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315718,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,10.44855,10.44855,81,0,22.761,10.44855,0,0,0,0,0,0,0,70.55145,67.02388,354.1758,0,67.02388,0,67.02388,147.5846,35.13912,0.1316534,11.4934,0,81,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,58.08004,58.08004,81,0,22.761,58.08004,18.55516,0,0,0,10.77685,0,0,22.91996,21.77396,287.1519,60.32149,32.5508,0,32.5508,178.465,42.49158,0.1317031,63.88805,8.621478,81,71.09834
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,49.2468,49.2468,81,0,22.761,49.2468,55.8401,0,0,0,27.49946,0,0,31.7532,30.16554,254.6011,89.61722,57.665,0,57.665,233.1708,55.51675,0.1317886,54.17148,21.99957,81,117.1167
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,14.35204,14.35204,81,0,22.761,14.35204,397.3737,0,0,0,57.03125,0,0,66.64796,63.31556,196.9361,141.5157,120.3468,0,120.3468,347.3418,82.70027,0.1318006,15.78725,45.625,81,198.547
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,75.08974,68.7,0,-1,0,68.7,113.6932,0,6.38974,13.89871,78.10725,72.31579,68.7,0,0,76.58932,249.8279,5.79146,0,5.79146,352.8361,84.00843,0.1317931,82.59872,62.4858,0,327.9351
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,18.14215,18.14215,0,-1,0,18.14215,569.9288,13.50247,0,0,103.3973,19.097,18.14215,0,0,70.79785,255.0402,70.79785,0,70.79785,420.0009,100,0.1317012,19.95636,82.71786,0,358.4375
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,44.06057,44.06057,0,-1,0,44.06057,293.7604,83.05297,0,0,129.4325,46.37955,44.06057,0,0,0,318.7582,0,0,0,420.0009,100,0.1317012,48.46663,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,73.32243,68.7,0,-1,0,68.7,194.1724,61.08068,4.622427,11.95467,133.3965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1317012,80.65467,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,68.81404,68.7,0,-1,0,68.7,171.1009,45.23051,0.1140418,6.995446,117.5463,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1317012,75.69544,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1317012,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,52.36723,52.36723,0,-1,0,52.36723,155.3854,26.24765,0,0,81.37105,55.1234,52.36723,0,0,0,318.7582,0,0,0,420.0009,100,0.1317012,57.60395,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,90.74285,68.7,0,-1,0,68.7,68.53625,0,22.04285,31.11714,47.0844,72.31579,68.7,0,0,0,318.7582,0,25.23139,-25.23139,393.4046,93.66758,0.1317012,99.81714,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,59.23575,59.23575,0,-1,0,59.23575,38.57884,0,7.105427E-15,0,22.85246,62.35342,59.23575,0,0,28.03488,293.5268,0,39.50096,-39.50096,351.767,83.75387,0.1317012,65.15932,18.28197,0,316.3793
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,214.9906,68.7,0,-1,0,68.7,0,0,146.2905,167.7896,0,72.31579,68.7,0,0,71.92483,254.0259,0,72.31579,-72.31579,275.5394,65.60449,0.1317012,236.4896,0,0,254.0259
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,68.31724,68.31724,0,-1,0,68.31724,0,0,1.421085E-14,6.448962,0,71.91288,68.31724,0,0,152.2757,181.7101,0,71.91288,-71.91288,199.7366,47.55624,0.1317012,75.14896,0,0,181.7101
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,159.5033,68.7,0,-1,0,68.7,0,0,90.80329,106.7536,0,72.31579,68.7,0,0,232.1789,109.7972,0,72.31579,-72.31579,123.5091,29.40686,0.1317012,175.4536,0,0,109.7972
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,21.50128,21.50128,0,-1,0,21.50128,0,0,3.552714E-15,0,0,22.63292,21.50128,0,0,312.5298,37.48142,0,22.63292,-22.63292,99.65186,23.72659,0.1317012,23.65141,0,0,37.48142
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,51.40683,14.10607,0,-1,0,14.10607,0,0,37.30076,42.44144,0,14.8485,14.10607,0,0,337.6775,14.8485,0,14.8485,-14.8485,84.00017,20,0.1317012,56.54751,0,0,14.8485
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,21.06639,0,0,-1,0,0,0,0,21.06639,23.17302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317012,23.17302,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,71.7577,0,0,-1,0,0,0,0,71.7577,78.93346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317012,78.93346,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,41.79737,0,0,-1,0,0,0,0,41.79737,45.97711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317012,45.97711,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,29.10685,0,0,-1,0,0,0,0,29.10685,32.01754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317012,32.01754,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,10.22736,0,0,-1,0,0,0,0,10.22736,11.25009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317012,11.25009,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,66.6389,0,0,-1,0,0,0,0,66.6389,73.30279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317012,73.30279,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,15.89777,15.89777,81,0,22.761,15.89777,0,0,0,0,0,0,0,65.10223,61.84711,354.1758,0,61.84711,0,61.84711,142.6735,33.96981,0.1317891,17.48755,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,57.51707,57.51707,81,0,22.761,57.51707,0,0,0,0,0,0,0,23.48293,22.30878,292.3287,55.6624,22.30878,0,22.30878,163.8375,39.00884,0.1318251,63.26878,0,81,55.6624
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,270.0199,75.7403,101.6154,0,101.6154,260.2383,61.96136,0.1318373,0,26.33229,81,108.6557
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,78.6899,78.6899,81,0,22.761,78.6899,85.90314,0,0,0,67.59709,0,0,2.310104,2.194599,168.4045,167.1941,69.79169,0,69.79169,326.4485,77.72567,0.1319147,86.55888,54.07767,81,234.7912
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,86.15591,68.7,0,-1,0,68.7,120.6551,0,17.4559,26.0715,82.89003,72.31579,68.7,0,0,98.61286,230.0067,10.57424,0,10.57424,336.4801,80.11414,0.131901,94.77149,66.31203,0,312.8967
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,74.58762,68.7,0,-1,0,68.7,144.8141,0,5.887619,13.34638,99.48727,72.31579,68.7,0,0,88.03862,239.5235,27.17148,0,27.17148,362.2572,86.25154,0.1318658,82.04638,79.58981,0,339.0107
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,13.94688,13.94688,0,-1,0,13.94688,874.2975,46.38913,0,0,121.9372,14.68092,13.94688,0,0,60.86714,263.9778,60.86714,0,60.86714,420.0009,100,0.1317871,15.34156,97.54975,0,385.915
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,52.96299,52.96299,0,-1,0,52.96299,195.366,47.72117,0,0,103.4717,55.75051,52.96299,0,0,0,318.7582,0,0,0,420.0009,100,0.1317871,58.25928,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1317871,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,28.69911,28.69911,0,-1,0,28.69911,321.1625,61.9612,0,0,92.17078,30.20959,28.69911,0,0,0,318.7582,0,0,0,420.0009,100,0.1317871,31.56902,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,42.8097,42.8097,0,-1,0,42.8097,184.6554,33.98757,0,0,79.05042,45.06285,42.8097,0,0,0,318.7582,0,0,0,420.0009,100,0.1317871,47.09068,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,63.54748,63.54748,0,-1,0,63.54748,68.2667,0,0,1.202227,43.38177,66.89208,63.54748,0,0,0,318.7582,0,23.51031,-23.51031,395.2188,94.09953,0.1317871,69.90223,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,57.4374,57.4374,0,-1,0,57.4374,29.8863,0,0,0,17.16592,60.46042,57.4374,0,0,26.12257,295.2479,0,43.29451,-43.29451,349.5824,83.23373,0.1317871,63.18114,13.73273,0,312.4138
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,23.99591,23.99591,0,-1,0,23.99591,0,0,3.552714E-15,0,0,25.25885,23.99591,0,0,74.22758,251.9534,0,25.25885,-25.25885,322.9572,76.89442,0.1317871,26.3955,0,0,251.9534
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,6.344448,6.344448,0,-1,0,6.344448,0,0,8.881784E-16,0,0,6.678366,6.344448,0,0,102.293,226.6945,0,6.678366,-6.678366,315.9176,75.21832,0.1317871,6.978892,0,0,226.6945
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,73.29765,68.7,0,-1,0,68.7,0,0,4.597647,11.92741,0,72.31579,68.7,0,0,109.7134,220.0162,0,72.31579,-72.31579,239.69,57.06895,0.1317871,80.62741,0,0,220.0162
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,83.66405,68.7,0,-1,0,68.7,0,0,14.96405,23.33046,0,72.31579,68.7,0,0,190.0643,147.7004,0,72.31579,-72.31579,163.4625,38.91957,0.1317871,92.03046,0,0,147.7004
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,45.81402,45.81402,0,-1,0,45.81402,0,0,0,0,0,48.22528,45.81402,0,0,270.4151,75.38461,0,48.22528,-48.22528,112.6286,26.81628,0.1317871,50.39542,0,0,75.38461
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.07268,25.80135,0,-1,0,25.80135,0,0,6.271323,9.478591,0,27.15932,25.80135,0,0,323.9988,27.15932,0,27.15932,-27.15932,84.00017,20,0.1317871,35.27995,0,0,27.15932
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,35.42895,0,0,-1,0,0,0,0,35.42895,38.97185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317871,38.97185,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,41.64002,0,0,-1,0,0,0,0,41.64002,45.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317871,45.80402,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,18.35206,0,0,-1,0,0,0,0,18.35206,20.18727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317871,20.18727,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317871,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317871,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.11075,31.11075,81,0,22.761,31.11075,0,0,0,0,0,0,0,49.88924,47.39478,354.1758,0,47.39478,0,47.39478,128.9628,30.70537,0.1318633,34.22183,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.05345,23.05345,81,0,22.761,23.05345,0,0,0,0,0,0,0,57.94655,55.04922,306.781,42.6553,55.04922,0,55.04922,181.1871,43.13969,0.1319519,25.3588,0,81,42.6553
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,251.7318,92.1996,84.10422,0,84.10422,260.9753,62.13686,0.1319865,0,12.32338,81,107.6038
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,22.46105,22.46105,81,0,22.761,22.46105,149.4279,0,0,0,33.56308,0,0,58.53895,55.612,167.6276,167.8934,89.17509,0,89.17509,345.5742,82.27942,0.1320384,24.70716,26.85047,81,201.4565
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,107.3997,68.7,0,-1,0,68.7,39.57993,0,38.69974,49.43971,27.19141,72.31579,68.7,0,0,78.4525,248.151,0,45.12437,-45.12437,298.009,70.95438,0.1320384,118.1397,21.75313,0,275.3424
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,120.7666,68.7,0,-1,0,68.7,46.94225,0,52.06658,64.14324,32.24932,72.31579,68.7,0,0,128.5907,203.0266,0,40.06647,-40.06647,255.7752,60.89874,0.1320384,132.8432,25.79946,0,235.2759
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.159271,1.159271,0,-1,0,1.159271,5684.102,0,0,0,65.89413,1.220285,1.159271,0,0,173.109,162.9601,64.67384,0,64.67384,317.1302,75.50704,0.1319549,1.275198,52.7153,0,228.8543
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,151.4274,68.7,0,-1,0,68.7,149.5581,0,82.72743,97.87018,102.7464,72.31579,68.7,0,0,108.4352,221.1666,30.4306,0,30.4306,345.9992,82.3806,0.1319157,166.5702,82.19711,0,323.913
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,56.54242,56.54242,0,-1,0,56.54242,181.2968,0,0,0,102.5096,59.51833,56.54242,0,0,78.00455,248.5541,42.99123,0,42.99123,386.7843,92.09132,0.1318603,62.19666,82.00765,0,351.0637
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,39.03748,39.03748,0,-1,0,39.03748,190.1039,0,0,0,74.21175,41.09208,39.03748,0,0,35.01332,287.2462,33.11967,0,33.11967,418.2044,99.57227,0.1318176,42.94123,59.3694,0,361.458
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,30.53759,30.53759,0,-1,0,30.53759,190.3703,24.09602,0,0,58.1345,32.14483,30.53759,0,0,1.893647,317.054,1.893647,0,1.893647,420.0009,100,0.1318152,33.59135,46.5076,0,375.1884
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,87.44635,68.7,0,-1,0,68.7,69.71368,0,18.74635,27.49099,47.8933,72.31579,68.7,0,0,0,318.7582,0,24.42249,-24.42249,394.2573,93.87059,0.1318152,96.19099,38.31464,0,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,-1,0,0,0,0,0,0,12.77728,0,0,0,0,27.1361,294.3357,12.77728,0,12.77728,406.3789,96.75668,0.1317987,0,10.22182,0,307.113
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,17.62908,17.62908,0,-1,0,17.62908,0,0,0,0,0,18.55692,17.62908,0,0,14.35882,305.8353,0,18.55692,-18.55692,386.8181,92.09937,0.1317987,19.39198,0,0,305.8353
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,41.08076,41.08076,0,-1,0,41.08076,0,0,7.105427E-15,0,0,43.2429,41.08076,0,0,34.97762,287.2784,0,43.2429,-43.2429,341.2361,81.24654,0.1317987,45.18884,0,0,287.2784
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,35.37221,35.37221,0,-1,0,35.37221,0,0,0,0,0,37.2339,35.37221,0,0,83.02529,244.0355,0,37.2339,-37.2339,301.9882,71.90179,0.1317987,38.90943,0,0,244.0355
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,75.08499,68.7,0,-1,0,68.7,0,0,6.384993,13.89349,0,72.31579,68.7,0,0,124.3963,206.8016,0,72.31579,-72.31579,225.7606,53.75242,0.1317987,82.59349,0,0,206.8016
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,35.13227,35.13227,0,-1,0,35.13227,0,0,7.105427E-15,0,0,36.98133,35.13227,0,0,204.7472,134.4858,0,36.98133,-36.98133,186.7789,44.47107,0.1317987,38.6455,0,0,134.4858
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,23.29246,23.29246,0,-1,0,23.29246,0,0,0,0,0,24.51838,23.29246,0,0,245.8375,97.50443,0,24.51838,-24.51838,160.9342,38.3176,0.1317987,25.6217,0,0,97.50443
