Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.730542,0.730542,0,-1,0,0.730542,0,0,0,0,0,0.7689916,0.730542,0,0,273.0802,72.98606,0,0.7689916,-0.7689916,160.1236,38.1246,0.1317987,0.8035962,0,0,72.98606
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,44.10035,44.10035,0,-1,0,44.10035,0,0,7.105427E-15,0,0,46.42142,44.10035,0,0,273.9346,72.21707,0,46.42142,-46.42142,111.1912,26.47404,0.1317987,48.51038,0,0,72.21707
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,24.73104,24.50587,0,-1,0,24.50587,0,0,0.2251707,2.698274,0,25.79565,24.50587,0,0,325.514,25.79565,0,25.79565,-25.79565,84.00017,20,0.1317987,27.20414,0,0,25.79565
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317987,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317987,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,9.662127,9.662127,81,0,22.761,9.662127,0,0,0,0,0,0,0,71.33788,67.77098,354.1758,0,67.77098,0,67.77098,148.2934,35.30787,0.1318782,10.62834,0,81,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,40.00132,40.00132,81,0,22.761,40.00132,0,0,0,0,0,0,0,40.99868,38.94874,286.4048,60.99388,38.94874,0,38.94874,185.2434,44.10548,0.1319406,44.00146,0,81,60.99388
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,29.72353,29.72353,81,0,22.761,29.72353,111.1117,0,0,0,33.02632,0,0,51.27647,48.71264,247.4561,96.04774,81.73896,0,81.73896,262.7878,62.56839,0.1320019,32.69588,26.42105,81,129.0741
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,77.47069,77.47069,81,0,22.761,77.47069,80.78066,0,0,0,62.58133,0,0,3.529311,3.352846,165.7171,169.6128,65.93418,0,65.93418,325.3384,77.46137,0.1320835,85.21776,50.06507,81,232.1942
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,99.78294,228.9536,81.6405,0,81.6405,402.7894,95.90205,0.1319785,0,65.31239,0,310.5941
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,88.51819,0,0,106.6606,0,0,0,0,18.14245,302.43,18.14245,0,18.14245,420.0009,100,0.1319552,0,85.32851,0,409.0907
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,66.51611,66.51611,0,-1,0,66.51611,189.9821,56.35178,0,4.467723,126.3687,70.01696,66.51611,0,0,0,318.7582,0,0,0,420.0009,100,0.1319552,73.16772,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319552,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,58.38882,58.38882,0,-1,0,58.38882,217.05,65.27105,0,0,126.733,61.46191,58.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1319552,64.2277,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,88.62746,68.7,0,-1,0,68.7,158.2407,36.39558,19.92746,28.7902,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1319552,97.4902,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,-1,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319552,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,87.76949,68.7,0,-1,0,68.7,76.3536,0,19.06949,27.84644,52.45492,72.31579,68.7,0,0,0,318.7582,0,19.86087,-19.86087,399.0656,95.01544,0.1319552,96.54644,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,11.03146,11.03146,0,-1,0,11.03146,164.3712,0,0,0,18.13254,11.61206,11.03146,0,0,22.06763,298.8974,6.520477,0,6.520477,405.2515,96.48827,0.1319468,12.13461,14.50603,0,317.0299
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,95.37701,68.7,0,-1,0,68.7,0,0,26.677,36.2147,0,72.31579,68.7,0,0,15.54715,304.7658,0,72.31579,-72.31579,329.024,78.33889,0.1319468,104.9147,0,0,304.7658
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,116.2365,68.7,0,-1,0,68.7,0,0,47.53654,59.1602,0,72.31579,68.7,0,0,95.89803,232.45,0,72.31579,-72.31579,252.7964,60.18951,0.1319468,127.8602,0,0,232.45
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,89.40414,68.7,0,-1,0,68.7,0,0,20.70414,29.64455,0,72.31579,68.7,0,0,176.2489,160.1342,0,72.31579,-72.31579,176.5689,42.04013,0.1319468,98.34455,0,0,160.1342
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5998,87.81842,0,0,0,176.5689,42.04013,0.1319468,0,0,0,87.81842
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,63.19246,63.19246,0,-1,0,63.19246,0,0,0,0.8117056,0,66.51838,63.19246,0,0,256.5998,87.81842,0,66.51838,-66.51838,106.4524,25.34575,0.1319468,69.5117,0,0,87.81842
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,16.77118,16.77118,0,-1,0,16.77118,0,0,0,0,0,17.65388,16.77118,0,0,330.5091,21.30004,0,17.65388,-17.65388,87.84357,20.91509,0.1319468,18.4483,0,0,21.30004
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.1245,3.646165,0,0,0,87.84357,20.91509,0.1319468,0,0,0,3.646165
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,40.10195,3.463857,0,-1,0,3.463857,0,0,36.63809,40.64829,0,3.646165,3.463857,0,0,350.1245,3.646165,0,3.646165,-3.646165,84.00017,20,0.1319468,44.11214,0,0,3.646165
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,18.98906,0,0,-1,0,0,0,0,18.98906,20.88796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319468,20.88796,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,19.55584,0,0,-1,0,0,0,0,19.55584,21.51143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319468,21.51143,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,16.88917,0,0,-1,0,0,0,0,16.88917,18.57808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319468,18.57808,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319468,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,64.76933,64.76933,81,0,22.761,64.76933,0,0,0,0,0,0,0,16.23067,15.41913,354.1758,0,15.41913,0,15.41913,98.62804,23.48282,0.1319714,71.24627,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,338.7567,13.87722,100.9132,0,100.9132,194.3627,46.27674,0.1319843,0,25.77055,81,46.09041
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,87.20403,87.20403,81,0,22.761,87.20403,74.0942,0,0,0,64.61313,6.530557,6.204029,0,0,237.8435,104.6991,58.08257,0,58.08257,249.4647,59.39623,0.1320605,95.92443,51.6905,81,169.3122
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,65.09797,65.09797,0,-1,0,65.09797,140.7508,0,0,2.907763,91.62589,68.52418,65.09797,0,0,179.7609,156.9734,23.10172,0,23.10172,271.3809,64.61436,0.1320309,71.60777,73.30071,0,248.5993
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,9.258031,9.258031,0,-1,0,9.258031,1030.568,0,0,0,95.41027,9.745296,9.258031,0,0,156.6592,177.765,85.66498,0,85.66498,352.6498,83.96407,0.1319211,10.18383,76.32822,0,273.1752
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,60.43117,60.43117,0,-1,0,60.43117,212.9256,0,0,0,128.6734,63.61176,60.43117,0,0,70.99422,254.8634,65.06165,0,65.06165,414.3727,98.65997,0.1318378,66.47429,102.9387,0,383.5368
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,53.48626,53.48626,0,-1,0,53.48626,248.3029,70.57401,0,0,132.8079,56.30132,53.48626,0,0,5.932577,313.4189,5.932577,0,5.932577,420.0009,100,0.1318302,58.83488,106.2463,0,446.2268
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,90.88444,68.7,0,-1,0,68.7,184.1662,54.20637,22.18444,31.27288,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1318302,99.97289,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,18.38324,18.38324,0,-1,0,18.38324,599.5422,90.86451,0,0,110.2153,19.35078,18.38324,0,0,0,318.7582,0,0,0,420.0009,100,0.1318302,20.22157,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,49.5676,49.5676,0,-1,0,49.5676,160.9468,27.60103,0,0,79.77745,52.17642,49.5676,0,0,0,318.7582,0,0,0,420.0009,100,0.1318302,54.52436,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,62.40361,62.40361,0,-1,0,62.40361,81.70977,0,0,0,50.98985,65.68801,62.40361,0,0,0,318.7582,0,14.69816,-14.69816,404.5076,96.31114,0.1318302,68.64397,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,15.78353,15.78353,0,-1,0,15.78353,124.1076,0,0,0,19.58856,16.61424,15.78353,0,0,16.3313,304.0601,2.974319,0,2.974319,407.3293,96.98297,0.1318264,17.36188,15.67085,0,323.6486
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.35698,306.7369,0,0,0,407.3293,96.98297,0.1318264,0,0,0,306.7369
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,53.95826,53.95826,0,-1,0,53.95826,0,0,7.105427E-15,0,0,56.79816,53.95826,0,0,13.35698,306.7369,0,56.79816,-56.79816,347.4588,82.72811,0.1318264,59.35408,0,0,306.7369
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,41.62584,41.62584,0,-1,0,41.62584,0,0,0,0,0,43.81667,41.62584,0,0,76.46605,249.9388,0,43.81667,-43.81667,301.2719,71.73127,0.1318264,45.78842,0,0,249.9388
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.1512,206.1221,0,0,0,301.2719,71.73127,0.1318264,0,0,0,206.1221
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,51.03624,51.03624,0,-1,0,51.03624,0,0,0,0,0,53.72236,51.03624,0,0,125.1512,206.1221,0,53.72236,-53.72236,244.6436,58.24836,0.1318264,56.13987,0,0,206.1221
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,10.22213,10.22213,0,-1,0,10.22213,0,0,0,0,0,10.76014,10.22213,0,0,184.8428,152.3997,0,10.76014,-10.76014,233.3014,55.54785,0.1318264,11.24434,0,0,152.3997
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,29.24274,29.24274,0,-1,0,29.24274,0,0,0,0,0,30.78183,29.24274,0,0,196.7985,141.6396,0,30.78183,-30.78183,200.8545,47.82241,0.1318264,32.16701,0,0,141.6396
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.0005,110.8578,0,0,0,200.8545,47.82241,0.1318264,0,0,0,110.8578
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,129.3046,68.7,0,-1,0,68.7,0,0,60.60457,73.53503,0,72.31579,68.7,0,0,231.0005,110.8578,0,72.31579,-72.31579,124.627,29.67303,0.1318264,142.235,0,0,110.8578
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,67.39513,36.61489,0,-1,0,36.61489,0,0,30.78023,37.51974,0,38.54199,36.61489,0,0,311.3514,38.54199,0,38.54199,-38.54199,84.00017,20,0.1318264,74.13464,0,0,38.54199
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,29.11468,0,0,-1,0,0,0,0,29.11468,32.02615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318264,32.02615,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,52.34469,52.34469,81,0,22.761,52.34469,0,0,0,0,0,0,0,28.65531,27.22254,354.1758,0,27.22254,0,27.22254,109.8257,26.14893,0.1318697,57.57916,0,81,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.124564,2.124564,74.44035,0,21.10141,2.124564,0,0,0,0,0,0,0,72.31579,68.7,326.9533,24.50029,68.7,0,68.7,175.0003,41.66665,0.1319296,2.33702,0,81,24.50029
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,124.3593,124.3593,81,0,22.761,124.3593,27.59543,0,0,0,34.3175,45.64141,43.35934,0,0,258.2533,86.33028,0,11.32391,-11.32391,163.0638,38.82465,0.1319296,136.7953,27.454,81,120.6478
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,88.63013,88.63013,81,0,22.761,88.63013,74.63842,0,0,0,66.15212,8.031709,7.630123,0,0,270.8354,75.00638,58.12041,0,58.12041,218.2017,51.95268,0.1320056,97.49313,52.9217,81,141.1585
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,26.51584,26.51584,0,-1,0,26.51584,311.3584,0,0,0,82.5593,27.91141,26.51584,0,0,212.715,127.3148,54.64789,0,54.64789,270.0452,64.29636,0.1319358,29.16742,66.04743,0,209.874
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,42.26062,42.26062,0,-1,0,42.26062,237.7729,0,0,0,100.4843,44.48487,42.26062,0,0,158.0671,176.4978,55.99946,0,55.99946,323.171,76.94532,0.1318643,46.48669,80.38746,0,276.9822
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,5.545526,5.545526,0,-1,0,5.545526,1956.562,0.5966509,0,0,108.5017,5.837396,5.545526,0,0,102.0676,226.8974,102.0676,0,102.0676,420.0009,100,0.1317342,6.100079,86.80134,0,335.399
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,30.00842,30.00842,0,-1,0,30.00842,376.8416,81.49642,0,0,113.0842,31.58782,30.00842,0,0,0,318.7582,0,0,0,420.0009,100,0.1317342,33.00927,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1317342,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,22.59011,22.59011,0,-1,0,22.59011,413.1049,69.54181,0,0,93.32088,23.77907,22.59011,0,0,0,318.7582,0,0,0,420.0009,100,0.1317342,24.84913,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,-1,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1317342,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,51.47363,51.47363,0,-1,0,51.47363,100.2379,7.105427E-15,0,0,51.59607,54.18276,51.47363,0,0,0,318.7582,0,2.586698,-2.586698,417.2742,99.35081,0.1317342,56.62099,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,106.177,68.7,0,-1,0,68.7,33.19192,0,37.47697,48.09467,22.80285,72.31579,68.7,0,0,2.874109,316.1715,0,49.51294,-49.51294,365.083,86.92435,0.1317342,116.7947,18.24228,0,338.9744
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,95.17249,68.7,0,-1,0,68.7,0,0,26.47249,35.98974,0,72.31579,68.7,0,0,57.88849,266.6586,0,72.31579,-72.31579,288.8555,68.77497,0.1317342,104.6897,0,0,266.6586
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,63.20325,63.20325,0,-1,0,63.20325,0,0,0,0.8235732,0,66.52973,63.20325,0,0,138.2394,194.3428,0,66.52973,-66.52973,218.727,52.07774,0.1317342,69.52357,0,0,194.3428
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,22.35983,22.35983,0,-1,0,22.35983,0,0,3.552714E-15,0,0,23.53666,22.35983,0,0,212.1613,127.8131,0,23.53666,-23.53666,193.9171,46.17066,0.1317342,24.59581,0,0,127.8131
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,54.0332,54.0332,0,-1,0,54.0332,0,0,7.105427E-15,0,0,56.87706,54.0332,0,0,238.3131,104.2764,0,56.87706,-56.87706,133.9635,31.896,0.1317342,59.43652,0,0,104.2764
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,31.95361,31.95361,0,-1,0,31.95361,0,0,0,0,0,33.63538,31.95361,0,0,301.5099,47.39935,0,33.63538,-33.63538,98.50866,23.4544,0.1317342,35.14897,0,0,47.39935
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.8825,13.76397,0,0,0,98.50866,23.4544,0.1317342,0,0,0,13.76397
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.8825,13.76397,0,0,0,98.50866,23.4544,0.1317342,0,0,0,13.76397
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,29.4212,13.07577,0,-1,0,13.07577,0,0,16.34543,19.28755,0,13.76397,13.07577,0,0,338.8825,13.76397,0,13.76397,-13.76397,84.00017,20,0.1317342,32.36332,0,0,13.76397
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,67.08379,0,0,-1,0,0,0,0,67.08379,73.79216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317342,73.79216,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,48.21169,0,0,-1,0,0,0,0,48.21169,53.03286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317342,53.03286,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,48.6856,0,0,-1,0,0,0,0,48.6856,53.55416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317342,53.55416,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,67.97167,67.97167,81,0,22.761,67.97167,0,0,0,0,0,0,0,13.02833,12.37691,354.1758,0,12.37691,0,12.37691,95.74194,22.79565,0.1317539,74.76884,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,341.7989,11.13922,68.7,0,68.7,160.9165,38.31337,0.1318078,0,0,81,11.13922
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,105.2973,105.2973,81,0,22.761,105.2973,26.60899,0,0,0,28.01855,25.57609,24.29729,0,0,273.0989,72.96922,2.442452,0,2.442452,163.2336,38.86506,0.131811,115.827,22.41484,81,100.9878
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,61.354,61.354,81,0,22.761,61.354,76.09239,0,0,0,46.68573,0,0,19.646,18.6637,270.6564,75.16743,65.34943,0,65.34943,225.2295,53.62597,0.1318927,67.4894,37.34858,81,121.8532
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,26.83275,26.83275,0,-1,0,26.83275,213.9468,0,0,0,57.40781,28.245,26.83275,0,0,205.307,133.9819,29.16281,0,29.16281,252.8958,60.21316,0.1318556,29.51602,45.92624,0,191.3897
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,176.1442,160.2284,71.97926,0,71.97926,321.1813,76.47158,0.1317641,0,57.5834,0,232.2077
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,94.354,68.7,0,-1,0,68.7,156.573,0,25.654,35.0894,107.5657,72.31579,68.7,0,0,104.1649,225.0098,35.24989,0,35.24989,354.6223,84.43371,0.1317193,103.7894,86.05254,0,332.5754
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,39.47572,39.47572,0,-1,0,39.47572,277.4196,0,0,0,109.5134,41.55339,39.47572,0,0,68.91506,256.7347,67.95998,0,67.95998,419.0948,99.78427,0.1316331,43.42329,87.61069,0,366.248
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,48.29763,48.29763,0,-1,0,48.29763,182.4262,36.31283,0,0,88.10752,50.83961,48.29763,0,0,0.9550807,317.8987,0.9550807,0,0.9550807,420.0009,100,0.1316319,53.12739,70.48602,0,406.0062
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,6.07821,6.07821,0,-1,0,6.07821,1236.614,68.76591,0,0,75.16402,6.398116,6.07821,0,0,0,318.7582,0,0,0,420.0009,100,0.1316319,6.686031,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,103.987,68.7,0,-1,0,68.7,96.10191,0,35.28698,45.68568,66.02201,72.31579,68.7,0,0,0,318.7582,0,6.293781,-6.293781,413.3666,98.42043,0.1316319,114.3857,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,-1,0,0,0,37.62276,0,0,44.61585,0,0,0,0,6.99309,312.4644,6.99309,0,6.99309,420.0009,100,0.131623,0,35.69268,0,357.0803
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,45.85057,45.85057,0,-1,0,45.85057,39.12674,0,0,0,17.93984,48.26376,45.85057,0,0,0,318.7582,0,30.32393,-30.32393,388.0366,92.38949,0.131623,50.43563,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,14.79642,14.79642,0,-1,0,14.79642,0,0,1.776357E-15,0,0,15.57518,14.79642,0,0,33.69325,288.4343,0,15.57518,-15.57518,371.6189,88.48052,0.131623,16.27606,0,0,288.4343
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,40.02243,40.02243,0,-1,0,40.02243,0,0,7.105427E-15,0,0,42.12887,40.02243,0,0,50.999,272.8591,0,42.12887,-42.12887,327.2112,77.90727,0.131623,44.02467,0,0,272.8591
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.80886,230.7303,0,0,0,327.2112,77.90727,0.131623,0,0,0,230.7303
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.80886,230.7303,0,0,0,327.2112,77.90727,0.131623,0,0,0,230.7303
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,43.59079,43.59079,0,-1,0,43.59079,0,0,7.105427E-15,0,0,45.88505,43.59079,0,0,97.80886,230.7303,0,45.88505,-45.88505,278.8441,66.39133,0.131623,47.94987,0,0,230.7303
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7923,184.8452,0,0,0,278.8441,66.39133,0.131623,0,0,0,184.8452
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,12.99567,12.99567,0,-1,0,12.99567,0,0,1.776357E-15,0,0,13.67965,12.99567,0,0,148.7923,184.8452,0,13.67965,-13.67965,264.4245,62.95809,0.131623,14.29524,0,0,184.8452
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,68.01779,68.01779,0,-1,0,68.01779,0,0,0,6.119571,0,71.59768,68.01779,0,0,163.9919,171.1656,0,71.59768,-71.59768,188.9539,44.98894,0.131623,74.81957,0,0,171.1656
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,65.00838,65.00838,0,-1,0,65.00838,0,0,0,2.809211,0,68.42987,65.00838,0,0,243.5448,99.56788,0,68.42987,-68.42987,116.8225,27.81483,0.131623,71.50921,0,0,99.56788
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,44.20533,29.58111,0,-1,0,29.58111,0,0,14.62423,19.04476,0,31.13801,29.58111,0,0,319.578,31.13801,0,31.13801,-31.13801,84.00017,20,0.131623,48.62587,0,0,31.13801
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,45.32664,0,0,-1,0,0,0,0,45.32664,49.85931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131623,49.85931,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131623,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,21.25854,21.25854,81,0,22.761,21.25854,0,0,0,0,0,0,0,59.74147,56.75439,354.1758,0,56.75439,0,56.75439,137.8421,32.81948,0.1317127,23.38439,0,81,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,116.9693,116.9693,81,0,22.761,116.9693,23.73338,0,1.421085E-14,0,27.76077,37.86246,35.96933,0,0,297.4214,51.07895,0,10.10168,-10.10168,127.194,30.28423,0.1317127,128.6663,22.20862,81,78.83972
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,34.4044,34.4044,81,0,22.761,34.4044,135.6448,0,0,0,46.66779,0,0,46.5956,44.26582,308.6455,40.97727,90.93361,0,90.93361,213.4612,50.82399,0.1317618,37.84484,37.33423,81,87.64506
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,69.81156,68.7,0,-1,0,68.7,119.4206,0,1.11156,8.092716,82.04195,72.31579,68.7,0,0,217.7119,122.8175,9.726162,0,9.726162,222.6882,53.0209,0.1317495,76.79272,65.63356,0,204.8595
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,24.76943,24.76943,0,-1,0,24.76943,413.2025,0,0,0,102.3479,26.07308,24.76943,0,0,207.9857,131.5711,76.27481,0,76.27481,295.0489,70.2496,0.1316529,27.24637,81.87832,0,233.919
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,33.90964,33.90964,0,-1,0,33.90964,315.2876,0,0,0,106.9129,35.69436,33.90964,0,0,131.7109,200.2184,71.21854,0,71.21854,362.6127,86.33619,0.1315629,37.30061,85.53032,0,307.1313
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,116.704,68.7,0,-1,0,68.7,149.7116,0,48.00396,59.67435,102.8519,72.31579,68.7,0,0,60.49238,264.3151,30.5361,0,30.5361,391.5818,93.23358,0.1315243,128.3744,82.28151,0,367.167
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,50.76198,0,0,80.71826,0,0,0,0,29.95628,291.7976,29.95628,0,29.95628,420.0009,100,0.1314865,0,64.57461,0,372.5158
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,67.04211,67.04211,0,-1,0,67.04211,114.9563,6.498472,0,5.046318,77.06911,70.57064,67.04211,0,0,0,318.7582,0,0,0,420.0009,100,0.1314865,73.74632,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,8.79257,8.79257,0,-1,0,8.79257,741.8088,55.96872,0,0,65.22405,9.255337,8.79257,0,0,0,318.7582,0,0,0,420.0009,100,0.1314865,9.671826,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,22.11741,22.11741,0,-1,0,22.11741,178.5643,16.21232,0,0,39.4938,23.28148,22.11741,0,0,0,318.7582,0,0,0,420.0009,100,0.1314865,24.32915,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,11.85823,11.85823,0,-1,0,11.85823,114.7448,1.124356,0,0,13.6067,12.48234,11.85823,0,0,0,318.7582,0,0,0,420.0009,100,0.1314865,13.04405,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,61.23954,61.23954,0,-1,0,61.23954,0,0,7.105427E-15,0,0,64.46267,61.23954,0,0,0,318.7582,0,64.46267,-64.46267,352.0512,83.82155,0.1314865,67.36349,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,82.54035,68.7,0,-1,0,68.7,0,0,13.84035,22.09439,0,72.31579,68.7,0,0,71.62519,254.2956,0,72.31579,-72.31579,275.8237,65.67217,0.1314865,90.79439,0,0,254.2956
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,6.744611,6.744611,0,-1,0,6.744611,0,0,8.881784E-16,0,0,7.09959,6.744611,0,0,151.9761,181.9798,0,7.09959,-7.09959,268.3401,63.89036,0.1314865,7.419072,0,0,181.9798
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,8.751894,8.751894,0,-1,0,8.751894,0,0,1.776357E-15,0,0,9.212521,8.751894,0,0,159.8645,174.8802,0,9.212521,-9.212521,258.6292,61.57826,0.1314865,9.627084,0,0,174.8802
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,52.99277,52.99277,0,-1,0,52.99277,0,0,7.105427E-15,0,0,55.78187,52.99277,0,0,170.1006,165.6676,0,55.78187,-55.78187,199.83,47.57846,0.1314865,58.29205,0,0,165.6676
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.0805,109.8858,0,0,0,199.83,47.57846,0.1314865,0,0,0,109.8858
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.0805,109.8858,0,0,0,199.83,47.57846,0.1314865,0,0,0,109.8858
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,35.66047,35.66047,0,-1,0,35.66047,0,0,7.105427E-15,0,0,37.53733,35.66047,0,0,232.0805,109.8858,0,37.53733,-37.53733,160.2621,38.15757,0.1314865,39.22651,0,0,109.8858
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,9.038998,9.038998,0,-1,0,9.038998,0,0,1.776357E-15,0,0,9.514734,9.038998,0,0,273.7886,72.34845,0,9.514734,-9.514734,150.2327,35.76962,0.1314865,9.942898,0,0,72.34845
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,23.38133,23.38133,0,-1,0,23.38133,0,0,3.552714E-15,0,0,24.61193,23.38133,0,0,284.3606,62.83372,0,24.61193,-24.61193,124.2895,29.59267,0.1314865,25.71947,0,0,62.83372
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,29.98459,29.98459,0,-1,0,29.98459,0,0,3.552714E-15,0,0,31.56273,29.98459,0,0,311.7072,38.22179,0,31.56273,-31.56273,91.01943,21.67125,0.1314865,32.98305,0,0,38.22179
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.7769,6.659061,0,0,0,91.01943,21.67125,0.1314865,0,0,0,6.659061
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,15.25488,15.25488,81,0,22.761,15.25488,0,0,0,0,0,0,0,65.74512,62.45786,346.7769,6.659061,62.45786,0,62.45786,150.2722,35.77901,0.1315715,16.78037,0,81,6.659061
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,72.31579,0,20.56389,0,0,0,0,0,21.16184,0,0,72.31579,68.7,284.319,62.87114,89.86184,0,89.86184,235.5226,56.07669,0.1315985,0,16.92947,81,84.03297
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,12.99745,12.99745,81,0,22.761,12.99745,127.7394,0,0,0,16.60287,0,0,68.00255,64.60242,194.4572,143.7468,81.20529,0,81.20529,312.5607,74.41906,0.1316597,14.2972,13.2823,81,160.3497
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,61.01863,61.01863,0,-1,0,61.01863,69.20525,0,7.105427E-15,0,42.2281,64.23014,61.01863,0,0,113.2519,216.8316,0,22.00204,-22.00204,289.3685,68.89713,0.1316597,67.1205,33.78248,0,259.0597
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,85.82972,68.7,0,-1,0,68.7,69.85122,0,17.12972,25.71269,47.98779,72.31579,68.7,0,0,137.6986,194.8295,0,24.328,-24.328,263.7245,62.79143,0.1316597,94.4127,38.39023,0,242.8173
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,111.7258,68.7,0,-1,0,68.7,19.07362,0,43.02576,54.19833,13.10358,72.31579,68.7,0,0,164.7297,170.5015,0,59.21222,-59.21222,201.3094,47.93071,0.1316597,122.8983,10.48286,0,183.6051
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,134.2774,68.7,0,-1,0,68.7,102.9377,0,65.57743,79.00517,70.71822,72.31579,68.7,0,0,230.521,111.2893,0,1.597566,-1.597566,199.6254,47.52976,0.1316597,147.7052,56.57458,0,182.0075
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,68.10061,68.10061,0,-1,0,68.10061,57.33676,0,0,6.210673,39.04668,71.68485,68.10061,0,0,232.2961,109.6917,0,32.63817,-32.63817,165.2217,39.33843,0.1316597,74.91068,31.23735,0,148.7384
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,67.83865,67.83865,0,-1,0,67.83865,50.98275,0,0,5.922507,34.58601,71.4091,67.83865,0,0,268.5608,77.05356,0,36.82309,-36.82309,126.4068,30.0968,0.1316597,74.62251,27.66881,0,111.6396
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,108.2164,47.70757,0,-1,0,47.70757,20.93595,0,60.50883,78.92138,9.988031,50.21849,47.70757,0,0,309.4753,40.23046,0,40.23046,-40.23046,84.00017,20,0.1316597,119.038,7.990425,0,50.21849
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,-1,0,0,0,0,0,0,9.899462,0,0,0,0,354.1758,0,9.899462,0,9.899462,93.39162,22.23606,0.1316472,0,7.919569,0,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,19.65516,10.5031,0,-1,0,10.5031,20.43569,0,9.152058,12.74882,2.146381,11.0559,10.5031,0,0,344.2763,8.909515,0,8.909515,-8.909515,84.00017,20,0.1316472,21.62068,1.717105,0,11.0559
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,41.40334,0,0,-1,0,0,0,0,41.40334,45.54367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,45.54367,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,32.76409,0,0,-1,0,0,0,0,32.76409,36.04049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,36.04049,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,133.7159,0,0,-1,0,0,0,0,133.7159,147.0874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,147.0874,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,32.53516,0,0,-1,0,0,0,0,32.53516,35.78868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,35.78868,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,94.55082,0,0,-1,0,0,0,0,94.55082,104.0059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,104.0059,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,16.86414,0,0,-1,0,0,0,0,16.86414,18.55055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,18.55055,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,5.05572,0,0,-1,0,0,0,0,5.05572,5.561293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,5.561293,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,102.6356,81,81,0,22.761,81,0,0,21.63556,31.89911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316472,112.8991,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.50761,36.50761,81,0,22.761,36.50761,0,0,0,0,0,0,0,44.49239,42.26777,354.1758,0,42.26777,0,42.26777,124.0989,29.5473,0.1317137,40.15837,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,94.96045,94.96045,81,0,22.761,94.96045,16.55121,0,0,0,15.7171,14.69521,13.96045,0,0,311.9081,38.04099,1.02189,0,1.02189,125.0683,29.77812,0.131715,104.4565,12.57368,81,53.75809
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,310.8861,38.96069,97.66501,0,97.66501,217.7215,51.83835,0.1317319,0,23.17201,81,67.9257
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,56.96227,56.96227,0,-1,0,56.96227,90.70695,0,7.105427E-15,0,51.66873,59.96028,56.96227,0,0,213.2211,126.8592,0,8.291548,-8.291548,208.9814,49.75739,0.1317319,62.65849,41.33498,0,178.5279
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,222.434,118.5677,77.01897,0,77.01897,282.0481,67.15417,0.131635,0,61.61517,0,195.5866
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,0,0,0,81.91279,0,0,0,0,145.415,187.8847,81.91279,0,81.91279,359.7574,85.65634,0.131532,0,65.53023,0,269.7975
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,21.79812,0,0,85.30033,0,0,0,0,63.50221,261.6062,63.50221,0,63.50221,420.0009,100,0.1314523,0,68.24026,0,346.9066
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,10.59199,10.59199,0,-1,0,10.59199,826.3605,76.37854,0,0,87.528,11.14946,10.59199,0,0,0,318.7582,0,0,0,420.0009,100,0.1314523,11.65119,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,92.71428,68.7,0,-1,0,68.7,131.8383,18.25715,24.01428,33.28571,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1314523,101.9857,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,41.13935,41.13935,0,-1,0,41.13935,169.8647,26.57666,0,0,69.88124,43.30458,41.13935,0,0,0,318.7582,0,0,0,420.0009,100,0.1314523,45.25329,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,51.28489,51.28489,0,-1,0,51.28489,61.0938,0,0,0,31.33189,53.9841,51.28489,0,0,0,318.7582,0,22.6522,-22.6522,396.1233,94.31489,0.1314523,56.41338,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,106.84,68.7,0,-1,0,68.7,21.04321,0,38.14,48.82401,14.45668,72.31579,68.7,0,0,25.16912,296.106,0,57.85911,-57.85911,335.1345,79.79376,0.1314523,117.524,11.56534,0,310.5627
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,124.9831,68.7,0,-1,0,68.7,0,0,56.28306,68.78136,0,72.31579,68.7,0,0,89.45702,238.2469,0,72.31579,-72.31579,258.9069,61.64438,0.1314523,137.4814,0,0,238.2469
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,30.19944,30.19944,0,-1,0,30.19944,0,0,3.552714E-15,0,0,31.78888,30.19944,0,0,169.8079,165.9311,0,31.78888,-31.78888,225.3985,53.6662,0.1314523,33.21938,0,0,165.9311
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,36.95655,36.95655,0,-1,0,36.95655,0,0,7.105427E-15,0,0,38.90163,36.95655,0,0,205.1289,134.1422,0,38.90163,-38.90163,184.3926,43.90291,0.1314523,40.65221,0,0,134.1422
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,31.70094,31.70094,0,-1,0,31.70094,0,0,7.105427E-15,0,0,33.36941,31.70094,0,0,248.3529,95.24061,0,33.36941,-33.36941,149.2181,35.52806,0.1314523,34.87103,0,0,95.24061
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,23.62303,23.62303,0,-1,0,23.62303,0,0,3.552714E-15,0,0,24.86635,23.62303,0,0,285.43,61.8712,0,24.86635,-24.86635,123.0067,29.28725,0.1314523,25.98534,0,0,61.8712
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,53.82425,35.15461,0,-1,0,35.15461,0,0,18.66964,24.05206,0,37.00485,35.15461,0,0,313.0593,37.00485,0,37.00485,-37.00485,84.00017,20,0.1314523,59.20667,0,0,37.00485
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,92.3216,0,0,-1,0,0,0,0,92.3216,101.5538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314523,101.5538,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,44.64853,0,0,-1,0,0,0,0,44.64853,49.11339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314523,49.11339,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,38.8344,0,0,-1,0,0,0,0,38.8344,42.71784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314523,42.71784,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,23.78766,0,0,-1,0,0,0,0,23.78766,26.16643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314523,26.16643,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314523,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,11.4692,11.4692,81,0,22.761,11.4692,0,1.421085E-14,0,0,0,0,0,69.5308,66.05426,354.1758,0,66.05426,0,66.05426,146.6647,34.9201,0.1315324,12.61612,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,12.68305,12.68305,81,0,22.761,12.68305,0,0,0,0,0,0,0,68.31695,64.9011,288.1216,59.44883,64.9011,0,64.9011,208.2353,49.57974,0.1316138,13.95135,0,81,59.44883
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,223.2204,117.8598,82.36081,0,82.36081,286.3697,68.18311,0.1316499,0,10.92865,81,131.5206
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,59.86306,59.86306,81,0,22.761,59.86306,34.61937,0,0,0,20.72421,0,0,21.13693,20.08009,140.8596,191.9846,40.8043,0,40.8043,325.08,77.39985,0.131708,65.84937,16.57937,81,212.7088
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,58.71579,58.71579,0,-1,0,58.71579,47.59963,0,0,0,27.9485,61.80609,58.71579,0,0,100.0553,228.7084,0,33.85759,-33.85759,289.391,68.90248,0.131708,64.58736,22.3588,0,256.6569
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,42.36631,42.36631,0,-1,0,42.36631,32.36562,0,0,0,13.71212,44.59612,42.36631,0,0,137.6749,194.8508,0,30.884,-30.884,256.8364,61.1514,0.131708,46.60294,10.96969,0,208.563
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,171.9904,163.9668,59.78931,0,59.78931,313.5575,74.6564,0.1316331,0,47.83144,0,223.7561
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,65.94541,65.94541,0,-1,0,65.94541,60.55261,0,0,3.83995,39.93167,69.41622,65.94541,0,0,112.2011,217.7772,0,29.48455,-29.48455,282.4781,67.25655,0.1316331,72.53995,31.94533,0,257.7089
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,89.25099,68.7,0,-1,0,68.7,44.57281,0,20.55099,29.47609,30.62152,72.31579,68.7,0,0,144.9617,188.2927,0,41.69427,-41.69427,238.5284,56.79237,0.1316331,98.17609,24.49722,0,218.9142
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,191.2887,146.5984,57.9353,0,57.9353,293.4907,69.87859,0.1315606,0,46.34824,0,204.5337
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,118.5752,68.7,0,-1,0,68.7,67.1046,0,49.87521,61.73273,46.10086,72.31579,68.7,0,0,133.3534,198.7402,0,26.21493,-26.21493,265.8577,63.29933,0.1315606,130.4327,36.88069,0,244.841
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,97.45276,68.7,0,-1,0,68.7,33.0188,0,28.75276,38.49804,22.68392,72.31579,68.7,0,0,162.4811,172.5252,0,49.63187,-49.63187,213.5411,50.84303,0.1315606,107.198,18.14713,0,195.2091
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,54.25193,54.25193,0,-1,0,54.25193,9.80935,0,7.105427E-15,0,5.321761,57.10729,54.25193,0,0,217.6276,122.8934,0,51.78553,-51.78553,158.9544,37.84621,0.1315606,59.67712,4.257409,0,128.2151
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,74.21552,67.55244,0,-1,0,67.55244,0,0,6.663082,14.08463,0,71.10783,67.55244,0,0,275.1671,71.10783,0,71.10783,-71.10783,84.00017,20,0.1315606,81.63707,0,0,71.10783
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315606,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,39.08834,0,0,-1,0,0,0,0,39.08834,42.99717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315606,42.99717,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,54.40728,0,0,-1,0,0,0,0,54.40728,59.848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315606,59.848,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,17.30018,0,0,-1,0,0,0,0,17.30018,19.0302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315606,19.0302,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,58.99195,0,0,-1,0,0,0,0,58.99195,64.89114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315606,64.89114,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315606,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.2378,0,0,-1,0,0,0,0,34.2378,37.66159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315606,37.66159,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,9.758986,0,0,-1,0,0,0,0,9.758986,10.73488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315606,10.73488,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,42.76597,0,0,-1,0,0,0,0,42.76597,47.04257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315606,47.04257,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,41.54893,0,0,-1,0,0,0,0,41.54893,45.70383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315606,45.70383,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,11.97643,11.97643,81,0,22.761,11.97643,0,0,0,0,0,0,0,69.02357,65.5724,354.1758,0,65.5724,0,65.5724,146.2076,34.81126,0.1316409,13.17407,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,56.49543,56.49543,81,0,22.761,56.49543,0,0,0,0,0,0,0,24.50457,23.27934,288.6034,59.01516,23.27934,0,23.27934,168.2923,40.06952,0.1316772,62.14497,0,81,59.01516
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.9396622,0.9396622,73.25546,0,20.80163,0.9396622,1412.073,0,0,0,13.26871,0,0,72.31579,68.7,265.3241,79.96657,81.96871,0,81.96871,246.0547,58.58433,0.1317162,1.033628,10.61497,81,93.23528
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,31.83122,31.83122,81,0,22.761,31.83122,88.62956,0,0,0,28.21187,0,0,49.16878,46.71034,183.3553,153.7384,74.92221,0,74.92221,317.1321,75.5075,0.1317846,35.01434,22.5695,81,181.9503
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,52.71641,52.71641,0,-1,0,52.71641,46.40343,0,0,0,24.46222,55.49096,52.71641,0,0,108.4331,221.1684,0,31.02874,-31.02874,284.425,67.72009,0.1317846,57.98805,19.56978,0,245.6306
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,3.937438,3.937438,0,-1,0,3.937438,1122.647,0,0,0,44.20355,4.144672,3.937438,0,0,142.9095,190.1397,40.05888,0,40.05888,322.4282,76.76846,0.1317345,4.331182,35.36284,0,234.3432
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,38.88113,38.88113,0,-1,0,38.88113,173.488,0,0,0,67.45408,40.92751,38.88113,0,0,102.8506,226.1927,26.52657,0,26.52657,347.5935,82.76019,0.1317014,42.76924,53.96326,0,293.6467
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,81.33727,68.7,0,-1,0,68.7,129.7745,0,12.63727,20.771,89.15511,72.31579,68.7,0,0,76.32407,250.0666,16.83932,0,16.83932,363.5687,86.56379,0.1316804,89.471,71.32409,0,339.2217
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,78.47202,68.7,0,-1,0,68.7,108.8579,0,9.772025,17.61923,74.7854,72.31579,68.7,0,0,59.48475,265.222,2.469609,0,2.469609,365.9115,87.12162,0.1316773,86.31923,59.82832,0,340.0074
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,58.89888,58.89888,0,-1,0,58.89888,91.99216,0,0,0,54.18236,61.99882,58.89888,0,0,57.01514,267.4446,0,7.816465,-7.816465,357.6722,85.15989,0.1316773,64.78877,43.34589,0,321.627
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,34.04042,34.04042,0,-1,0,34.04042,166.7855,0,0,0,56.77448,35.83202,34.04042,0,0,65.7001,259.6281,20.94246,0,20.94246,377.54,89.8903,0.1316512,37.44446,45.41959,0,316.4026
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,-1,0,0,0,0,0,0,18.88377,0,0,0,0,44.75763,278.4763,18.88377,0,18.88377,395.4547,94.1557,0.1316276,0,15.10701,0,297.3601
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,-1,0,0,0,0,0,0,10.75969,0,0,0,0,25.87387,295.4717,10.75969,0,10.75969,405.6623,96.58606,0.1316142,0,8.607754,0,306.2314
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,80.72634,68.7,0,-1,0,68.7,0,0,12.02634,20.09898,0,72.31579,68.7,0,0,15.11417,305.1555,0,72.31579,-72.31579,329.4348,78.43668,0.1316142,88.79897,0,0,305.1555
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,42.53515,42.53515,0,-1,0,42.53515,0,0,7.105427E-15,0,0,44.77384,42.53515,0,0,95.46505,232.8397,0,44.77384,-44.77384,282.239,67.19962,0.1316142,46.78866,0,0,232.8397
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,69.3332,68.7,0,-1,0,68.7,0,0,0.6332008,7.566521,0,72.31579,68.7,0,0,145.2138,188.0658,0,72.31579,-72.31579,206.0114,49.05024,0.1316142,76.26652,0,0,188.0658
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.14209,42.14209,0,-1,0,42.14209,0,0,7.105427E-15,0,0,44.36009,42.14209,0,0,225.5646,115.7501,0,44.36009,-44.36009,159.2518,37.91702,0.1316142,46.3563,0,0,115.7501
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,37.54676,37.54676,0,-1,0,37.54676,0,0,7.105427E-15,0,0,39.52291,37.54676,0,0,274.8536,71.38996,0,39.52291,-39.52291,117.591,27.9978,0.1316142,41.30144,0,0,71.38996
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,14.41664,14.41664,0,-1,0,14.41664,0,0,1.776357E-15,0,0,15.17541,14.41664,0,0,318.768,31.86705,0,15.17541,-15.17541,101.5947,24.18917,0.1316142,15.8583,0,0,31.86705
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,93.64424,15.85706,0,-1,0,15.85706,0,0,77.78718,87.1516,0,16.69164,15.85706,0,0,335.6295,16.69164,0,16.69164,-16.69164,84.00017,20,0.1316142,103.0087,0,0,16.69164
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.34185,0,0,-1,0,0,0,0,41.34185,45.47604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316142,45.47604,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,40.83553,0,0,-1,0,0,0,0,40.83553,44.91908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316142,44.91908,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,55.39082,0,0,-1,0,0,0,0,55.39082,60.9299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316142,60.9299,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,98.42457,0,0,-1,0,0,0,0,98.42457,108.267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316142,108.267,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,57.06511,57.06511,81,0,22.761,57.06511,0,0,0,0,0,0,0,23.93489,22.73815,354.1758,0,22.73815,0,22.73815,105.5715,25.13601,0.1316496,62.77162,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,331.4377,20.46433,68.7,0,68.7,170.746,40.65373,0.1317025,0,0,81,20.46433
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,98.1129,98.1129,81,0,22.761,98.1129,33.482,0,0,0,32.85016,18.01358,17.1129,0,0,262.7377,82.29433,14.83658,0,14.83658,184.8212,44.00497,0.1317215,107.9242,26.28013,81,115.1445
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,121.0575,121.0575,81,0,22.761,121.0575,52.93547,0,0,0,64.08233,42.16574,40.05746,0,0,247.9011,95.64725,21.91659,0,21.91659,205.6131,48.95541,0.1317496,133.1632,51.26587,81,159.7296
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,79.74717,68.7,0,-1,0,68.7,128.8746,0,11.04717,19.02189,88.53683,72.31579,68.7,0,0,225.9845,115.3722,16.22104,0,16.22104,221.0018,52.61936,0.1317294,87.72189,70.82947,0,203.909
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,51.9762,51.9762,0,-1,0,51.9762,185.9265,0,0,0,96.63755,54.71179,51.9762,0,0,209.7634,129.9711,41.92576,0,41.92576,260.776,62.08941,0.1316772,57.17382,77.31004,0,226.6087
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,75.52947,68.7,0,-1,0,68.7,120.3551,0,6.829476,14.38242,82.68396,72.31579,68.7,0,0,167.8377,167.7043,10.36817,0,10.36817,270.6122,64.43134,0.1316642,83.08242,66.14716,0,250.3883
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,99.81995,68.7,0,-1,0,68.7,122.8576,0,31.11996,41.10195,84.40315,72.31579,68.7,0,0,157.4695,177.0357,12.08737,0,12.08737,282.0792,67.16158,0.1316492,109.802,67.52252,0,261.4388
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,21.12969,21.12969,0,-1,0,21.12969,426.7636,0,0,0,90.17383,22.24178,21.12969,0,0,145.3822,187.9143,67.93205,0,67.93205,346.5252,82.50584,0.1315647,23.24266,72.13906,0,278.0881
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,78.72959,68.7,0,-1,0,68.7,94.90968,0,10.02959,17.90255,65.20295,72.31579,68.7,0,0,77.4501,249.0531,0,7.112842,-7.112842,339.0276,80.7207,0.1315647,86.60255,52.16236,0,314.2561
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,-1,0,0,0,0,0,0,61.45149,0,0,0,0,85.35326,241.9403,61.45149,0,61.45149,397.3256,94.60115,0.1314884,0,49.16119,0,303.3918
