Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,29.39495,29.39495,0,-1,0,29.39495,120.1196,0,0,0,35.30909,30.94205,29.39495,0,0,23.90177,297.2466,4.367038,0,4.367038,401.4686,95.58756,0.1314829,32.33445,28.24727,0,332.5557
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,74.10149,68.7,0,-1,0,68.7,29.53894,0,5.401497,12.81165,20.29325,72.31579,68.7,0,0,19.53473,301.177,0,52.02254,-52.02254,346.632,82.53127,0.1314829,81.51165,16.2346,0,321.4702
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,65.0125,65.0125,0,-1,0,65.0125,0,0,1.421085E-14,2.813747,0,68.4342,65.0125,0,0,77.33755,249.1544,0,68.4342,-68.4342,274.496,65.35606,0.1314829,71.51375,0,0,249.1544
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,66.56465,66.56465,0,-1,0,66.56465,0,0,0,4.521112,0,70.06805,66.56465,0,0,153.3755,180.7202,0,70.06805,-70.06805,200.6378,47.77081,0.1314829,73.22112,0,0,180.7202
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,43.43948,43.43948,0,-1,0,43.43948,0,0,0,0,0,45.72577,43.43948,0,0,231.2289,110.6522,0,45.72577,-45.72577,152.4386,36.29483,0.1314829,47.78342,0,0,110.6522
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,66.30598,61.68009,0,-1,0,61.68009,0,0,4.625886,11.25648,0,64.92641,61.68009,0,0,282.0353,64.92641,0,64.92641,-64.92641,84.00017,20,0.1314829,72.93657,0,0,64.92641
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,81.58419,0,0,-1,0,0,0,0,81.58419,89.74261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314829,89.74261,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,60.97199,0,0,-1,0,0,0,0,60.97199,67.06919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314829,67.06919,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314829,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,103.0583,0,0,-1,0,0,0,0,103.0583,113.3641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314829,113.3641,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314829,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,50.44294,0,0,-1,0,0,0,0,50.44294,55.48724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314829,55.48724,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,68.21642,0,0,-1,0,0,0,0,68.21642,75.03806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314829,75.03806,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,30.30015,30.30015,81,0,22.761,30.30015,0,0,0,0,0,0,0,50.69985,48.16486,354.1758,0,48.16486,0,48.16486,129.6934,30.87931,0.1315577,33.33017,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,306.011,43.34837,68.7,0,68.7,194.8679,46.39703,0.1316105,0,0,81,43.34837
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,93.46264,93.46264,81,0,22.761,93.46264,31.64137,0,0,0,29.57286,13.11857,12.46264,0,0,237.3109,105.1784,16.45429,0,16.45429,210.4778,50.11367,0.1316315,102.8089,23.65829,81,134.7512
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,167.6284,149.7,81,0,22.761,149.7,44.92335,0,17.92843,34.69127,67.25026,72.31579,68.7,0,0,220.8567,119.9872,0,5.065532,-5.065532,205.1383,48.84235,0.1316315,184.3913,53.80021,81,187.2375
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,36.70818,36.70818,0,-1,0,36.70818,241.1491,0,0,0,88.52142,38.64018,36.70818,0,0,226.485,114.9217,49.88124,0,49.88124,252.4598,60.10935,0.1315696,40.37899,70.81714,0,203.4431
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,44.44296,44.44296,0,-1,0,44.44296,217.0401,0,0,0,96.45907,46.78206,44.44296,0,0,176.6038,159.8148,49.677,0,49.677,299.5875,71.33022,0.131508,48.88726,77.16725,0,256.2739
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,23.45964,23.45964,0,-1,0,23.45964,490.2258,0,0,0,115.0052,24.69436,23.45964,0,0,126.9268,204.5241,90.31087,0,90.31087,385.2639,91.72932,0.1313962,25.80561,92.00419,0,319.5294
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,113.0301,68.7,0,-1,0,68.7,182.8957,16.71766,44.33009,55.6331,125.6494,72.31579,68.7,0,0,36.61591,285.8039,36.61591,0,36.61591,420.0009,100,0.1313509,124.3331,100.5195,0,411.4533
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,29.90263,29.90263,0,-1,0,29.90263,408.1474,90.57036,0,0,122.0468,31.47646,29.90263,0,0,0,318.7582,0,0,0,420.0009,100,0.1313509,32.8929,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,30.32818,30.32818,0,-1,0,30.32818,342.8559,72.05755,0,0,103.9819,31.9244,30.32818,0,0,0,318.7582,0,0,0,420.0009,100,0.1313509,33.361,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,56.50671,56.50671,0,-1,0,56.50671,143.2309,21.45433,0,0,80.93508,59.48074,56.50671,0,0,0,318.7582,0,0,0,420.0009,100,0.1313509,62.15738,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,33.81482,33.81482,0,-1,0,33.81482,147.3621,14.23568,0,0,49.83023,35.59455,33.81482,0,0,0,318.7582,0,0,0,420.0009,100,0.1313509,37.19631,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,54.05079,54.05079,0,-1,0,54.05079,35.53573,0,7.105427E-15,0,19.20734,56.89556,54.05079,0,0,0,318.7582,0,37.68822,-37.68822,380.274,90.54124,0.1313509,59.45586,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,12.62323,12.62323,0,-1,0,12.62323,0,0,0,0,0,13.28761,12.62323,0,0,41.8758,281.07,0,13.28761,-13.28761,366.2676,87.2064,0.1313509,13.88555,0,0,281.07
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,51.95313,51.95313,0,-1,0,51.95313,0,0,7.105427E-15,0,0,54.68751,51.95313,0,0,56.63981,267.7824,0,54.68751,-54.68751,308.6219,73.48125,0.1313509,57.14845,0,0,267.7824
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,29.43805,29.43805,0,-1,0,29.43805,0,0,3.552714E-15,0,0,30.98742,29.43805,0,0,117.4037,213.0949,0,30.98742,-30.98742,275.9583,65.70422,0.1313509,32.38186,0,0,213.0949
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,97.39274,68.7,0,-1,0,68.7,0,0,28.69274,38.43201,0,72.31579,68.7,0,0,151.8342,182.1075,0,72.31579,-72.31579,199.7308,47.55485,0.1313509,107.132,0,0,182.1075
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,79.35648,68.7,0,-1,0,68.7,0,0,10.65648,18.59212,0,72.31579,68.7,0,0,232.1851,109.7917,0,72.31579,-72.31579,123.5032,29.40547,0.1313509,87.29212,0,0,109.7917
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.04016,35.60209,0,-1,0,35.60209,0,0,7.438063,11.74208,0,37.47589,35.60209,0,0,312.5359,37.47589,0,37.47589,-37.47589,84.00017,20,0.1313509,47.34417,0,0,37.47589
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,74.87943,0,0,-1,0,0,0,0,74.87943,82.36737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313509,82.36737,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,82.78454,0,0,-1,0,0,0,0,82.78454,91.06299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313509,91.06299,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313509,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,85.08087,0,0,-1,0,0,0,0,85.08087,93.58897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313509,93.58897,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313509,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.30296,28.30296,81,0,22.761,28.30296,0,0,0,0,0,0,0,52.69704,50.06219,354.1758,0,50.06219,0,50.06219,131.4933,31.30787,0.1314284,31.13326,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.09758,28.09758,81,0,22.761,28.09758,0,0,0,0,0,0,0,52.90242,50.2573,304.1136,45.05597,50.2573,0,50.2573,179.1716,42.65982,0.1315061,30.90734,0,81,45.05597
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,4.128632,4.128632,76.44442,0,21.60844,4.128632,905.4494,0,0,0,37.38267,0,0,72.31579,68.7,253.8563,90.28754,106.0827,0,106.0827,279.8105,66.6214,0.1315235,4.541495,29.90614,81,127.6702
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,92.61906,92.61906,81,0,22.761,92.61906,75.75752,0,0,0,70.16591,12.23059,11.61907,0,0,147.7737,185.7619,57.93531,0,57.93531,334.7727,79.70763,0.1315972,101.881,56.13273,81,255.9278
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,77.95222,68.7,0,-1,0,68.7,137.6236,0,9.252213,17.04744,94.54741,72.31579,68.7,0,0,89.83834,237.9037,22.23162,0,22.23162,355.8635,84.72923,0.1315697,85.74744,75.63793,0,332.4511
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,60.68171,60.68171,0,-1,0,60.68171,190.8126,0,0,0,115.7883,63.87549,60.68171,0,0,67.60671,257.9122,51.91286,0,51.91286,405.1123,96.45512,0.1315057,66.74989,92.63068,0,373.7005
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,15.04724,15.04724,0,-1,0,15.04724,821.7557,92.1185,0,0,123.6516,15.8392,15.04724,0,0,15.69386,304.6338,15.69386,0,15.69386,420.0009,100,0.1314863,16.55197,98.92125,0,428.2853
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,67.34257,67.34257,0,-1,0,67.34257,174.8416,46.85591,0,5.376823,117.7428,70.88691,67.34257,0,0,0,318.7582,0,0,0,420.0009,100,0.1314863,74.07682,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,97.61083,68.7,0,-1,0,68.7,156.9717,35.52375,28.91083,38.67191,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1314863,107.3719,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1314863,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,79.18843,68.7,0,-1,0,68.7,101.0795,0,10.48843,18.40728,69.4416,72.31579,68.7,0,0,0,318.7582,0,2.874195,-2.874195,416.9712,99.27865,0.1314863,87.10728,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,67.44546,67.44546,0,-1,0,67.44546,53.05693,0,1.421085E-14,5.490003,35.78449,70.99522,67.44546,0,0,3.19355,315.884,0,35.21073,-35.21073,379.8558,90.44167,0.1314863,74.19,28.62759,0,351.6685
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,80.36987,68.7,0,-1,0,68.7,23.20228,0,11.66987,19.70686,15.93997,72.31579,68.7,0,0,42.31659,280.6733,0,56.37582,-56.37582,320.4305,76.29282,0.1314863,88.40686,12.75197,0,296.6133
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,208.4917,68.7,0,-1,0,68.7,0,0,139.7917,160.6409,0,72.31579,68.7,0,0,104.9564,224.2975,0,72.31579,-72.31579,244.2029,58.14344,0.1314863,229.3409,0,0,224.2975
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,17.8795,17.8795,0,-1,0,17.8795,0,0,3.552714E-15,0,0,18.82053,17.8795,0,0,185.3073,151.9817,0,18.82053,-18.82053,224.3643,53.41998,0.1314863,19.66745,0,0,151.9817
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,48.06368,48.06368,0,-1,0,48.06368,0,0,0,0,0,50.59335,48.06368,0,0,206.219,133.1612,0,50.59335,-50.59335,171.0343,40.72237,0.1314863,52.87005,0,0,133.1612
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,34.72356,34.72356,0,-1,0,34.72356,0,0,0,0,0,36.55112,34.72356,0,0,262.4338,82.56782,0,36.55112,-36.55112,132.506,31.54899,0.1314863,38.19592,0,0,82.56782
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,40.75826,40.75826,0,-1,0,40.75826,0,0,0,1.118221,0,42.90343,40.75826,0,0,303.0461,46.01669,0,42.90343,-42.90343,87.28184,20.78135,0.1314863,44.83408,0,0,46.01669
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,31.83184,2.957604,0,-1,0,2.957604,0,0,28.87424,32.05742,0,3.113268,2.957604,0,0,350.7166,3.113268,0,3.113268,-3.113268,84.00017,20,0.1314863,35.01502,0,0,3.113268
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,34.75415,0,0,-1,0,0,0,0,34.75415,38.22956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314863,38.22956,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,74.10001,0,0,-1,0,0,0,0,74.10001,81.51002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314863,81.51002,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.49083,0,0,-1,0,0,0,0,34.49083,37.93991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314863,37.93991,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,20.55642,0,0,-1,0,0,0,0,20.55642,22.61206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314863,22.61206,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314863,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,49.47334,49.47334,81,0,22.761,49.47334,0,0,0,0,0,0,0,31.52666,29.95033,354.1758,0,29.95033,0,29.95033,112.4135,26.76508,0.1315325,54.42067,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,53.25788,53.25788,81,0,22.761,53.25788,0,0,0,0,0,0,0,27.74212,26.35502,324.2255,26.9553,26.35502,0,26.35502,137.4161,32.71806,0.1315731,58.58366,0,81,26.9553
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,36.66254,36.66254,81,0,22.761,36.66254,77.04498,0,0,0,28.24665,0,0,44.33746,42.12058,297.8705,50.67481,70.36723,0,70.36723,204.1723,48.61236,0.1316464,40.3288,22.59732,81,78.92146
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,74.92083,74.92083,81,0,22.761,74.92083,62.09618,0,0,0,46.52297,0,0,6.079173,5.775214,227.5032,114.0053,52.29819,0,52.29819,253.7867,60.42529,0.1317142,82.41291,37.21838,81,160.5283
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,18.99604,18.99604,0,-1,0,18.99604,365.3374,0,0,0,69.39964,19.99583,18.99604,0,0,175.205,161.0737,49.4038,0,49.4038,300.6553,71.58445,0.1316533,20.89564,55.51971,0,230.4733
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,74.41419,68.7,0,-1,0,68.7,147.0887,0,5.71419,13.15561,101.0499,72.31579,68.7,0,0,125.8012,205.5371,28.73413,0,28.73413,327.9149,78.07482,0.1316179,81.85561,80.83994,0,306.587
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,17.46249,17.46249,0,-1,0,17.46249,604.1096,0,0,0,105.4926,18.38157,17.46249,0,0,97.06712,231.3978,87.11098,0,87.11098,410.5556,97.75114,0.1315107,19.20874,84.39404,0,336.8904
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,78.69881,68.7,0,-1,0,68.7,144.8353,17.22996,9.998804,17.86868,99.50187,72.31579,68.7,0,0,9.956125,309.7977,9.956125,0,9.956125,420.0009,100,0.1314985,86.56869,79.60149,0,409.2996
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1314985,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,20.17462,20.17462,0,-1,0,20.17462,501.5088,79.94107,0,0,101.1775,21.23645,20.17462,0,0,0,318.7582,0,0,0,420.0009,100,0.1314985,22.19209,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,55.16941,55.16941,0,-1,0,55.16941,139.1675,18.70484,0,0,76.7779,58.07306,55.16941,0,0,0,318.7582,0,0,0,420.0009,100,0.1314985,60.68635,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,-1,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1314985,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,28.10711,28.10711,0,-1,0,28.10711,72.93348,0,3.552714E-15,0,20.49949,29.58643,28.10711,0,0,0,318.7582,0,9.086938,-9.086938,410.4224,97.71941,0.1314985,30.91782,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,83.48151,68.7,0,-1,0,68.7,0,0,14.7815,23.12966,0,72.31579,68.7,0,0,10.0966,309.6713,0,72.31579,-72.31579,334.1948,79.57004,0.1314985,91.82966,0,0,309.6713
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,118.8,68.7,0,-1,0,68.7,0,0,50.09997,61.97997,0,72.31579,68.7,0,0,90.44747,237.3555,0,72.31579,-72.31579,257.9673,61.42066,0.1314985,130.68,0,0,237.3555
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,26.67522,26.67522,0,-1,0,26.67522,0,0,3.552714E-15,0,0,28.07918,26.67522,0,0,170.7984,165.0397,0,28.07918,-28.07918,228.3692,54.37352,0.1314985,29.34274,0,0,165.0397
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.9974,136.9605,0,0,0,228.3692,54.37352,0.1314985,0,0,0,136.9605
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,47.91628,47.91628,0,-1,0,47.91628,0,0,7.105427E-15,0,0,50.43819,47.91628,0,0,201.9974,136.9605,0,50.43819,-50.43819,175.2027,41.71485,0.1314985,52.70791,0,0,136.9605
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,58.69941,58.69941,0,-1,0,58.69941,0,0,7.105427E-15,0,0,61.78885,58.69941,0,0,258.0399,86.52233,0,61.78885,-61.78885,110.0715,26.20746,0.1314985,64.56935,0,0,86.52233
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,51.5018,23.49681,0,-1,0,23.49681,0,0,28.00499,33.15517,0,24.73348,23.49681,0,0,326.6942,24.73348,0,24.73348,-24.73348,84.00017,20,0.1314985,56.65198,0,0,24.73348
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,86.38185,0,0,-1,0,0,0,0,86.38185,95.02004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314985,95.02004,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314985,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,51.427,0,0,-1,0,0,0,0,51.427,56.5697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314985,56.5697,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,14.66244,0,0,-1,0,0,0,0,14.66244,16.12868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314985,16.12868,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,12.08596,12.08596,81,0,22.761,12.08596,0,0,0,0,0,0,0,68.91404,65.46834,354.1758,0,65.46834,0,65.46834,146.1089,34.78776,0.1315776,13.29455,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,58.05701,58.05701,81,0,22.761,58.05701,0,0,0,0,0,0,0,22.94299,21.79585,288.7075,58.9215,21.79585,0,21.79585,166.7862,39.71093,0.1316111,63.86271,0,81,58.9215
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,76.90993,76.90993,81,0,22.761,76.90993,31.39409,0,0,0,24.14518,0,0,4.090067,3.885564,266.9116,78.53777,28.03074,0,28.03074,193.3785,46.04242,0.1316476,84.60093,19.31614,81,102.6829
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,39.76819,39.76819,81,0,22.761,39.76819,110.8633,0,0,0,44.08835,0,0,41.23181,39.17022,238.8809,103.7654,83.25857,0,83.25857,272.3645,64.84857,0.1317046,43.74501,35.27068,81,147.8538
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,35.06873,35.06873,0,-1,0,35.06873,230.3836,0,0,0,80.79258,36.91445,35.06873,0,0,155.6223,178.6981,43.87813,0,43.87813,313.991,74.75961,0.1316507,38.5756,64.63406,0,259.4907
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,45.64766,45.64766,0,-1,0,45.64766,141.6742,0,0,0,64.67094,48.05016,45.64766,0,0,111.7442,218.1885,16.62078,0,16.62078,329.7589,78.51385,0.1316303,50.21242,51.73676,0,282.8594
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,10.90281,10.90281,0,-1,0,10.90281,888.8128,0,0,0,96.9056,11.47665,10.90281,0,0,95.1234,233.1472,85.42896,0,85.42896,410.8039,97.81025,0.1315255,11.9931,77.52448,0,330.0528
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,75.75293,68.7,0,-1,0,68.7,136.8071,11.97625,7.052926,14.62822,93.98648,72.31579,68.7,0,0,9.694443,310.0332,9.694443,0,9.694443,420.0009,100,0.1315137,83.32822,75.18919,0,404.0197
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,48.72311,48.72311,0,-1,0,48.72311,219.8101,55.81086,0,0,107.0983,51.28749,48.72311,0,0,0,318.7582,0,0,0,420.0009,100,0.1315137,53.59542,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,39.31392,39.31392,0,-1,0,39.31392,237.923,52.15377,0,0,93.53683,41.38307,39.31392,0,0,0,318.7582,0,0,0,420.0009,100,0.1315137,43.24531,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,69.56234,68.7,0,-1,0,68.7,118.2802,8.942716,0.8623405,7.818574,81.25851,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1315137,76.51858,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,39.09498,39.09498,0,-1,0,39.09498,140.7605,13.87767,0,0,55.03028,41.15261,39.09498,0,0,0,318.7582,0,0,0,420.0009,100,0.1315137,43.00447,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,24.34309,24.34309,0,-1,0,24.34309,69.14025,0,0,0,16.83087,25.6243,24.34309,0,0,0,318.7582,0,8.793431,-8.793431,410.7318,97.79308,0.1315137,26.7774,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.75665,34.75665,0,-1,0,34.75665,0,0,7.105427E-15,0,0,36.58595,34.75665,0,0,9.770479,309.9648,0,36.58595,-36.58595,372.1668,88.61096,0.1315137,38.23232,0,0,309.9648
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,129.0734,68.7,0,-1,0,68.7,0,0,60.37341,73.28075,0,72.31579,68.7,0,0,50.42154,273.3788,0,72.31579,-72.31579,295.9392,70.46158,0.1315137,141.9808,0,0,273.3788
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,99.40577,68.7,0,-1,0,68.7,0,0,30.70577,40.64634,0,72.31579,68.7,0,0,130.7724,201.063,0,72.31579,-72.31579,219.7117,52.31221,0.1315137,109.3463,0,0,201.063
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,24.72726,24.72726,0,-1,0,24.72726,0,0,0,0,0,26.02869,24.72726,0,0,211.1233,128.7473,0,26.02869,-26.02869,192.2751,45.77968,0.1315137,27.19999,0,0,128.7473
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.91974,37.91974,0,-1,0,37.91974,0,0,0,0,0,39.91552,37.91974,0,0,240.0441,102.7186,0,39.91552,-39.91552,150.2004,35.76193,0.1315137,41.71172,0,0,102.7186
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,57.28698,57.28698,0,-1,0,57.28698,0,0,7.105427E-15,3.352775,0,60.30208,57.28698,0,0,284.3947,62.80305,0,60.30208,-60.30208,86.63642,20.62768,0.1315137,63.01567,0,0,62.80305
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,83.1354,2.375922,0,-1,0,2.375922,0,0,80.75948,89.07301,0,2.500971,2.375922,0,0,351.3969,2.500971,0,2.500971,-2.500971,84.00017,20,0.1315137,91.44894,0,0,2.500971
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,17.12529,0,0,-1,0,0,0,0,17.12529,18.83782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315137,18.83782,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315137,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,88.39197,0,0,-1,0,0,0,0,88.39197,97.23116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315137,97.23116,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,59.29534,0,0,-1,0,0,0,0,59.29534,65.22488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315137,65.22488,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,42.22746,42.22746,81,0,22.761,42.22746,0,0,0,0,0,0,0,38.77254,36.83391,354.1758,0,36.83391,0,36.83391,118.9439,28.31992,0.1315701,46.45021,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,84.94024,84.94024,81,0,22.761,84.94024,0,0,0,0,0,4.147622,3.94024,0,0,317.3419,33.15052,0,4.147622,-4.147622,114.5719,27.27897,0.1315701,93.43427,0,81,33.15052
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,88.43896,88.43896,81,0,22.761,88.43896,5.26878,3.552714E-15,0,0,4.659654,7.830491,7.438966,0,0,321.9504,29.0029,0,3.170837,-3.170837,111.2296,26.48317,0.1315701,97.28286,3.727723,81,33.66255
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,48.35025,48.35025,81,0,22.761,48.35025,43.43404,0,0,0,21.00047,0,0,32.64975,31.01727,325.4735,25.83206,52.01773,0,52.01773,160.5779,38.23276,0.131644,53.18527,16.80037,81,46.83252
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,273.4558,72.64802,37.81013,0,37.81013,196.4477,46.77318,0.1315977,0,30.2481,0,110.4582
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,91.15819,68.7,0,-1,0,68.7,65.58791,0,22.45819,31.57401,45.05889,72.31579,68.7,0,0,235.6457,106.6771,0,27.2569,-27.2569,167.7164,39.93241,0.1315977,100.274,36.04711,0,151.736
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,62.65062,62.65062,0,-1,0,62.65062,107.7281,0,0,0.2156835,67.49235,65.94802,62.65062,0,0,265.9311,79.42023,1.544322,0,1.544322,169.1815,40.28123,0.1315958,68.91568,53.99387,0,146.9126
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,264.3868,80.81013,56.10849,0,56.10849,222.4107,52.95482,0.1315271,0,44.88679,0,136.9186
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,42.22207,42.22207,0,-1,0,42.22207,141.7963,0,0,0,59.86934,44.44429,42.22207,0,0,208.2783,131.3078,15.42506,0,15.42506,237.0442,56.43898,0.1315082,46.44428,47.89547,0,191.1771
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,73.75489,68.7,0,-1,0,68.7,101.4015,0,5.054892,12.43038,69.66283,72.31579,68.7,0,0,192.8532,145.1903,0,2.652965,-2.652965,234.2477,55.77316,0.1315082,81.13038,55.73026,0,214.8531
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,66.42307,66.42307,0,-1,0,66.42307,72.11137,0,1.421085E-14,4.365384,47.89859,69.91903,66.42307,0,0,195.801,142.5374,0,22.02044,-22.02044,211.0361,50.2466,0.1315082,73.06538,38.31887,0,190.4359
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,79.56953,68.7,0,-1,0,68.7,49.77921,0,10.86954,18.82649,34.19832,72.31579,68.7,0,0,220.2681,120.5169,0,38.11747,-38.11747,170.8568,40.68011,0.1315082,87.52649,27.35866,0,154.7152
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,132.343,68.7,0,-1,0,68.7,18.62688,0,63.64302,76.87732,12.79666,72.31579,68.7,0,0,262.6209,82.39944,0,59.51913,-59.51913,108.1181,25.74236,0.1315082,145.5773,10.23733,0,95.19611
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,124.404,21.7363,0,-1,0,21.7363,0,0,102.6677,115.1081,0,22.88032,21.7363,0,0,328.7532,22.88032,0,22.88032,-22.88032,84.00017,20,0.1315082,136.8444,0,0,22.88032
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,170.1355,0,0,-1,0,0,0,0,170.1355,187.1491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,187.1491,0,0,0
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,43.69001,0,0,-1,0,0,0,0,43.69001,48.05901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,48.05901,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,54.6789,0,0,-1,0,0,0,0,54.6789,60.14679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,60.14679,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,65.65611,0,0,-1,0,0,0,0,65.65611,72.22172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,72.22172,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,23.76189,0,0,-1,0,0,0,0,23.76189,26.13808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,26.13808,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,18.85626,0,0,-1,0,0,0,0,18.85626,20.74189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,20.74189,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,22.71467,0,0,-1,0,0,0,0,22.71467,24.98613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,24.98613,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.8696,0,0,-1,0,0,0,0,20.8696,22.95656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,22.95656,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315082,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,57.30334,57.30334,81,0,22.761,57.30334,0,0,0,0,0,0,0,23.69666,22.51182,354.1758,0,22.51182,0,22.51182,105.3568,25.08489,0.1315427,63.03368,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,63.52923,63.52923,81,0,22.761,63.52923,27.29807,0,0,0,17.34225,0,0,17.47077,16.59723,331.664,20.26064,33.93948,0,33.93948,137.5546,32.75103,0.1315899,69.88216,13.8738,81,37.60289
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,52.98639,52.98639,81,0,22.761,52.98639,99.28374,0,0,0,52.60687,0,0,28.01361,26.61293,297.7245,50.80618,79.2198,0,79.2198,212.7091,50.64492,0.1316517,58.28503,42.08549,81,103.413
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,28.43038,28.43038,0,-1,0,28.43038,297.3944,0,0,0,84.55035,29.92672,28.43038,0,0,218.5047,122.104,54.62364,0,54.62364,264.5296,62.98312,0.1315849,31.27342,67.64029,0,206.6544
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,36.16731,36.16731,0,-1,0,36.16731,262.2762,0,0,0,94.85825,38.07085,36.16731,0,0,163.8811,171.2653,56.78739,0,56.78739,318.4029,75.81006,0.1315156,39.78404,75.8866,0,266.1235
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,0,0,0,95.85723,0,0,0,0,107.0937,222.3739,95.85723,0,95.85723,409.341,97.46195,0.1313987,0,76.68578,0,318.2312
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,80.36022,68.7,0,-1,0,68.7,118.1905,0,11.66022,19.69624,81.19689,72.31579,68.7,0,0,11.23643,308.6454,8.881105,0,8.881105,417.7664,99.46799,0.1313879,88.39624,64.95752,0,389.8423
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,93.59344,0,0,95.94877,0,0,0,0,2.355324,316.6384,2.355324,0,2.355324,420.0009,100,0.131385,0,76.75901,0,412.5872
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,56.76989,56.76989,0,-1,0,56.76989,165.2701,34.06586,0,0,93.82364,59.75778,56.76989,0,0,0,318.7582,0,0,0,420.0009,100,0.131385,62.44688,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3173416,0.3173416,0,-1,0,0.3173416,22575.91,71.30871,0,0,71.64275,0.3340438,0.3173416,0,0,0,318.7582,0,0,0,420.0009,100,0.131385,0.3490757,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,34.14669,34.14669,0,-1,0,34.14669,94.50323,0,0,0,32.26973,35.94389,34.14669,0,0,0,318.7582,0,3.674159,-3.674159,416.1279,99.07788,0.131385,37.56136,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,-1,0,0,0,10.76878,0,0,14.85118,0,0,0,0,4.082399,315.0841,4.082399,0,4.082399,420.0009,100,0.13138,0,11.88094,0,329.9352
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,24.72928,24.72928,0,-1,0,24.72928,0,0,3.552714E-15,0,0,26.03082,24.72928,0,0,0,318.7582,0,26.03082,-26.03082,392.562,93.46694,0.13138,27.2022,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.92313,292.7274,0,0,0,392.562,93.46694,0.13138,0,0,0,292.7274
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,40.52605,40.52605,0,-1,0,40.52605,0,0,0,0,0,42.659,40.52605,0,0,28.92313,292.7274,0,42.659,-42.659,347.5954,82.76065,0.13138,44.57866,0,0,292.7274
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,60.32121,60.32121,0,-1,0,60.32121,0,0,0,0,0,63.496,60.32121,0,0,76.32201,250.0684,0,63.496,-63.496,280.6648,66.82481,0.13138,66.35332,0,0,250.0684
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,32.97869,32.97869,0,-1,0,32.97869,0,0,7.105427E-15,0,0,34.71441,32.97869,0,0,146.8731,186.5724,0,34.71441,-34.71441,244.0726,58.1124,0.13138,36.27656,0,0,186.5724
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,19.56135,19.56135,0,-1,0,19.56135,0,0,0,0,0,20.59089,19.56135,0,0,185.4447,151.858,0,20.59089,-20.59089,222.3678,52.94462,0.13138,21.51748,0,0,151.858
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,21.30183,21.30183,0,-1,0,21.30183,0,0,0,0,0,22.42298,21.30183,0,0,208.3235,131.2671,0,22.42298,-22.42298,198.7319,47.31704,0.13138,23.43202,0,0,131.2671
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,16.16842,16.16842,0,-1,0,16.16842,0,0,3.552714E-15,0,0,17.01938,16.16842,0,0,233.2379,108.8441,0,17.01938,-17.01938,180.7919,43.04561,0.13138,17.78526,0,0,108.8441
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,82.04504,68.7,0,-1,0,68.7,0,0,13.34504,21.54954,0,72.31579,68.7,0,0,252.1483,91.82474,0,72.31579,-72.31579,104.5644,24.89624,0.13138,90.24954,0,0,91.82474
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,67.01695,18.5335,0,-1,0,18.5335,0,0,48.48345,55.18515,0,19.50895,18.5335,0,0,332.4992,19.50895,0,19.50895,-19.50895,84.00017,20,0.13138,73.71864,0,0,19.50895
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13138,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13138,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,16.22168,16.22168,81,0,22.761,16.22168,0,0,0,0,0,0,0,64.77832,61.53941,354.1758,0,61.53941,0,61.53941,142.3816,33.90031,0.1314633,17.84385,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,174.0315,142.4448,81,0,22.761,142.4448,6.524112,0,31.5867,56.05272,9.293258,64.67873,61.44479,0,0,292.6364,55.38546,0,55.38546,-55.38546,84.00017,20,0.1314633,191.4346,7.434606,81,64.67873
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1314812,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.934862,0.934862,0,-1,0,0.934862,2947.01,0,0,0,27.55047,0.9840652,0.934862,0,0,257.5624,86.95203,26.5664,0,26.5664,200.8587,47.82342,0.1314489,1.028348,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,80.65975,68.7,0,-1,0,68.7,51.91065,0,11.95975,20.02573,35.66262,72.31579,68.7,0,0,230.996,110.8618,0,36.65318,-36.65318,162.2229,38.62443,0.1314489,88.72573,28.53009,0,146.5244
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,14.84394,14.84394,0,-1,0,14.84394,488.2981,0,0,0,72.48267,15.6252,14.84394,0,0,271.7218,74.20862,56.85747,0,56.85747,216.1626,51.46719,0.1313798,16.32833,57.98614,0,146.6913
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,34.44358,34.44358,0,-1,0,34.44358,196.0162,0,0,0,67.515,36.2564,34.44358,0,0,214.8643,125.3803,31.2586,0,31.2586,245.8172,58.52778,0.1313418,37.88794,54.012,0,192.8953
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,44.53188,44.53188,0,-1,0,44.53188,226.4329,0,0,0,100.8348,46.87566,44.53188,0,0,183.6057,153.5131,53.95914,0,53.95914,297.0073,70.71588,0.1312763,48.98506,80.66784,0,254.3479
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,0,0,0,78.03754,0,0,0,0,129.6466,202.0763,78.03754,0,78.03754,371.0402,88.34273,0.1311817,0,62.43003,0,280.1138
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,16.18619,16.18619,0,-1,0,16.18619,472.7686,7.876102,0,0,76.52324,17.0381,16.18619,0,0,51.60904,272.3101,51.60904,0,51.60904,420.0009,100,0.1311192,17.80481,61.21859,0,348.8333
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,34.67303,34.67303,0,-1,0,34.67303,145.3154,13.88731,0,0,50.38523,36.49792,34.67303,0,0,0,318.7582,0,0,0,420.0009,100,0.1311192,38.14033,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,-1,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311192,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,26.43689,26.43689,0,-1,0,26.43689,0,0,3.552714E-15,0,0,27.82831,26.43689,0,0,0,318.7582,0,27.82831,-27.82831,390.6672,93.01582,0.1311192,29.08058,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,103.4988,68.7,0,-1,0,68.7,0,0,34.79877,45.14865,0,72.31579,68.7,0,0,30.92034,290.9299,0,72.31579,-72.31579,314.4397,74.86645,0.1311192,113.8486,0,0,290.9299
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.2712,218.6141,0,0,0,314.4397,74.86645,0.1311192,0,0,0,218.6141
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,43.24598,43.24598,0,-1,0,43.24598,0,0,7.105427E-15,0,0,45.52209,43.24598,0,0,111.2712,218.6141,0,45.52209,-45.52209,266.4552,63.44159,0.1311192,47.57058,0,0,218.6141
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,36.22955,36.22955,0,-1,0,36.22955,0,0,7.105427E-15,0,0,38.13637,36.22955,0,0,161.8513,173.092,0,38.13637,-38.13637,226.2559,53.87035,0.1311192,39.85251,0,0,173.092
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.2251,134.9557,0,0,0,226.2559,53.87035,0.1311192,0,0,0,134.9557
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,71.60551,68.7,0,-1,0,68.7,0,0,2.90551,10.06606,0,72.31579,68.7,0,0,204.2251,134.9557,0,72.31579,-72.31579,150.0284,35.72098,0.1311192,78.76606,0,0,134.9557
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,73.49763,59.50788,0,-1,0,59.50788,0,0,13.98974,21.3395,0,62.63988,59.50788,0,0,284.5759,62.63988,0,62.63988,-62.63988,84.00017,20,0.1311192,80.84739,0,0,62.63988
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,69.25885,0,0,-1,0,0,0,0,69.25885,76.18474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311192,76.18474,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311192,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311192,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,119.6284,81,81,0,22.761,81,0,0,38.62841,50.59125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311192,131.5912,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.1223,19.1223,81,0,22.761,19.1223,0,0,0,0,0,0,0,61.8777,58.78382,354.1758,0,58.78382,0,58.78382,139.7674,33.27789,0.1312057,21.03453,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,295.392,52.90543,99.56378,0,99.56378,234.2219,55.76701,0.1312202,0,24.69103,81,83.76922
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,6.726158,6.726158,79.04195,0,22.26561,6.726158,763.9338,0,0,0,51.38339,0,0,72.31579,68.7,195.8282,142.5128,120.0834,0,120.0834,348.143,82.89102,0.1312273,7.398774,41.10672,81,193.8962
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,16.56236,16.56236,0,-1,0,16.56236,568.5147,0.9805825,0,0,94.15946,17.43406,16.56236,0,0,75.74481,250.5879,75.74481,0,75.74481,420.0009,100,0.1311358,18.2186,75.32757,0,344.7473
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,92.3275,68.7,0,-1,0,68.7,149.0361,30.072,23.6275,32.86025,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1311358,101.5602,81.91023,0,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311358,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,24.66691,24.66691,0,-1,0,24.66691,249.442,35.56448,0,0,61.52965,25.96517,24.66691,0,0,0,318.7582,0,0,0,420.0009,100,0.1311358,27.1336,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,46.7787,46.7787,0,-1,0,46.7787,144.3492,18.28395,0,0,67.52469,49.24073,46.7787,0,0,0,318.7582,0,0,0,420.0009,100,0.1311358,51.45657,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,20.87213,20.87213,0,-1,0,20.87213,346.9425,50.44363,0,0,72.41428,21.97066,20.87213,0,0,0,318.7582,0,0,0,420.0009,100,0.1311358,22.95934,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,131.0069,68.7,0,-1,0,68.7,74.36702,0,62.30685,75.40753,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.1311358,144.1075,40.87212,0,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,11.78346,11.78346,0,-1,0,11.78346,190.1922,0,0,0,22.41122,12.40364,11.78346,0,0,23.58405,297.5326,10.00758,0,10.00758,407.1211,96.9334,0.1311237,12.96181,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,46.20927,46.20927,0,-1,0,46.20927,38.25261,0,7.105427E-15,0,17.67625,48.64134,46.20927,0,0,13.57647,306.5394,0,30.96509,-30.96509,374.481,89.16196,0.1311237,50.8302,14.141,0,324.2156
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,83.54462,68.7,0,-1,0,68.7,0,0,14.84462,23.19909,0,72.31579,68.7,0,0,47.98213,275.5743,0,72.31579,-72.31579,298.2534,71.01259,0.1311237,91.89909,0,0,275.5743
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,52.96205,52.96205,0,-1,0,52.96205,0,0,7.105427E-15,0,0,55.74953,52.96205,0,0,128.333,203.2585,0,55.74953,-55.74953,239.4883,57.02091,0.1311237,58.25826,0,0,203.2585
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,17.83333,17.83333,0,-1,0,17.83333,0,0,0,0,0,18.77192,17.83333,0,0,190.2769,147.509,0,18.77192,-18.77192,219.701,52.30965,0.1311237,19.61666,0,0,147.509
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,50.13854,50.13854,0,-1,0,50.13854,0,0,7.105427E-15,0,0,52.77741,50.13854,0,0,211.1346,128.7371,0,52.77741,-52.77741,164.0687,39.06389,0.1311237,55.15239,0,0,128.7371
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,49.45496,49.45496,0,-1,0,49.45496,0,0,0,0,0,52.05785,49.45496,0,0,269.7762,75.95966,0,52.05785,-52.05785,109.1949,25.99873,0.1311237,54.40045,0,0,75.95966
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,49.59657,22.70672,0,-1,0,22.70672,0,0,26.88985,31.8495,0,23.90181,22.70672,0,0,327.6183,23.90181,0,23.90181,-23.90181,84.00017,20,0.1311237,54.55622,0,0,23.90181
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311237,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,86.64464,0,0,-1,0,0,0,0,86.64464,95.3091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311237,95.3091,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,8.739473,0,0,-1,0,0,0,0,8.739473,9.613421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311237,9.613421,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,5.598489,0,0,-1,0,0,0,0,5.598489,6.158338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311237,6.158338,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,82.23452,0,0,-1,0,0,0,0,82.23452,90.45797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311237,90.45797,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,8.362723,8.362723,80.67851,0,22.67966,8.362723,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1311971,9.198996,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1312487,0,0,81,61.83
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,68.87111,68.87111,81,0,22.761,68.87111,22.30367,0,0,0,15.36078,0,0,12.12889,11.52244,216.7758,123.66,26.88323,0,26.88323,239.8529,57.10772,0.1312853,75.75822,12.28863,81,139.0208
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,62.61557,62.61557,81,0,22.761,62.61557,25.02214,0,0,0,15.66776,0,0,18.38443,17.46521,189.8926,147.8549,33.13297,0,33.13297,271.2856,64.59168,0.1313313,68.87713,12.53421,81,163.5227
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,156.7596,177.6746,19.10761,0,19.10761,289.4127,68.90765,0.1313082,0,15.28609,0,196.7822
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,56.02821,56.02821,0,-1,0,56.02821,43.8912,0,7.105427E-15,0,24.59145,58.97707,56.02821,0,0,137.652,194.8714,0,34.38561,-34.38561,253.1671,60.27775,0.1313082,61.63103,19.67316,0,219.4629
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,78.67366,68.7,0,-1,0,68.7,91.20237,0,9.97366,17.84103,62.65602,72.31579,68.7,0,0,175.8582,160.4858,0,9.659762,-9.659762,242.9848,57.8534,0.1313082,86.54102,50.12482,0,223.1418
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,14.33029,14.33029,0,-1,0,14.33029,462.2639,0,0,0,66.24376,15.08452,14.33029,0,0,186.5913,150.826,51.15924,0,51.15924,291.5187,69.40908,0.1312466,15.76332,52.99501,0,217.0698
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,123.9106,68.7,0,-1,0,68.7,74.06592,0,55.21059,67.60165,50.88329,72.31579,68.7,0,0,135.4321,196.8694,0,21.4325,-21.4325,268.9268,64.03008,0.1312466,136.3017,40.70663,0,247.7527
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,76.67999,68.7,0,-1,0,68.7,137.1687,0,7.979985,15.64798,94.23491,72.31579,68.7,0,0,159.246,175.4369,21.91912,0,21.91912,289.7212,68.98109,0.1312202,84.34798,75.38792,0,269.6718
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,55.15281,55.15281,0,-1,0,55.15281,69.82902,0,0,0,38.51266,58.05559,55.15281,0,0,137.3268,195.1641,0,19.54292,-19.54292,269.1211,64.07632,0.1312202,60.66809,30.81013,0,233.6767
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,37.9352,37.9352,0,-1,0,37.9352,89.55465,0,7.105427E-15,0,33.97274,39.93179,37.9352,0,0,159.0412,175.6212,0,5.959054,-5.959054,262.8397,62.58076,0.1312202,41.72873,27.17819,0,209.5939
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,42.95063,42.95063,0,-1,0,42.95063,30.59825,0,7.105427E-15,0,13.14214,45.21119,42.95063,0,0,165.6624,169.6621,0,32.06905,-32.06905,229.036,54.53226,0.1312202,47.24569,10.51371,0,182.8042
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,107.1883,68.7,0,-1,0,68.7,0,0,38.48827,49.2071,0,72.31579,68.7,0,0,201.2946,137.593,0,72.31579,-72.31579,152.8084,36.38289,0.1312202,117.9071,0,0,137.593
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,27.86471,27.86471,0,-1,0,27.86471,0,0,0,0,0,29.33128,27.86471,0,0,281.6455,65.27726,0,29.33128,-29.33128,121.8906,29.0215,0.1312202,30.65119,0,0,65.27726
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,102.3278,34.14868,0,-1,0,34.14868,0,0,68.17914,78.41192,0,35.94598,34.14868,0,0,314.2358,35.94598,0,35.94598,-35.94598,84.00017,20,0.1312202,112.5606,0,0,35.94598
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,4.61217,0,0,-1,0,0,0,0,4.61217,5.073387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312202,5.073387,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,21.79451,0,0,-1,0,0,0,0,21.79451,23.97396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312202,23.97396,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312202,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,4.326226,0,0,-1,0,0,0,0,4.326226,4.758849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312202,4.758849,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,57.9703,0,0,-1,0,0,0,0,57.9703,63.76733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312202,63.76733,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,22.03541,0,0,-1,0,0,0,0,22.03541,24.23895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312202,24.23895,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,35.20589,0,0,-1,0,0,0,0,35.20589,38.72647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312202,38.72647,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,50.36364,0,0,-1,0,0,0,0,50.36364,55.4,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312202,55.4,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,35.96798,35.96798,81,0,22.761,35.96798,0,0,0,0,0,0,0,45.03202,42.78041,354.1758,0,42.78041,0,42.78041,124.5852,29.66309,0.1312848,39.56478,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,311.3954,38.50237,68.7,0,68.7,189.7598,45.18081,0.1313363,0,0,81,38.50237
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,56.62078,56.62078,81,0,22.761,56.62078,46.08821,0,0,0,26.09551,0,0,24.37921,23.16025,242.6954,100.3324,49.25576,0,49.25576,236.4879,56.30653,0.1314037,62.28286,20.87641,81,126.4279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,185.4635,149.7,81,0,22.761,149.7,33.90272,0,35.76353,54.30989,50.75237,72.31579,68.7,0,0,193.4396,144.6626,0,21.56342,-21.56342,213.7581,50.89467,0.1314037,204.0099,40.6019,81,195.4149
