Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,76.64826,68.7,0,-1,0,68.7,128.6461,0,7.948259,15.61308,88.37988,72.31579,68.7,0,0,217.399,123.0991,16.06409,0,16.06409,228.9978,54.52317,0.1313843,84.31309,70.7039,0,211.479
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,11.098,11.098,0,-1,0,11.098,919.8947,0,0,0,102.0899,11.6821,11.098,0,0,201.3349,137.5568,90.40779,0,90.40779,314.7661,74.94417,0.1312756,12.2078,81.67191,0,239.6467
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,30.28569,30.28569,0,-1,0,30.28569,354.1282,0,0,0,107.2502,31.87967,30.28569,0,0,110.9271,218.9238,75.37048,0,75.37048,386.2689,91.96859,0.1311851,33.31425,85.80012,0,326.174
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,34.51631,34.51631,0,-1,0,34.51631,293.5601,29.43653,0,0,101.3261,36.33296,34.51631,0,0,35.55663,286.7573,35.55663,0,35.55663,420.0009,100,0.1311425,37.96795,81.06089,0,388.0834
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,36.80089,36.80089,0,-1,0,36.80089,294.8001,69.75127,0,0,108.489,38.73778,36.80089,0,0,0,318.7582,0,0,0,420.0009,100,0.1311425,40.48098,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311425,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,39.47955,39.47955,0,-1,0,39.47955,185.0334,31.49295,0,0,73.05036,41.55742,39.47955,0,0,0,318.7582,0,0,0,420.0009,100,0.1311425,43.4275,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,-1,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311425,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,18.43226,18.43226,0,-1,0,18.43226,76.37544,0,0,0,14.07772,19.40238,18.43226,0,0,0,318.7582,0,5.32466,-5.32466,414.3882,98.66365,0.1311425,20.27549,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,40.89513,40.89513,0,-1,0,40.89513,0,0,0,0,0,43.04751,40.89513,0,0,5.916289,313.4336,0,43.04751,-43.04751,369.0121,87.85985,0.1311425,44.98465,0,0,313.4336
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.74685,270.386,0,0,0,369.0121,87.85985,0.1311425,0,0,0,270.386
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.74685,270.386,0,0,0,369.0121,87.85985,0.1311425,0,0,0,270.386
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,94.50942,68.7,0,-1,0,68.7,0,0,25.80943,35.26037,0,72.31579,68.7,0,0,53.74685,270.386,0,72.31579,-72.31579,292.7846,69.71047,0.1311425,103.9604,0,0,270.386
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,33.98807,33.98807,0,-1,0,33.98807,0,0,7.105427E-15,0,0,35.77691,33.98807,0,0,134.0977,198.0703,0,35.77691,-35.77691,255.0724,60.7314,0.1311425,37.38687,0,0,198.0703
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8499,162.2934,0,0,0,255.0724,60.7314,0.1311425,0,0,0,162.2934
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,71.42004,68.7,0,-1,0,68.7,0,0,2.72004,9.862043,0,72.31579,68.7,0,0,173.8499,162.2934,0,72.31579,-72.31579,178.8448,42.58202,0.1311425,78.56204,0,0,162.2934
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,89.10839,68.7,0,-1,0,68.7,0,0,20.40839,29.31923,0,72.31579,68.7,0,0,254.2007,89.97756,0,72.31579,-72.31579,102.6173,24.43265,0.1311425,98.01923,0,0,89.97756
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,10.22596,10.22596,0,-1,0,10.22596,0,0,0,0,0,10.76417,10.22596,0,0,334.5516,17.66178,0,10.76417,-10.76417,91.27089,21.73112,0.1311425,11.24856,0,0,17.66178
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,7.718435,6.552728,0,-1,0,6.552728,0,0,1.165707,1.937551,0,6.897608,6.552728,0,0,346.5118,6.897608,0,6.897608,-6.897608,84.00017,20,0.1311425,8.490279,0,0,6.897608
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,17.40534,0,0,-1,0,0,0,0,17.40534,19.14588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311425,19.14588,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.12364,29.12364,81,0,22.761,29.12364,0,0,0,0,0,0,0,51.87636,49.28254,354.1758,0,49.28254,0,49.28254,130.7537,31.13177,0.1312167,32.03601,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,15.88403,15.88403,81,0,22.761,15.88403,0,0,0,0,0,0,0,65.11597,61.86017,304.8933,44.35429,61.86017,0,61.86017,189.4394,45.10453,0.1312985,17.47243,0,81,44.35429
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,94.13034,94.13034,81,0,22.761,94.13034,16.92966,0,0,0,15.93595,13.82141,13.13034,0,0,243.0331,100.0284,2.114533,0,2.114533,191.4454,45.58215,0.1313011,103.5434,12.74876,81,115.9644
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,70.05853,70.05853,81,0,22.761,70.05853,32.39586,0,0,0,22.69606,0,0,10.94148,10.3944,240.9186,101.9315,33.09047,0,33.09047,222.8378,53.05651,0.1313449,77.06438,18.15685,81,124.6276
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,52.99922,52.99922,0,-1,0,52.99922,74.06529,0,0,0,39.25403,55.78865,52.99922,0,0,207.8281,131.7129,0,16.53462,-16.53462,205.4088,48.90675,0.1313449,58.29914,31.40322,0,170.967
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,90.32664,68.7,0,-1,0,68.7,119.5758,0,21.62664,30.65931,82.1486,72.31579,68.7,0,0,226.1999,115.1783,9.832805,0,9.832805,214.737,51.12775,0.1313331,99.35931,65.71887,0,197.3269
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,23.9871,23.9871,0,-1,0,23.9871,392.7948,0,0,0,94.22011,25.24958,23.9871,0,0,216.3671,124.0278,68.97053,0,68.97053,280.1682,66.70657,0.1312505,26.38581,75.37608,0,218.2479
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,5.403647,5.403647,0,-1,0,5.403647,1644.881,0,0,0,88.88358,5.68805,5.403647,0,0,147.3966,186.1013,83.19553,0,83.19553,359.0944,85.49849,0.1311509,5.944012,71.10686,0,274.9849
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,65.42883,65.42883,0,-1,0,65.42883,160.5015,0,0,3.271704,105.0143,68.87244,65.42883,0,0,64.20105,260.9773,36.14182,0,36.14182,393.3815,93.66208,0.1311077,71.9717,84.01141,0,365.9915
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,5.865348,5.865348,0,-1,0,5.865348,1515.571,54.66021,0,0,88.89349,6.17405,5.865348,0,0,28.05923,293.5049,28.05923,0,28.05923,420.0009,100,0.1310742,6.451883,71.11479,0,382.3984
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,23.76406,23.76406,0,-1,0,23.76406,206.3801,24.02949,0,0,49.0443,25.0148,23.76406,0,0,0,318.7582,0,0,0,420.0009,100,0.1310742,26.14047,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,-1,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310742,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,51.97686,51.97686,0,-1,0,51.97686,29.83568,0,7.105427E-15,0,15.50765,54.71248,51.97686,0,0,0,318.7582,0,39.20483,-39.20483,378.6753,90.16061,0.1310742,57.17454,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.56092,279.5534,0,0,0,378.6753,90.16061,0.1310742,0,0,0,279.5534
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,112.3978,68.7,0,-1,0,68.7,0,0,43.69781,54.93759,0,72.31579,68.7,0,0,43.56092,279.5534,0,72.31579,-72.31579,302.4478,72.01123,0.1310742,123.6376,0,0,279.5534
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,94.53133,68.7,0,-1,0,68.7,0,0,25.83133,35.28446,0,72.31579,68.7,0,0,123.9118,207.2376,0,72.31579,-72.31579,226.2202,53.86185,0.1310742,103.9845,0,0,207.2376
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,80.29935,68.7,0,-1,0,68.7,0,0,11.59935,19.62928,0,72.31579,68.7,0,0,204.2627,134.9218,0,72.31579,-72.31579,149.9927,35.71248,0.1310742,88.32928,0,0,134.9218
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,42.23832,42.23832,0,-1,0,42.23832,0,0,7.105427E-15,0,0,44.46139,42.23832,0,0,284.6136,62.60602,0,44.46139,-44.46139,103.1263,24.55383,0.1310742,46.46215,0,0,62.60602
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,15.99165,15.99165,0,-1,0,15.99165,0,0,1.776357E-15,0.3534134,0,16.83332,15.99165,0,0,334.0151,18.14463,0,16.83332,-16.83332,85.38242,20.32911,0.1310742,17.59082,0,0,18.14463
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,65.82198,1.245752,0,-1,0,1.245752,0,0,64.57623,71.15843,0,1.311318,1.245752,0,0,352.7188,1.311318,0,1.311318,-1.311318,84.00017,20,0.1310742,72.40418,0,0,1.311318
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310742,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,41.38468,0,0,-1,0,0,0,0,41.38468,45.52314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310742,45.52314,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,92.65266,0,0,-1,0,0,0,0,92.65266,101.9179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310742,101.9179,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310742,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.32098,21.32098,81,0,22.761,21.32098,0,0,0,0,0,0,0,59.67902,56.69507,354.1758,0,56.69507,0,56.69507,137.7858,32.80608,0.1311593,23.45308,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,59.36848,59.36848,81,0,22.761,59.36848,0,0,0,0,0,0,0,21.63152,20.54995,297.4807,51.02556,20.54995,0,20.54995,157.2812,37.44783,0.1311901,65.30533,0,81,51.02556
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,276.9308,69.52052,73.48083,0,73.48083,226.9913,54.04543,0.1312356,0,3.82467,81,74.30135
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,45.2881,45.2881,81,0,22.761,45.2881,56.27021,0,0,0,25.48371,0,0,35.7119,33.9263,203.45,135.6533,59.41002,0,59.41002,283.3526,67.46476,0.1313179,49.81691,20.38697,81,161.137
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,82.89413,68.7,0,-1,0,68.7,62.19439,0,14.19413,22.48354,42.72754,72.31579,68.7,0,0,144.0399,189.1223,0,29.58825,-29.58825,252.1638,60.03888,0.1313179,91.18354,34.18203,0,231.8498
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,176.9158,159.534,38.22228,0,38.22228,288.4247,68.67239,0.1312722,0,30.57783,0,197.7563
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,12.31101,12.31101,0,-1,0,12.31101,429.8579,0,0,0,52.91985,12.95896,12.31101,0,0,138.6935,193.9341,39.9609,0,39.9609,326.3349,77.69862,0.1312246,13.54211,42.33588,0,246.8539
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,0,0,0,45.36869,0,0,0,0,98.73259,229.8989,45.36869,0,45.36869,369.3754,87.94635,0.1311705,0,36.29495,0,275.2676
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,0,0,0,45.28615,0,0,0,0,53.3639,270.7307,45.28615,0,45.28615,412.3376,98.17542,0.1311165,0,36.22892,0,316.0169
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,106.4176,68.7,0,-1,0,68.7,35.42361,0,37.71758,48.35933,24.33602,72.31579,68.7,0,0,8.07775,311.4883,0,47.97977,-47.97977,361.7625,86.13376,0.1311165,117.0593,19.46882,0,335.8243
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,40.14313,40.14313,0,-1,0,40.14313,108.5507,0,0,0,43.57566,42.25593,40.14313,0,0,61.3886,263.5085,1.319732,0,1.319732,363.0145,86.43185,0.1311149,44.15745,34.86053,0,307.0841
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,41.87,41.87,0,-1,0,41.87,69.42476,0,0,0,29.06815,44.07369,41.87,0,0,60.06887,264.6962,0,15.00554,-15.00554,347.1973,82.66586,0.1311149,46.057,23.25452,0,293.7644
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,73.55251,68.7,0,-1,0,68.7,11.89199,0,4.852508,12.20776,8.169801,72.31579,68.7,0,0,76.74169,249.6907,0,64.14599,-64.14599,279.5815,66.56689,0.1311149,80.90776,6.535841,0,257.8605
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,19.05216,19.05216,0,-1,0,19.05216,0,0,3.552714E-15,0,0,20.0549,19.05216,0,0,148.015,185.5447,0,20.0549,-20.0549,258.4417,61.53363,0.1311149,20.95738,0,0,185.5447
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,16.81505,16.81505,0,-1,0,16.81505,0,0,3.552714E-15,0,0,17.70005,16.81505,0,0,170.2982,165.4898,0,17.70005,-17.70005,239.7843,57.09137,0.1311149,18.49655,0,0,165.4898
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,32.65864,32.65864,0,-1,0,32.65864,0,0,7.105427E-15,0,0,34.37752,32.65864,0,0,189.965,147.7898,0,34.37752,-34.37752,203.5472,48.46351,0.1311149,35.92451,0,0,147.7898
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,95.578,68.7,0,-1,0,68.7,0,0,26.878,36.4358,0,72.31579,68.7,0,0,228.1622,113.4122,0,72.31579,-72.31579,127.3196,30.31414,0.1311149,105.1358,0,0,113.4122
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,51.8474,39.04163,0,-1,0,39.04163,0,0,12.80577,17.99051,0,41.09645,39.04163,0,0,308.5131,41.09645,0,41.09645,-41.09645,84.00017,20,0.1311149,57.03214,0,0,41.09645
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,10.58837,0,0,-1,0,0,0,0,10.58837,11.64721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311149,11.64721,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311149,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311149,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.08170463,0,0,-1,0,0,0,0,0.08170463,0.08987509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311149,0.08987509,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311149,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,75.80976,0,0,-1,0,0,0,0,75.80976,83.39073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311149,83.39073,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,25.7285,25.7285,81,0,22.761,25.7285,0,0,0,0,0,0,0,55.2715,52.50792,354.1758,0,52.50792,0,52.50792,133.8136,31.86031,0.1311935,28.30135,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,24.33942,24.33942,81,0,22.761,24.33942,0,0,0,0,0,0,0,56.66058,53.82755,301.6679,47.25713,53.82755,0,53.82755,184.8789,44.01869,0.1312739,26.77336,0,81,47.25713
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,53.2679,53.2679,81,0,22.761,53.2679,5.126936,0,0,0,2.731011,0,0,27.7321,26.34549,247.8403,95.70193,29.07651,0,29.07651,212.4633,50.58639,0.1313166,58.59469,2.184809,81,98.43295
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,87.42775,87.42775,81,0,22.761,87.42775,18.53877,0,0,0,16.20803,6.766054,6.427752,0,0,218.7638,121.8708,9.441978,0,9.441978,221.4207,52.71911,0.1313283,96.17052,12.96643,81,138.0788
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,65.19569,65.19569,0,-1,0,65.19569,15.39347,0,1.421085E-14,3.015266,10.03588,68.62705,65.19569,0,0,209.3218,130.3686,0,58.59117,-58.59117,159.6602,38.01426,0.1313283,71.71526,8.028703,0,140.4044
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,50.22155,50.22155,0,-1,0,50.22155,97.02563,0,0,0,48.72777,52.86479,50.22155,0,0,274.4232,71.7774,0,4.137013,-4.137013,155.2994,36.97597,0.1313283,55.2437,38.98222,0,120.5052
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,279.0198,67.64038,73.40411,0,73.40411,224.9366,53.55624,0.1312409,0,58.72329,0,141.0445
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,63.571,63.571,0,-1,0,63.571,62.64357,0,0,1.228094,39.82314,66.91684,63.571,0,0,205.6157,133.7041,0,27.09369,-27.09369,196.3774,46.75643,0.1312409,69.92809,31.85851,0,173.5272
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,68.18366,68.18366,0,-1,0,68.18366,47.70629,0,1.421085E-14,6.302029,32.5279,71.77228,68.18366,0,0,235.7198,106.6104,0,39.24438,-39.24438,155.0102,36.90711,0.1312409,75.00203,26.02232,0,139.1383
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,45.34123,45.34123,0,-1,0,45.34123,34.17802,0,7.105427E-15,0,15.49673,47.72761,45.34123,0,0,279.3247,67.36601,0,32.23088,-32.23088,121.0359,28.818,0.1312409,49.87535,12.39739,0,82.86275
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,78.37024,57.85487,0,-1,0,57.85487,44.53338,0,20.51536,47.93358,25.76473,60.89987,57.85487,0,0,315.1368,35.13514,0,35.13514,-35.13514,84.00017,20,0.1312409,86.20726,20.61179,0,60.89987
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,-1,0,0,0,0,0,0,35.80161,0,0,0,0,354.1758,0,35.80161,0,35.80161,117.9646,28.08674,0.1311983,0,28.64129,0,35.80161
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,23.8957,23.8957,0,-1,0,23.8957,78.98715,0,0,0,18.87453,25.15337,23.8957,0,0,318.3742,32.22145,0,6.278835,-6.278835,111.3461,26.51092,0.1311983,26.28527,15.09963,0,51.09599
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,48.84095,24.64548,0,-1,0,24.64548,0,0,24.19547,29.07956,0,25.94262,24.64548,0,0,325.3507,25.94262,0,25.94262,-25.94262,84.00017,20,0.1311983,53.72505,0,0,25.94262
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,63.7795,0,0,-1,0,0,0,0,63.7795,70.15745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311983,70.15745,0,0,0
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,78.92616,0,0,-1,0,0,0,0,78.92616,86.81877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311983,86.81877,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,51.19036,0,0,-1,0,0,0,0,51.19036,56.3094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311983,56.3094,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,68.13605,0,0,-1,0,0,0,0,68.13605,74.94965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311983,74.94965,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,61.00938,0,0,-1,0,0,0,0,61.00938,67.11032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311983,67.11032,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,9.518306,0,0,-1,0,0,0,0,9.518306,10.47014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311983,10.47014,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,74.09863,0,0,-1,0,0,0,0,74.09863,81.50848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311983,81.50848,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,27.61608,0,0,-1,0,0,0,0,27.61608,30.37769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311983,30.37769,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,42.03448,0,0,-1,0,0,0,0,42.03448,46.23793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311983,46.23793,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,17.38048,0,0,-1,0,0,0,0,17.38048,19.11852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311983,19.11852,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,3.99763,3.99763,76.31342,0,21.57529,3.99763,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1312594,4.397393,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,65.0659,65.0659,81,0,22.761,65.0659,0,0,0,0,0,0,0,15.9341,15.13739,285.4758,61.83,15.13739,0,15.13739,163.5353,38.9369,0.131282,71.57249,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,56.07412,56.07412,81,0,22.761,56.07412,34.89214,0,0,0,19.56546,0,0,24.92588,23.67959,270.3384,75.45365,43.24504,0,43.24504,204.5612,48.70494,0.1313413,61.68153,15.65237,81,95.01911
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,92.33565,92.33565,81,0,22.761,92.33565,51.31912,0,0,0,47.38585,11.93226,11.33565,0,0,227.0934,114.3742,35.45359,0,35.45359,238.1954,56.71307,0.1313848,101.5692,37.90868,81,161.76
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,142.5513,68.7,0,-1,0,68.7,90.29211,0,73.85127,88.1064,62.03068,72.31579,68.7,0,0,191.6398,146.2824,0,10.28511,-10.28511,227.3539,54.13178,0.1313848,156.8064,49.62455,0,208.3131
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,27.43647,27.43647,0,-1,0,27.43647,372.9385,0,0,0,102.3212,28.8805,27.43647,0,0,203.0677,135.9973,73.44067,0,73.44067,297.0258,70.7203,0.1312976,30.18012,81.85693,0,238.3185
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,14.74875,14.74875,0,-1,0,14.74875,763.9448,0,0,0,112.6723,15.525,14.74875,0,0,129.627,202.0939,97.14734,0,97.14734,389.1879,92.6636,0.1311824,16.22363,90.13788,0,314.7663
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,80.65482,0,0,113.1345,0,0,0,0,32.47967,289.5265,32.47967,0,32.47967,420.0009,100,0.1311439,0,90.50759,0,402.661
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,51.076,51.076,0,-1,0,51.076,217.6253,57.39008,0,0,111.1543,53.76421,51.076,0,0,0,318.7582,0,0,0,420.0009,100,0.1311439,56.18361,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,45.25423,45.25423,0,-1,0,45.25423,233.4868,58.02664,0,0,105.6627,47.63603,45.25423,0,0,0,318.7582,0,0,0,420.0009,100,0.1311439,49.77965,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,54.73187,54.73187,0,-1,0,54.73187,131.0725,14.12592,0,0,71.73842,57.6125,54.73187,0,0,0,318.7582,0,0,0,420.0009,100,0.1311439,60.20506,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,28.83152,28.83152,0,-1,0,28.83152,161.0622,16.0877,0,0,46.43667,30.34897,28.83152,0,0,0,318.7582,0,0,0,420.0009,100,0.1311439,31.71467,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,121.1236,68.7,0,-1,0,68.7,28.4365,0,52.4236,64.53596,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.1311439,133.236,15.6287,0,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,96.13634,68.7,0,-1,0,68.7,0,0,27.43634,37.04997,0,72.31579,68.7,0,0,58.64435,265.9783,0,72.31579,-72.31579,288.1384,68.60424,0.1311439,105.75,0,0,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,37.29626,37.29626,0,-1,0,37.29626,0,0,0,0,0,39.25922,37.29626,0,0,138.9952,193.6625,0,39.25922,-39.25922,246.7555,58.7512,0.1311439,41.02589,0,0,193.6625
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,89.97623,68.7,0,-1,0,68.7,0,0,21.27623,30.27385,0,72.31579,68.7,0,0,182.6166,154.4033,0,72.31579,-72.31579,170.528,40.60183,0.1311439,98.97385,0,0,154.4033
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,124.3229,68.7,0,-1,0,68.7,0,0,55.62292,68.05521,0,72.31579,68.7,0,0,262.9675,82.08751,0,72.31579,-72.31579,94.30047,22.45245,0.1311439,136.7552,0,0,82.08751
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,80.07365,9.283136,0,-1,0,9.283136,0,0,70.79051,78.79787,0,9.771723,9.283136,0,0,343.3183,9.771723,0,9.771723,-9.771723,84.00017,20,0.1311439,88.08102,0,0,9.771723
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.03992,0,0,-1,0,0,0,0,36.03992,39.64392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311439,39.64392,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,69.00196,0,0,-1,0,0,0,0,69.00196,75.90216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311439,75.90216,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,65.42078,0,0,-1,0,0,0,0,65.42078,71.96285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311439,71.96285,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,54.54834,0,0,-1,0,0,0,0,54.54834,60.00317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311439,60.00317,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,46.57167,0,0,-1,0,0,0,0,46.57167,51.22883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311439,51.22883,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,84.68761,0,0,-1,0,0,0,0,84.68761,93.15638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311439,93.15638,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,82.675,81,81,0,22.761,81,0,0,1.675,9.9425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311439,90.9425,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,58.53937,58.53937,81,0,22.761,58.53937,0,0,0,0,0,0,0,22.46063,21.3376,354.1758,0,21.3376,0,21.3376,104.2428,24.81966,0.1311756,64.3933,0,81,0
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,84.11236,84.11236,81,0,22.761,84.11236,35.52878,0,0,0,29.8841,3.276167,3.112359,0,0,332.8382,19.20384,26.60793,0,26.60793,129.4853,30.82977,0.1312083,92.5236,23.90728,81,49.08794
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,41.8352,41.8352,81,0,22.761,41.8352,130.751,0,0,0,54.69995,0,0,39.1648,37.20657,306.2303,43.15098,91.90652,0,91.90652,216.6755,51.58929,0.1312535,46.01871,43.75996,81,97.85093
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,162.0072,68.7,0,-1,0,68.7,104.7815,0,93.30721,109.5079,71.98489,72.31579,68.7,0,0,214.3238,125.8668,0,0.3309063,-0.3309063,216.3267,51.50624,0.1312535,178.2079,57.58791,0,197.8517
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,102.99,68.7,0,-1,0,68.7,132.6362,0,34.29005,44.58905,91.12107,72.31579,68.7,0,0,214.6914,125.5359,18.80528,0,18.80528,234.1669,55.75392,0.1312313,113.2891,72.89686,0,216.657
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,88.97539,68.7,0,-1,0,68.7,162.9914,0,20.27539,29.17292,111.9751,72.31579,68.7,0,0,195.8862,142.4607,39.65929,0,39.65929,271.791,64.71202,0.1311844,97.87292,89.58006,0,254.4358
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,48.96919,48.96919,0,-1,0,48.96919,191.0475,0,0,0,93.55441,51.54652,48.96919,0,0,156.2269,178.1541,42.00788,0,42.00788,311.6432,74.20061,0.1311347,53.86611,74.84352,0,271.7085
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,0,0,0,112.6273,0,0,0,0,114.219,215.9612,112.6273,0,112.6273,418.4908,99.64046,0.1310018,0,90.10181,0,328.5884
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,47.41801,47.41801,0,-1,0,47.41801,200.7169,43.67054,0,0,95.17596,49.9137,47.41801,0,0,1.591724,317.3257,1.591724,0,1.591724,420.0009,100,0.1309999,52.15981,76.14076,0,412.5016
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,114.8084,68.7,0,-1,0,68.7,103.9503,0,46.10839,57.58923,71.41383,72.31579,68.7,0,0,0,318.7582,0,0.9019647,-0.9019647,419.0501,99.77363,0.1309999,126.2892,57.13106,0,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,-1,0,0,0,26.1395,0,0,27.14169,0,0,0,0,1.002183,317.8563,1.002183,0,1.002183,420.0009,100,0.1309987,0,21.71335,0,344.998
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,46.85565,46.85565,0,-1,0,46.85565,26.03227,7.105427E-15,0,0,12.19759,49.32173,46.85565,0,0,0,318.7582,0,37.12414,-37.12414,380.8686,90.68281,0.1309987,51.54121,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.500826,1.500826,0,-1,0,1.500826,0,0,2.220446E-16,0,0,1.579817,1.500826,0,0,41.24905,281.6341,0,1.579817,-1.579817,379.2033,90.28632,0.1309987,1.650908,0,0,281.6341
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,53.08099,53.08099,0,-1,0,53.08099,0,0,0,0,0,55.87473,53.08099,0,0,43.0044,280.0543,0,55.87473,-55.87473,320.3062,76.26321,0.1309987,58.38909,0,0,280.0543
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,131.4651,68.7,0,-1,0,68.7,0,0,62.76506,75.91158,0,72.31579,68.7,0,0,105.0874,224.1796,0,72.31579,-72.31579,244.0786,58.11384,0.1309987,144.6116,0,0,224.1796
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,19.77249,19.77249,0,-1,0,19.77249,0,0,3.552714E-15,0,0,20.81314,19.77249,0,0,185.4383,151.8638,0,20.81314,-20.81314,222.1396,52.89029,0.1309987,21.74973,0,0,151.8638
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,15.03052,15.03052,0,-1,0,15.03052,0,0,1.776357E-15,0,0,15.8216,15.03052,0,0,208.564,131.0506,0,15.8216,-15.8216,205.4622,48.91948,0.1309987,16.53357,0,0,131.0506
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,51.2993,51.2993,0,-1,0,51.2993,0,0,7.105427E-15,0,0,53.99926,51.2993,0,0,226.1436,115.229,0,53.99926,-53.99926,148.542,35.36707,0.1309987,56.42923,0,0,115.229
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,24.60565,24.60565,0,-1,0,24.60565,0,0,3.552714E-15,0,0,25.90068,24.60565,0,0,286.1428,61.22974,0,25.90068,-25.90068,121.2403,28.86667,0.1309987,27.06621,0,0,61.22974
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,26.17845,26.17845,0,-1,0,26.17845,0,0,3.552714E-15,0,0,27.55626,26.17845,0,0,314.9213,35.32906,0,27.55626,-27.55626,92.19341,21.95077,0.1309987,28.7963,0,0,35.32906
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.5394,7.772798,0,0,0,92.19341,21.95077,0.1309987,0,0,0,7.772798
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.5394,7.772798,0,0,0,92.19341,21.95077,0.1309987,0,0,0,7.772798
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.15137,7.384158,0,-1,0,7.384158,0,0,16.76722,19.18235,0,7.772798,7.384158,0,0,345.5394,7.772798,0,7.772798,-7.772798,84.00017,20,0.1309987,26.56651,0,0,7.772798
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,7.283267,7.283267,79.59906,0,22.40656,7.283267,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1310678,8.011594,0,81,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1311184,0,0,81,61.83
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51224,0,0,72.31579,68.7,216.7758,123.66,97.21224,0,97.21224,306.5729,72.9934,0.1311354,0,22.80979,81,152.1722
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,26.3138,26.3138,81,0,22.761,26.3138,211.6008,0,0,0,55.68021,0,0,54.6862,51.95189,119.5636,211.151,107.6321,0,107.6321,408.6816,97.30496,0.131162,28.94518,44.54417,81,266.8312
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,80.22203,68.7,0,-1,0,68.7,120.7719,0,11.52203,19.54424,82.97027,72.31579,68.7,0,0,11.93147,308.0199,10.65448,0,10.65448,418.7894,99.71156,0.1311495,88.24423,66.37621,0,390.9902
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,30.6189,30.6189,0,-1,0,30.6189,303.4708,59.41202,0,0,92.91943,32.23043,30.6189,0,0,1.27699,317.6089,1.27699,0,1.27699,420.0009,100,0.131148,33.68079,74.33555,0,410.5284
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131148,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,5.76556,5.76556,0,-1,0,5.76556,2024.488,110.6541,0,0,116.7231,6.06901,5.76556,0,0,0,318.7582,0,0,0,420.0009,100,0.131148,6.342116,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,51.80843,51.80843,0,-1,0,51.80843,197.2116,47.63706,0,0,102.1722,54.53518,51.80843,0,0,0,318.7582,0,0,0,420.0009,100,0.131148,56.98927,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131148,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,63.57999,63.57999,0,-1,0,63.57999,114.6569,5.972522,0,1.237988,72.89883,66.92631,63.57999,0,0,0,318.7582,0,0,0,420.0009,100,0.131148,69.93799,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,82.35012,68.7,0,-1,0,68.7,74.77502,0,13.65012,21.88513,51.37044,72.31579,68.7,0,0,0,318.7582,0,20.94535,-20.94535,397.9225,94.74326,0.131148,90.58514,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,30.26164,30.26164,0,-1,0,30.26164,65.98036,3.552714E-15,0,0,19.96674,31.85435,30.26164,0,0,23.27261,297.8129,0,11.88762,-11.88762,385.3918,91.75978,0.131148,33.2878,15.97339,0,317.7796
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,66.9042,66.9042,0,-1,0,66.9042,0,0,1.421085E-14,4.894614,0,70.42547,66.9042,0,0,36.48107,285.9253,0,70.42547,-70.42547,311.1569,74.08482,0.131148,73.59461,0,0,285.9253
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,70.12579,68.7,0,-1,0,68.7,0,0,1.425794,8.438374,0,72.31579,68.7,0,0,114.7316,215.4998,0,72.31579,-72.31579,234.9294,55.93545,0.131148,77.13837,0,0,215.4998
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,9.22975,9.22975,0,-1,0,9.22975,0,0,1.776357E-15,0,0,9.715526,9.22975,0,0,195.0825,143.184,0,9.715526,-9.715526,224.6883,53.4971,0.131148,10.15272,0,0,143.184
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,30.61571,30.61571,0,-1,0,30.61571,0,0,3.552714E-15,0,0,32.22706,30.61571,0,0,205.8775,133.4685,0,32.22706,-32.22706,190.718,45.40895,0.131148,33.67728,0,0,133.4685
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,36.86016,36.86016,0,-1,0,36.86016,0,0,0,0,0,38.80017,36.86016,0,0,241.6853,101.2414,0,38.80017,-38.80017,149.819,35.67112,0.131148,40.54617,0,0,101.2414
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,51.32893,51.32893,0,-1,0,51.32893,0,0,7.105427E-15,0,0,54.03045,51.32893,0,0,284.7966,62.44125,0,54.03045,-54.03045,92.86593,22.11089,0.131148,56.46182,0,0,62.44125
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.54037,7.990257,0,-1,0,7.990257,0,0,27.55012,31.10415,0,8.410797,7.990257,0,0,344.8305,8.410797,0,8.410797,-8.410797,84.00017,20,0.131148,39.09441,0,0,8.410797
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131148,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,37.63519,0,0,-1,0,0,0,0,37.63519,41.39871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131148,41.39871,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,45.58363,0,0,-1,0,0,0,0,45.58363,50.14199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131148,50.14199,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,52.45059,0,0,-1,0,0,0,0,52.45059,57.69565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131148,57.69565,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,36.02232,36.02232,81,0,22.761,36.02232,0,0,0,0,0,0,0,44.97768,42.7288,354.1758,0,42.7288,0,42.7288,124.5363,29.65143,0.1312111,39.62455,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.75562,26.75562,81,0,22.761,26.75562,0,0,0,0,0,0,0,54.24437,51.53215,311.447,38.45592,51.53215,0,51.53215,173.424,41.29134,0.1312872,29.43119,0,81,38.45592
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,177.9818,149.7,81,0,22.761,149.7,17.70583,0,28.28181,46.07999,26.50563,72.31579,68.7,0,0,259.9149,84.83486,0,45.81016,-45.81016,125.1358,29.79418,0.1312872,195.78,21.2045,81,111.3405
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,111.7753,111.7753,81,0,22.761,111.7753,42.06194,0,0,0,47.01486,32.39505,30.7753,0,0,310.815,39.0247,14.6198,0,14.6198,139.0054,33.09645,0.131305,122.9528,37.61189,81,86.03956
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,53.06935,53.06935,0,-1,0,53.06935,133.1737,0,0,0,70.67444,55.86248,53.06935,0,0,296.1952,52.18253,14.81196,0,14.81196,153.0572,36.44213,0.1312876,58.37629,56.53955,0,122.857
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,281.3833,65.51329,90.4371,0,90.4371,238.8534,56.86974,0.1311812,0,72.34969,0,155.9504
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,141.7215,68.7,0,-1,0,68.7,145.832,0,73.02149,87.19364,100.1866,72.31579,68.7,0,0,190.9462,146.9067,27.87081,0,27.87081,265.294,63.1651,0.1311485,155.8936,80.14928,0,247.0933
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,35.89902,35.89902,0,-1,0,35.89902,315.628,0,0,0,113.3074,37.78844,35.89902,0,0,163.0753,171.9904,75.51891,0,75.51891,336.9375,80.22305,0.1310599,39.48892,90.64589,0,285.2978
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,70.92289,68.7,0,-1,0,68.7,163.4898,0,2.222893,9.315182,112.3175,72.31579,68.7,0,0,87.55643,239.9574,40.00171,0,40.00171,374.8865,89.2585,0.131013,78.01518,89.854,0,352.2749
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,77.96059,68.7,0,-1,0,68.7,134.2601,0,9.260587,17.05665,92.23672,72.31579,68.7,0,0,47.55473,275.959,19.92093,0,19.92093,393.7851,93.75817,0.1309897,85.75665,73.78938,0,368.1957
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,126.7587,68.7,0,-1,0,68.7,108.8713,0,58.05868,70.73454,74.79459,72.31579,68.7,0,0,27.6338,293.8878,2.478806,0,2.478806,396.1367,94.31808,0.1309868,139.4345,59.83568,0,368.6824
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,46.35447,46.35447,0,-1,0,46.35447,95.40204,0,0,0,44.22311,48.79418,46.35447,0,0,25.155,296.1187,0,4.57107,-4.57107,391.3184,93.17086,0.1309868,50.98991,35.37849,0,340.3418
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,-1,0,0,0,0,0,0,14.01997,0,0,0,0,30.23396,291.5477,14.01997,0,14.01997,404.6189,96.33764,0.1309703,0,11.21598,0,305.5676
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.21399,304.1656,0,0,0,404.6189,96.33764,0.1309703,0,0,0,304.1656
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.52507,49.52507,0,-1,0,49.52507,0,0,7.105427E-15,0,0,52.13165,49.52507,0,0,16.21399,304.1656,0,52.13165,-52.13165,349.6673,83.25395,0.1309703,54.47758,0,0,304.1656
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.13805,252.034,0,0,0,349.6673,83.25395,0.1309703,0,0,0,252.034
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.13805,252.034,0,0,0,349.6673,83.25395,0.1309703,0,0,0,252.034
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,38.90718,38.90718,0,-1,0,38.90718,0,0,0,0,0,40.95493,38.90718,0,0,74.13805,252.034,0,40.95493,-40.95493,306.497,72.97533,0.1309703,42.7979,0,0,252.034
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,51.5742,51.5742,0,-1,0,51.5742,0,0,7.105427E-15,0,0,54.28863,51.5742,0,0,119.6435,211.0791,0,54.28863,-54.28863,249.2718,59.35031,0.1309703,56.73162,0,0,211.0791
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,83.25613,68.7,0,-1,0,68.7,0,0,14.55614,22.88175,0,72.31579,68.7,0,0,179.9642,156.7904,0,72.31579,-72.31579,173.0443,41.20093,0.1309703,91.58175,0,0,156.7904
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.12579,31.12579,0,-1,0,31.12579,0,0,3.552714E-15,0,0,32.76398,31.12579,0,0,260.3151,84.47463,0,32.76398,-32.76398,138.508,32.97802,0.1309703,34.23837,0,0,84.47463
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.7195,51.71065,0,0,0,138.508,32.97802,0.1309703,0,0,0,51.71065
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,18.22116,18.22116,0,-1,0,18.22116,0,0,3.552714E-15,0,0,19.18017,18.22116,0,0,296.7195,51.71065,0,19.18017,-19.18017,118.2903,28.1643,0.1309703,20.04328,0,0,51.71065
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.0308,32.53048,0,0,0,118.2903,28.1643,0.1309703,0,0,0,32.53048
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,43.10241,43.10241,81,0,22.761,43.10241,0,0,0,0,0,0,0,37.89759,36.00271,318.0308,32.53048,36.00271,0,36.00271,152.4455,36.29647,0.1310234,47.41265,0,81,32.53048
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.50216,32.50216,81,0,22.761,32.50216,0,0,0,0,0,0,0,48.49784,46.07295,282.0281,64.93291,46.07295,0,46.07295,196.1541,46.70327,0.1310913,35.75237,0,81,64.93291
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,104.3807,104.3807,81,0,22.761,104.3807,22.21281,0,0,0,23.18589,24.61127,23.38071,0,0,235.9552,106.3986,0,1.425383,-1.425383,194.6516,46.34553,0.1310913,114.8188,18.54871,81,129.5845
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,41.56298,41.56298,81,0,22.761,41.56298,132.139,0,0,0,54.92092,0,0,39.43702,37.46517,237.5389,104.9732,92.38609,0,92.38609,282.2968,67.21338,0.1311356,45.71928,43.93674,81,159.8941
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,31.72138,31.72138,0,-1,0,31.72138,201.9675,0,0,0,64.06689,33.39093,31.72138,0,0,145.1528,188.1207,30.67596,0,30.67596,311.3985,74.14236,0.1310997,34.89352,51.25351,0,252.1876
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,30.05114,30.05114,0,-1,0,30.05114,280.2343,0,0,0,84.2136,31.63277,30.05114,0,0,114.4769,215.729,52.58083,0,52.58083,361.2811,86.01913,0.1310382,33.05625,67.37088,0,299.9426
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,12.04754,12.04754,0,-1,0,12.04754,861.9666,29.26811,0,0,103.8458,12.68162,12.04754,0,0,61.89605,263.0518,61.89605,0,61.89605,420.0009,100,0.1309659,13.25229,83.07662,0,366.8976
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309659,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,19.59833,19.59833,0,-1,0,19.59833,584.0771,93.83952,0,0,114.4693,20.62982,19.59833,0,0,0,318.7582,0,0,0,420.0009,100,0.1309659,21.55816,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,37.75914,37.75914,0,-1,0,37.75914,254.336,56.28863,0,0,96.0351,39.74647,37.75914,0,0,0,318.7582,0,0,0,420.0009,100,0.1309659,41.53506,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,161.1938,68.7,0,-1,0,68.7,106.6184,0.9310284,92.4938,108.6132,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309659,177.3132,58.59745,0,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,94.14651,68.7,0,-1,0,68.7,72.69112,0,25.4465,34.86116,49.9388,72.31579,68.7,0,0,0,318.7582,0,22.37699,-22.37699,396.4134,94.38396,0.1309659,103.5612,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,-1,0,0,0,0,0,0,21.22593,0,0,0,0,24.86333,296.3812,21.22593,0,21.22593,416.5501,99.1784,0.1309411,0,16.98075,0,317.6072
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,151.7492,68.7,0,-1,0,68.7,0,0,83.04916,98.22408,0,72.31579,68.7,0,0,3.637393,315.4846,0,72.31579,-72.31579,340.3226,81.02902,0.1309411,166.9241,0,0,315.4846
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,53.48285,53.48285,0,-1,0,53.48285,0,0,7.105427E-15,0,0,56.29774,53.48285,0,0,83.98827,243.1688,0,56.29774,-56.29774,280.9796,66.89976,0.1309411,58.83114,0,0,243.1688
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,25.21272,25.21272,0,-1,0,25.21272,0,0,0,0,0,26.53971,25.21272,0,0,146.5413,186.871,0,26.53971,-26.53971,253.0042,60.23898,0.1309411,27.734,0,0,186.871
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,129.1029,68.7,0,-1,0,68.7,0,0,60.40288,73.31316,0,72.31579,68.7,0,0,176.0299,160.3313,0,72.31579,-72.31579,176.7767,42.08961,0.1309411,142.0132,0,0,160.3313
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,78.82106,68.7,0,-1,0,68.7,0,0,10.12106,18.00317,0,72.31579,68.7,0,0,256.3808,88.01554,0,72.31579,-72.31579,100.5492,23.94023,0.1309411,86.70317,0,0,88.01554
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,19.95339,14.91477,0,-1,0,14.91477,0,0,5.038628,7.033967,0,15.69975,14.91477,0,0,336.7316,15.69975,0,15.69975,-15.69975,84.00017,20,0.1309411,21.94873,0,0,15.69975
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.54237,0,0,-1,0,0,0,0,23.54237,25.89661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309411,25.89661,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,106.925,0,0,-1,0,0,0,0,106.925,117.6175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309411,117.6175,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,18.3986,0,0,-1,0,0,0,0,18.3986,20.23846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309411,20.23846,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,27.28605,0,0,-1,0,0,0,0,27.28605,30.01466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309411,30.01466,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,36.10866,0,0,-1,0,0,0,0,36.10866,39.71953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309411,39.71953,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,65.28301,65.28301,81,0,22.761,65.28301,0,0,0,0,0,0,0,15.71699,14.93114,354.1758,0,14.93114,0,14.93114,98.16509,23.37259,0.1309631,71.81131,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,13.86002,13.86002,81,0,22.761,13.86002,0,0,0,0,0,0,0,67.13998,63.78298,339.2447,13.43803,63.78298,0,63.78298,158.6749,37.77967,0.1310408,15.24602,0,81,13.43803
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,94.04142,94.04142,81,0,22.761,94.04142,27.68563,0,0,0,26.03596,13.72781,13.04142,0,0,275.4617,70.8427,12.30815,0,12.30815,170.3515,40.55979,0.1310557,103.4456,20.82876,81,96.87866
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,41.62914,41.62914,81,0,22.761,41.62914,134.3976,0,0,0,55.94854,0,0,39.37086,37.40232,263.1535,81.92004,93.35087,0,93.35087,258.9119,61.64556,0.1310988,45.79205,44.75883,81,137.8686
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,169.8027,165.9358,84.86865,0,84.86865,339.4254,80.8154,0.1309999,0,67.89492,0,250.8045
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,46.74737,46.74737,0,-1,0,46.74737,209.0748,0,0,0,97.73695,49.20776,46.74737,0,0,84.93402,242.3176,48.52919,0,48.52919,385.4642,91.777,0.1309434,51.42211,78.18956,0,340.0546
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,81.34261,0,0,117.7474,0,0,0,0,36.40483,285.9939,36.40483,0,36.40483,420.0009,100,0.130901,0,94.19794,0,403.7413
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,41.06813,41.06813,0,-1,0,41.06813,302.5899,81.0384,0,0,124.268,43.22961,41.06813,0,0,0,318.7582,0,0,0,420.0009,100,0.130901,45.17494,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,55.76852,55.76852,0,-1,0,55.76852,190.369,47.46226,0,0,106.166,58.7037,55.76852,0,0,0,318.7582,0,0,0,420.0009,100,0.130901,61.34537,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,56.1457,56.1457,0,-1,0,56.1457,156.6279,28.83912,0,0,87.93986,59.10074,56.1457,0,0,0,318.7582,0,0,0,420.0009,100,0.130901,61.76027,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,73.04553,68.7,0,-1,0,68.7,108.3459,2.117836,4.345535,11.65009,74.43362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.130901,80.35009,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,83.49461,68.7,0,-1,0,68.7,76.97014,0,14.79461,23.14407,52.87848,72.31579,68.7,0,0,0,318.7582,0,19.43731,-19.43731,399.5121,95.12174,0.130901,91.84407,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,84.91838,68.7,0,-1,0,68.7,37.58152,0,16.21838,24.71022,25.8185,72.31579,68.7,0,0,21.59701,299.3209,0,46.49729,-46.49729,350.4997,83.45214,0.130901,93.41022,20.6548,0,325.1394
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.26066,252.8236,0,0,0,350.4997,83.45214,0.130901,0,0,0,252.8236
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,53.85171,53.85171,0,-1,0,53.85171,0,0,7.105427E-15,0,0,56.686,53.85171,0,0,73.26066,252.8236,0,56.686,-56.686,290.7474,69.22543,0.130901,59.23688,0,0,252.8236
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,10.1142,10.1142,0,-1,0,10.1142,0,0,1.776357E-15,0,0,10.64653,10.1142,0,0,136.2451,196.1376,0,10.64653,-10.64653,279.525,66.55343,0.130901,11.12562,0,0,196.1376
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,173.3163,68.7,0,-1,0,68.7,0,0,104.6162,121.9479,0,72.31579,68.7,0,0,148.0746,185.4911,0,72.31579,-72.31579,203.2974,48.40405,0.130901,190.6479,0,0,185.4911
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.173026,3.173026,0,-1,0,3.173026,0,0,4.440892E-16,0,0,3.340028,3.173026,0,0,228.4255,113.1753,0,3.340028,-3.340028,199.7767,47.56579,0.130901,3.490329,0,0,113.1753
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,24.3179,24.3179,0,-1,0,24.3179,0,0,0,0,0,25.59779,24.3179,0,0,232.1366,109.8353,0,25.59779,-25.59779,172.7943,41.14141,0.130901,26.74969,0,0,109.8353
