Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.5786,84.2375,0,0,0,172.7943,41.14141,0.130901,0,0,0,84.2375
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,76.42571,68.7,0,-1,0,68.7,0,0,7.725714,15.36829,0,72.31579,68.7,0,0,260.5786,84.2375,0,72.31579,-72.31579,96.56675,22.99204,0.130901,84.06828,0,0,84.2375
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,74.74981,11.32562,0,-1,0,11.32562,0,0,63.42419,70.89917,0,11.92171,11.32562,0,0,340.9295,11.92171,0,11.92171,-11.92171,84.00017,20,0.130901,82.22479,0,0,11.92171
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130901,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.41319,0,0,-1,0,0,0,0,28.41319,31.2545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130901,31.2545,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,3.933398,3.933398,76.24918,0,21.55904,3.933398,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1309609,4.326737,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,60.13533,60.13533,81,0,22.761,60.13533,0,0,0,0,0,0,0,20.86467,19.82143,285.4758,61.83,19.82143,0,19.82143,167.979,39.99492,0.13099,66.14886,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,36.80175,36.80175,81,0,22.761,36.80175,68.78402,0,0,0,25.31372,0,0,44.19825,41.98834,265.6544,79.66929,67.30206,0,67.30206,231.8273,55.19687,0.1310633,40.48192,20.25098,81,104.983
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,198.3523,140.2411,119.991,0,119.991,345.6608,82.30003,0.1310536,0,41.03283,81,191.5322
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,33.20122,33.20122,0,-1,0,33.20122,256.236,0,0,0,85.07348,34.94865,33.20122,0,0,78.36127,248.2331,50.12483,0,50.12483,393.2134,93.62205,0.1309954,36.52134,68.05878,0,333.3065
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,112.5301,68.7,0,-1,0,68.7,153.8989,5.176346,43.83008,55.08309,105.7286,72.31579,68.7,0,0,28.23644,293.3454,28.23644,0,28.23644,420.0009,100,0.1309627,123.7831,84.58286,0,399.074
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,44.66377,44.66377,0,-1,0,44.66377,263.8575,70.83421,0,0,117.8487,47.0145,44.66377,0,0,0,318.7582,0,0,0,420.0009,100,0.1309627,49.13015,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,68.28856,68.28856,0,-1,0,68.28856,178.0233,49.68685,0,6.417414,121.5695,71.88269,68.28856,0,0,0,318.7582,0,0,0,420.0009,100,0.1309627,75.11742,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,30.73702,30.73702,0,-1,0,30.73702,377.8999,83.80042,0,0,116.1552,32.35476,30.73702,0,0,0,318.7582,0,0,0,420.0009,100,0.1309627,33.81073,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309627,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,70.64485,68.7,0,-1,0,68.7,121.553,11.19112,1.944854,9.009339,83.5069,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309627,77.70934,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,46.24144,46.24144,0,-1,0,46.24144,117.9509,5.867012,0,0,54.54221,48.6752,46.24144,0,0,0,318.7582,0,0,0,420.0009,100,0.1309627,50.86558,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,77.47346,68.7,0,-1,0,68.7,32.2049,0,8.773463,16.52081,22.12477,72.31579,68.7,0,0,0,318.7582,0,50.19102,-50.19102,367.0948,87.40337,0.1309627,85.22081,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.7678,268.5672,0,0,0,367.0948,87.40337,0.1309627,0,0,0,268.5672
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,48.20317,48.20317,0,-1,0,48.20317,0,0,0,0,0,50.74018,48.20317,0,0,55.7678,268.5672,0,50.74018,-50.74018,313.61,74.6689,0.1309627,53.02349,0,0,268.5672
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,25.61942,25.61942,0,-1,0,25.61942,0,0,3.552714E-15,0,0,26.96781,25.61942,0,0,112.1458,217.827,0,26.96781,-26.96781,285.1834,67.90068,0.1309627,28.18137,0,0,217.827
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,42.97422,42.97422,0,-1,0,42.97422,0,0,7.105427E-15,0,0,45.23603,42.97422,0,0,142.11,190.8592,0,45.23603,-45.23603,237.5005,56.54762,0.1309627,47.27165,0,0,190.8592
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,67.09051,67.09051,0,-1,0,67.09051,0,0,1.421085E-14,5.099555,0,70.62158,67.09051,0,0,192.3723,145.6232,0,70.62158,-70.62158,163.0588,38.82344,0.1309627,73.79955,0,0,145.6232
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,42.33955,42.33955,0,-1,0,42.33955,0,0,7.105427E-15,0,0,44.56795,42.33955,0,0,270.8407,75.00159,0,44.56795,-44.56795,116.08,27.63805,0.1309627,46.57351,0,0,75.00159
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.78995,26.78995,0,-1,0,26.78995,0,0,3.552714E-15,0.5569796,0,28.19995,26.78995,0,0,320.3606,30.43365,0,28.19995,-28.19995,86.3547,20.5606,0.1309627,29.46895,0,0,30.43365
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.6939,2.233701,0,0,0,86.3547,20.5606,0.1309627,0,0,0,2.233701
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.6939,2.233701,0,0,0,86.3547,20.5606,0.1309627,0,0,0,2.233701
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,41.11867,2.122015,0,-1,0,2.122015,0,0,38.99666,43.10852,0,2.233701,2.122015,0,0,351.6939,2.233701,0,2.233701,-2.233701,84.00017,20,0.1309627,45.23054,0,0,2.233701
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.69508,0,0,-1,0,0,0,0,20.69508,22.76459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309627,22.76459,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,51.63586,51.63586,81,0,22.761,51.63586,0,0,0,0,0,0,0,29.36414,27.89594,354.1758,0,27.89594,0,27.89594,110.4646,26.30104,0.1310034,56.79944,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,54.28321,54.28321,81,0,22.761,54.28321,0,0,0,0,0,0,0,26.71678,25.38095,326.2799,25.10634,25.38095,0,25.38095,134.5431,32.034,0.1310405,59.71154,0,81,25.10634
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,58.68929,58.68929,81,0,22.761,58.68929,33.30396,0,0,0,19.54586,0,0,22.31071,21.19518,300.8989,47.94919,40.74103,0,40.74103,173.1934,41.23644,0.1310949,64.55821,15.63668,81,67.49505
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,30.61537,30.61537,81,0,22.761,30.61537,149.2956,0,0,0,45.70741,0,0,50.38463,47.8654,260.1579,84.61612,93.5728,0,93.5728,261.9644,62.37234,0.1311374,33.67691,36.56593,81,130.3235
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,80.72489,68.7,0,-1,0,68.7,96.06174,0,12.02489,20.09738,65.99442,72.31579,68.7,0,0,166.5851,168.8316,0,6.321373,-6.321373,255.301,60.78584,0.1311374,88.79738,52.79553,0,234.8261
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,34.00544,34.00544,0,-1,0,34.00544,208.7225,0,0,0,70.97702,35.7952,34.00544,0,0,173.6088,162.5103,35.18182,0,35.18182,288.6774,68.73259,0.1310967,37.40598,56.78161,0,233.4873
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,27.9527,27.9527,0,-1,0,27.9527,251.0894,0,0,0,70.18626,29.4239,27.9527,0,0,138.427,194.1739,40.76237,0,40.76237,327.348,77.93985,0.1310494,30.74797,56.14901,0,264.3602
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,0,0,0,84.13451,0,0,0,0,97.66465,230.86,84.13451,0,84.13451,407.165,96.94386,0.1309521,0,67.3076,0,314.9945
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,62.91126,62.91126,0,-1,0,62.91126,138.856,7.603536,0,0.5023832,87.35606,66.22237,62.91126,0,0,13.53014,306.5811,13.53014,0,13.53014,420.0009,100,0.1309364,69.20238,69.88484,0,393.9372
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,42.53698,42.53698,0,-1,0,42.53698,149.2283,18.70145,0,0,63.47721,44.77576,42.53698,0,0,0,318.7582,0,0,0,420.0009,100,0.1309364,46.79067,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,128.3442,68.7,0,-1,0,68.7,66.1017,0,59.64422,72.47864,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.1309364,141.1786,36.32949,0,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,97.46238,68.7,0,-1,0,68.7,40.84701,0,28.76238,38.50862,28.06189,72.31579,68.7,0,0,29.89325,291.8543,0,44.25389,-44.25389,344.9939,82.14124,0.1309364,107.2086,22.44951,0,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,-1,0,0,0,0,0,0,19.7957,0,0,0,0,79.06425,247.6004,19.7957,0,19.7957,363.7738,86.61263,0.1309135,0,15.83656,0,267.3961
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,28.67488,28.67488,0,-1,0,28.67488,0,0,3.552714E-15,0,0,30.18408,28.67488,0,0,59.26854,265.4165,0,30.18408,-30.18408,331.9569,79.03721,0.1309135,31.54237,0,0,265.4165
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,23.98044,23.98044,0,-1,0,23.98044,0,0,3.552714E-15,0,0,25.24257,23.98044,0,0,92.80641,235.2325,0,25.24257,-25.24257,305.3489,72.70198,0.1309135,26.37849,0,0,235.2325
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,80.75722,68.7,0,-1,0,68.7,0,0,12.05722,20.13294,0,72.31579,68.7,0,0,120.8537,209.9899,0,72.31579,-72.31579,229.1214,54.5526,0.1309135,88.83294,0,0,209.9899
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,25.49187,25.49187,0,-1,0,25.49187,0,0,0,0,0,26.83354,25.49187,0,0,201.2046,137.6741,0,26.83354,-26.83354,200.8364,47.81809,0.1309135,28.04105,0,0,137.6741
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,10.89117,10.89117,0,-1,0,10.89117,0,0,1.776357E-15,0,0,11.46439,10.89117,0,0,231.0196,110.8405,0,11.46439,-11.46439,188.7518,44.94082,0.1309135,11.98029,0,0,110.8405
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,26.59794,26.59794,0,-1,0,26.59794,0,0,3.552714E-15,0,0,27.99784,26.59794,0,0,243.7579,99.37615,0,27.99784,-27.99784,159.2395,37.9141,0.1309135,29.25774,0,0,99.37615
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,84.63155,67.8094,0,-1,0,67.8094,0,0,16.82215,25.2853,0,71.37832,67.8094,0,0,274.8665,71.37832,0,71.37832,-71.37832,84.00017,20,0.1309135,93.09471,0,0,71.37832
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309135,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,78.29811,0,0,-1,0,0,0,0,78.29811,86.12792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309135,86.12792,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,35.94792,0,0,-1,0,0,0,0,35.94792,39.54272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309135,39.54272,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309135,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,110.5461,81,81,0,22.761,81,0,0,29.54608,40.60069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309135,121.6007,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,110.3033,81,81,0,22.761,81,0,0,29.30329,40.33362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309135,121.3336,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1309358,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,112.119,112.119,81,0,22.761,112.119,47.17543,0,0,0,52.89262,32.75685,31.11901,0,0,261.633,83.28851,20.13577,0,20.13577,190.8964,45.45144,0.13096,123.3309,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,29.48322,29.48322,0,-1,0,29.48322,256.7837,0,0,0,75.7081,31.03497,29.48322,0,0,241.4972,101.4107,44.67313,0,44.67313,233.2771,55.54205,0.1309084,32.43154,60.56648,0,177.1188
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,22.04769,22.04769,0,-1,0,22.04769,396.8516,0,0,0,87.4966,23.20809,22.04769,0,0,196.8241,141.6165,64.28851,0,64.28851,294.2665,70.06332,0.1308342,24.25246,69.99728,0,229.1131
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,46.20604,46.20604,0,-1,0,46.20604,249.1998,0,0,0,115.1454,48.63794,46.20604,0,0,132.5356,199.4762,66.50745,0,66.50745,357.361,85.08579,0.1307576,50.82665,92.11632,0,314.6216
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,97.82014,68.7,0,-1,0,68.7,167.2682,0,29.12014,38.90215,114.9132,72.31579,68.7,0,0,66.02815,259.3329,42.59744,0,42.59744,397.7725,94.70755,0.1307086,107.6021,91.93058,0,374.2461
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,66.95461,0,0,90.38532,0,0,0,0,23.43072,297.6706,23.43072,0,23.43072,420.0009,100,0.1306816,0,72.30826,0,388.0559
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,102.7366,68.7,0,-1,0,68.7,119.48,9.766955,34.03656,44.31021,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1306816,113.0102,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,41.77859,41.77859,0,-1,0,41.77859,197.1619,38.39399,0,0,82.37145,43.97746,41.77859,0,0,0,318.7582,0,0,0,420.0009,100,0.1306816,45.95645,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,58.08414,58.08414,0,-1,0,58.08414,72.41687,0,7.105427E-15,0,42.06271,61.1412,58.08414,0,0,0,318.7582,0,19.07848,-19.07848,399.8904,95.2118,0.1306816,63.89255,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,76.65601,68.7,0,-1,0,68.7,20.49131,0,7.956008,15.62161,14.07753,72.31579,68.7,0,0,21.19831,299.6797,0,58.23826,-58.23826,338.5018,80.59551,0.1306816,84.32161,11.26202,0,313.7573
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,70.88746,68.7,0,-1,0,68.7,0,0,2.187456,9.276201,0,72.31579,68.7,0,0,85.90749,241.4415,0,72.31579,-72.31579,262.2743,62.44614,0.1306816,77.9762,0,0,241.4415
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.379225,2.379225,0,-1,0,2.379225,0,0,0,0,0,2.504447,2.379225,0,0,166.2584,169.1257,0,2.504447,-2.504447,259.6344,61.81758,0.1306816,2.617148,0,0,169.1257
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,98.60277,68.7,0,-1,0,68.7,0,0,29.90277,39.76305,0,72.31579,68.7,0,0,169.0411,166.6212,0,72.31579,-72.31579,183.4068,43.66821,0.1306816,108.4631,0,0,166.6212
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,69.73531,68.7,0,-1,0,68.7,0,0,1.035309,8.00884,0,72.31579,68.7,0,0,249.392,94.30546,0,72.31579,-72.31579,107.1793,25.51883,0.1306816,76.70884,0,0,94.30546
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.43321,20.89018,0,-1,0,20.89018,0,0,7.543026,10.38635,0,21.98967,20.89018,0,0,329.7428,21.98967,0,21.98967,-21.98967,84.00017,20,0.1306816,31.27653,0,0,21.98967
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,75.08341,0,0,-1,0,0,0,0,75.08341,82.59175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306816,82.59175,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,65.39682,0,0,-1,0,0,0,0,65.39682,71.9365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306816,71.9365,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,59.33679,0,0,-1,0,0,0,0,59.33679,65.27047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306816,65.27047,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.55432,0,0,-1,0,0,0,0,29.55432,32.50975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306816,32.50975,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,50.40103,0,0,-1,0,0,0,0,50.40103,55.44113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306816,55.44113,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,50.17667,0,0,-1,0,0,0,0,50.17667,55.19434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306816,55.19434,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,24.86829,24.86829,81,0,22.761,24.86829,0,0,0,0,0,0,0,56.13171,53.32512,354.1758,0,53.32512,0,53.32512,134.5888,32.0449,0.1307591,27.35512,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,300.8507,47.99261,68.7,0,68.7,199.7634,47.56261,0.1308088,0,0,81,47.99261
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,60.0185,60.0185,81,0,22.761,60.0185,43.22429,0,0,0,25.94257,0,0,20.9815,19.93242,232.1507,109.8226,45.87499,0,45.87499,243.2842,57.92469,0.1308688,66.02035,20.75405,81,135.7652
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,75.06434,75.06434,81,0,22.761,75.06434,77.09202,0,0,0,57.86861,0,0,5.935659,5.638876,186.2757,151.1101,63.50749,0,63.50749,303.5327,72.26955,0.1309458,82.57078,46.29489,81,208.9787
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,40.65082,40.65082,0,-1,0,40.65082,194.0605,0,0,0,78.88719,42.79033,40.65082,0,0,122.7682,208.2668,36.09686,0,36.09686,337.7772,80.42298,0.1309043,44.7159,63.10975,0,287.154
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.474005,2.474005,0,-1,0,2.474005,4312.491,17.41572,0,0,106.6913,2.604216,2.474005,0,0,86.67135,240.754,86.67135,0,86.67135,420.0009,100,0.1308048,2.721406,85.35302,0,347.4453
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,68.04739,68.04739,0,-1,0,68.04739,159.3468,36.80252,0,6.15213,108.4314,71.62883,68.04739,0,0,0,318.7582,0,0,0,420.0009,100,0.1308048,74.85213,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308048,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,38.8058,38.8058,0,-1,0,38.8058,291.8686,72.41373,0,0,113.2619,40.84821,38.8058,0,0,0,318.7582,0,0,0,420.0009,100,0.1308048,42.68638,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,20.56296,20.56296,0,-1,0,20.56296,467.0727,74.39874,0,0,96.04395,21.64522,20.56296,0,0,0,318.7582,0,0,0,420.0009,100,0.1308048,22.61925,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,-1,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308048,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,126.4128,68.7,0,-1,0,68.7,72.62154,0,57.71283,70.35411,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1308048,139.0541,39.9128,0,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,56.63739,56.63739,0,-1,0,56.63739,40.3871,0,0,0,22.8742,59.61831,56.63739,0,0,24.91644,296.3334,0,36.74411,-36.74411,357.6313,85.15015,0.1308048,62.30113,18.29936,0,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,20.76817,20.76817,0,-1,0,20.76817,0,0,0,0,0,21.86123,20.76817,0,0,65.74323,259.5893,0,21.86123,-21.86123,334.5876,79.66355,0.1308048,22.84498,0,0,259.5893
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,64.32863,64.32863,0,-1,0,64.32863,0,0,0,2.061493,0,67.71435,64.32863,0,0,90.03348,237.7281,0,67.71435,-67.71435,263.2104,62.66902,0.1308048,70.76149,0,0,237.7281
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,66.04904,66.04904,0,-1,0,66.04904,0,0,0,3.953942,0,69.52531,66.04904,0,0,165.2716,170.0137,0,69.52531,-69.52531,189.9243,45.21998,0.1308048,72.65394,0,0,170.0137
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,56.36727,56.36727,0,-1,0,56.36727,0,0,7.105427E-15,0,0,59.33397,56.36727,0,0,242.522,100.4884,0,59.33397,-59.33397,127.3808,30.3287,0.1308048,62.00399,0,0,100.4884
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,39.72714,39.09676,0,-1,0,39.09676,0,0,0.6303874,4.603102,0,41.15448,39.09676,0,0,308.4486,41.15448,0,41.15448,-41.15448,84.00017,20,0.1308048,43.69986,0,0,41.15448
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,98.83802,0,0,-1,0,0,0,0,98.83802,108.7218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308048,108.7218,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308048,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308048,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,98.13847,0,0,-1,0,0,0,0,98.13847,107.9523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308048,107.9523,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,57.16433,0,0,-1,0,0,0,0,57.16433,62.88076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308048,62.88076,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,46.92642,0,0,-1,0,0,0,0,46.92642,51.61906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308048,51.61906,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,57.7654,57.7654,81,0,22.761,57.7654,0,0,0,0,0,0,0,23.2346,22.07287,354.1758,0,22.07287,0,22.07287,104.9403,24.98574,0.1308367,63.54194,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,15.30087,15.30087,81,0,22.761,15.30087,0,0,0,0,0,0,0,65.69913,62.41418,332.1029,19.86559,62.41418,0,62.41418,164.1516,39.08364,0.1309149,16.83095,0,81,19.86559
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,29.34208,29.34208,81,0,22.761,29.34208,86.35487,0,0,0,25.33831,0,0,51.65792,49.07503,269.6888,76.03835,74.41334,0,74.41334,234.7463,55.89187,0.1309791,32.27628,20.27065,81,101.3767
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,7.74307,7.74307,80.05886,0,22.52289,7.74307,698.5131,0,0,0,54.08636,0,0,72.31579,68.7,195.2754,143.0103,122.7864,0,122.7864,351.2317,83.62643,0.1309855,8.517377,43.26908,81,197.0967
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,83.89806,68.7,0,-1,0,68.7,118.0508,0,15.19806,23.58787,81.10088,72.31579,68.7,0,0,72.48906,253.5181,8.785093,0,8.785093,359.5659,85.61077,0.1309754,92.28787,64.88071,0,334.619
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,42.90685,42.90685,0,-1,0,42.90685,240.2737,0,0,0,103.0939,45.16511,42.90685,0,0,63.70396,261.4247,57.92877,0,57.92877,414.522,98.69552,0.1309091,47.19754,82.47511,0,364.5185
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,54.28768,54.28768,0,-1,0,54.28768,221.2046,57.1667,0,0,120.0868,57.14492,54.28768,0,0,5.775193,313.5605,5.775193,0,5.775193,420.0009,100,0.1309025,59.71644,96.06946,0,433.6474
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,6.543396,6.543396,0,-1,0,6.543396,1831.191,112.9343,0,0,119.8221,6.887785,6.543396,0,0,0,318.7582,0,0,0,420.0009,100,0.1309025,7.197736,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,22.61397,22.61397,0,-1,0,22.61397,516.1096,92.90867,0,0,116.7128,23.80418,22.61397,0,0,0,318.7582,0,0,0,420.0009,100,0.1309025,24.87536,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,34.2017,34.2017,0,-1,0,34.2017,312.3485,70.8267,0,0,106.8285,36.00179,34.2017,0,0,0,318.7582,0,0,0,420.0009,100,0.1309025,37.62187,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,115.1589,68.7,0,-1,0,68.7,111.3471,4.17969,46.45886,57.97474,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309025,126.6747,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,40.64332,40.64332,0,-1,0,40.64332,122.82,7.135704,0,0,49.91815,42.78244,40.64332,0,0,0,318.7582,0,0,0,420.0009,100,0.1309025,44.70766,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,40.80325,40.80325,0,-1,0,40.80325,56.1003,0,7.105427E-15,0,22.89075,42.95079,40.80325,0,0,0,318.7582,0,20.06004,-20.06004,398.8557,94.96545,0.1309025,44.88357,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,5.637516,5.637516,0,-1,0,5.637516,0,0,8.881784E-16,0,0,5.934227,5.637516,0,0,22.28893,298.6982,0,5.934227,-5.934227,392.6005,93.47612,0.1309025,6.201267,0,0,298.6982
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,46.36362,46.36362,0,-1,0,46.36362,0,0,7.105427E-15,0,0,48.80381,46.36362,0,0,28.88252,292.7639,0,48.80381,-48.80381,341.1567,81.22763,0.1309025,50.99998,0,0,292.7639
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,57.99633,57.99633,0,-1,0,57.99633,0,0,7.105427E-15,0,0,61.04877,57.99633,0,0,83.10898,243.9601,0,61.04877,-61.04877,276.8057,65.90598,0.1309025,63.79597,0,0,243.9601
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,5.700203,5.700203,0,-1,0,5.700203,0,0,0,0,0,6.000214,5.700203,0,0,150.9409,182.9114,0,6.000214,-6.000214,270.4809,64.40009,0.1309025,6.270224,0,0,182.9114
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,87.01898,68.7,0,-1,0,68.7,0,0,18.31898,27.02088,0,72.31579,68.7,0,0,157.6078,176.9112,0,72.31579,-72.31579,194.2534,46.25071,0.1309025,95.72089,0,0,176.9112
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,64.55459,64.55459,0,-1,0,64.55459,0,0,0,2.31005,0,67.9522,64.55459,0,0,237.9587,104.5954,0,67.9522,-67.9522,122.6255,29.19648,0.1309025,71.01005,0,0,104.5954
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,88.98047,34.81101,0,-1,0,34.81101,0,0,54.16946,63.0675,0,36.64317,34.81101,0,0,313.4612,36.64317,0,36.64317,-36.64317,84.00017,20,0.1309025,97.87852,0,0,36.64317
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309025,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,63.19706,0,0,-1,0,0,0,0,63.19706,69.51676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309025,69.51676,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,6.204566,0,0,-1,0,0,0,0,6.204566,6.825022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309025,6.825022,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,8.27819,0,0,-1,0,0,0,0,8.27819,9.106009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309025,9.106009,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,20.55251,20.55251,81,0,22.761,20.55251,0,0,0,0,0,0,0,60.44749,57.42511,354.1758,0,57.42511,0,57.42511,138.4784,32.97099,0.1309853,22.60776,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,37.07469,37.07469,81,0,22.761,37.07469,0,0,0,0,0,0,0,43.92531,41.72905,296.7507,51.68261,41.72905,0,41.72905,178.0661,42.3966,0.1310454,40.78216,0,81,51.68261
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,99.79844,99.79844,81,0,22.761,99.79844,26.95132,0,0,0,26.897,19.78783,18.79844,0,0,255.0217,89.23875,7.109169,0,7.109169,184.8104,44.00239,0.1310539,109.7783,21.5176,81,116.1357
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,51.59816,51.59816,81,0,22.761,51.59816,89.03129,0,0,0,45.93851,0,0,29.40184,27.93175,247.9125,95.63699,73.87025,0,73.87025,254.8899,60.68795,0.1311185,56.75797,36.7508,81,141.5755
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,174.0422,162.1202,81.08926,0,81.08926,331.8179,79.00411,0.1310257,0,64.87141,0,243.2095
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,108.2874,68.7,0,-1,0,68.7,145.9261,0,39.58739,50.41613,100.2513,72.31579,68.7,0,0,92.95295,235.1006,27.93546,0,27.93546,358.3198,85.31407,0.1309938,119.1161,80.201,0,335.3518
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,33.86763,0,0,98.88512,0,0,0,0,65.01749,260.2425,65.01749,0,65.01749,420.0009,100,0.1309195,0,79.1081,0,359.1276
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,85.27383,68.7,0,-1,0,68.7,145.5818,27.69892,16.57382,25.10121,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,93.80121,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,91.26319,68.7,0,-1,0,68.7,115.1899,6.81964,22.56319,31.68951,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,100.3895,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,7.686946,7.686946,0,-1,0,7.686946,755.2971,49.96776,0,0,58.05928,8.091522,7.686946,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,8.455641,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,-1,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,-1,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309195,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,62.78425,62.78425,0,-1,0,62.78425,0,0,7.105427E-15,0.3626776,0,66.08868,62.78425,0,0,0,318.7582,0,66.08868,-66.08868,350.3372,83.41346,0.1309195,69.06268,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,88.4672,68.7,0,-1,0,68.7,0,0,19.7672,28.61392,0,72.31579,68.7,0,0,73.43188,252.6695,0,72.31579,-72.31579,274.1097,65.26408,0.1309195,97.31392,0,0,252.6695
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,81.66306,68.7,0,-1,0,68.7,0,0,12.96305,21.12936,0,72.31579,68.7,0,0,153.7827,180.3537,0,72.31579,-72.31579,197.8822,47.11471,0.1309195,89.82936,0,0,180.3537
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,34.48824,34.48824,0,-1,0,34.48824,0,0,0,0,0,36.30341,34.48824,0,0,234.1336,108.038,0,36.30341,-36.30341,159.615,38.0035,0.1309195,37.93706,0,0,108.038
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,8.266953,8.266953,0,-1,0,8.266953,0,0,0,0,0,8.702057,8.266953,0,0,274.4708,71.73455,0,8.702057,-8.702057,150.4422,35.81951,0.1309195,9.093649,0,0,71.73455
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,9.506788,9.506788,0,-1,0,9.506788,0,0,0,0,0,10.00715,9.506788,0,0,284.1397,63.03249,0,10.00715,-10.00715,139.8938,33.30798,0.1309195,10.45747,0,0,63.03249
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,92.39012,50.37408,0,-1,0,50.37408,0,0,42.01604,51.25505,0,53.02535,50.37408,0,0,295.2588,53.02535,0,53.02535,-53.02535,84.00017,20,0.1309195,101.6291,0,0,53.02535
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.946319,0,0,-1,0,0,0,0,2.946319,3.240951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309195,3.240951,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,3.838988,0,0,-1,0,0,0,0,3.838988,4.222887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309195,4.222887,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,42.80113,0,0,-1,0,0,0,0,42.80113,47.08124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309195,47.08124,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,61.5619,0,0,-1,0,0,0,0,61.5619,67.71809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309195,67.71809,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,35.81833,35.81833,81,0,22.761,35.81833,0,0,0,0,0,0,0,45.18167,42.92259,354.1758,0,42.92259,0,42.92259,124.7201,29.69521,0.1309812,39.40016,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,95.22014,95.22014,81,0,22.761,95.22014,0,0,0,0,0,14.96857,14.22014,0,0,311.2532,38.63033,0,14.96857,-14.96857,108.9419,25.93848,0.1309812,104.7422,0,81,38.63033
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,42.7009,42.7009,81,0,22.761,42.7009,28.73808,0,0,0,12.27142,0,0,38.2991,36.38414,327.8849,23.66176,48.65556,0,48.65556,155.1006,36.92863,0.1310481,46.97099,9.817137,81,35.93318
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,279.2294,67.45177,96.05685,0,96.05685,246.2281,58.62562,0.1310659,0,21.88548,81,94.80862
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,49.0416,49.0416,0,-1,0,49.0416,97.22292,0,0,0,47.67968,51.62274,49.0416,0,0,183.1725,153.9029,0,3.943058,-3.943058,242.0718,57.63602,0.1310659,53.94576,38.14375,0,201.5826
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,59.8245,59.8245,0,-1,0,59.8245,85.42003,0,0,0,51.1021,62.97316,59.8245,0,0,187.5537,149.9599,0,11.87105,-11.87105,229.5586,54.65669,0.1310659,65.80695,40.88168,0,201.062
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,91.25877,68.7,0,-1,0,68.7,97.40353,0,22.55877,31.68465,66.91622,72.31579,68.7,0,0,200.7438,138.0888,0,5.399569,-5.399569,223.8669,53.30154,0.1310659,100.3846,53.53298,0,205.0051
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,115.2409,68.7,0,-1,0,68.7,103.7742,0,46.54091,58.065,71.29285,72.31579,68.7,0,0,206.7433,132.6893,0,1.022934,-1.022934,222.7887,53.04481,0.1310659,126.765,57.03428,0,203.9821
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,108.9917,68.7,0,-1,0,68.7,119.6464,0,40.29173,51.1909,82.19707,72.31579,68.7,0,0,207.8799,131.6663,9.881279,0,9.881279,232.1629,55.27676,0.1310546,119.8909,65.75765,0,213.8634
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,109.1947,68.7,0,-1,0,68.7,81.52899,0,40.49468,51.41414,56.01042,72.31579,68.7,0,0,197.9986,140.5595,0,16.30537,-16.30537,214.9755,51.18454,0.1310546,120.1141,44.80833,0,196.5699
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,-1,0,0,0,0,0,0,31.95324,0,0,0,0,216.1157,124.2541,31.95324,0,31.95324,245.289,58.40202,0.1310182,0,25.56259,0,156.2073
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,68.12587,68.12587,0,-1,0,68.12587,24.26668,0,0,6.238457,16.53189,71.71144,68.12587,0,0,184.1625,153.012,0,55.17955,-55.17955,187.1246,44.5534,0.1310182,74.93845,13.22551,0,169.5439
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,78.04789,68.7,0,-1,0,68.7,19.93262,0,9.347887,17.15268,13.69371,72.31579,68.7,0,0,245.4731,97.83247,0,58.62208,-58.62208,125.3315,29.84078,0.1310182,85.85268,10.95497,0,111.5262
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,89.3652,37.24987,0,-1,0,37.24987,0,0,52.11533,61.05185,0,39.21039,37.24987,0,0,310.6087,39.21039,0,39.21039,-39.21039,84.00017,20,0.1310182,98.30171,0,0,39.21039
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,74.94015,0,0,-1,0,0,0,0,74.94015,82.43417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310182,82.43417,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,83.56165,0,0,-1,0,0,0,0,83.56165,91.91782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310182,91.91782,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,9.374357,0,0,-1,0,0,0,0,9.374357,10.31179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310182,10.31179,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310182,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,93.44595,0,0,-1,0,0,0,0,93.44595,102.7905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310182,102.7905,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,36.00336,0,0,-1,0,0,0,0,36.00336,39.60369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310182,39.60369,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.759195,0,0,-1,0,0,0,0,1.759195,1.935114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310182,1.935114,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,72.84422,0,0,-1,0,0,0,0,72.84422,80.12864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310182,80.12864,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310182,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,74.24908,0,0,-1,0,0,0,0,74.24908,81.67398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310182,81.67398,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,7.908377,7.908377,80.22417,0,22.56471,7.908377,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1310865,8.699215,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.37601,21.37601,81,0,22.761,21.37601,0,0,0,0,0,0,0,59.62399,56.64279,285.4758,61.83,56.64279,0,56.64279,202.9108,48.31199,0.1311677,23.51361,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,53.35087,53.35087,81,0,22.761,53.35087,39.52742,0,0,0,21.08822,0,0,27.64913,26.26667,228.833,112.8085,47.3549,0,47.3549,247.8356,59.00835,0.1312302,58.68596,16.87058,81,133.8967
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,64.23903,64.23903,81,0,22.761,64.23903,84.7272,0,0,0,54.42793,0,0,16.76097,15.92292,181.4781,155.4279,70.35085,0,70.35085,314.5763,74.89896,0.1312983,70.66293,43.54234,81,209.8559
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,62.4424,62.4424,0,-1,0,62.4424,131.4711,0,0,0,82.09373,65.72884,62.4424,0,0,111.1273,218.7437,16.36489,0,16.36489,330.1013,78.59541,0.1312796,68.68664,65.67499,0,300.8374
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,35.3285,35.3285,0,-1,0,35.3285,286.9823,0,0,0,101.3865,37.18789,35.3285,0,0,94.76237,233.4721,64.19864,0,64.19864,391.0056,93.09637,0.1312065,38.86135,81.10923,0,334.8586
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,85.66586,68.7,0,-1,0,68.7,163.6173,9.525544,16.96586,25.53244,112.4051,72.31579,68.7,0,0,30.56373,291.2509,30.56373,0,30.56373,420.0009,100,0.1311717,94.23244,89.92405,0,403.6559
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311717,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311717,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311717,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,96.02838,68.7,0,-1,0,68.7,116.775,7.908638,27.32838,36.93122,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1311717,105.6312,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.312042,1.312042,0,-1,0,1.312042,2896.837,36.62664,0,0,38.00773,1.381097,1.312042,0,0,0,318.7582,0,0,0,420.0009,100,0.1311717,1.443247,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,54.37984,54.37984,0,-1,0,54.37984,23.10656,0,0,0,12.56531,57.24194,54.37984,0,0,0,318.7582,0,44.67662,-44.67662,372.9075,88.78733,0.1311717,59.81782,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,73.02058,68.7,0,-1,0,68.7,0,0,4.320574,11.62263,0,72.31579,68.7,0,0,49.64069,274.0816,0,72.31579,-72.31579,296.68,70.63795,0.1311717,80.32263,0,0,274.0816
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,39.27784,39.27784,0,-1,0,39.27784,0,0,0,0,0,41.3451,39.27784,0,0,129.9916,201.7658,0,41.3451,-41.3451,253.0984,60.26141,0.1311717,43.20562,0,0,201.7658
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,4.891622,4.891622,0,-1,0,4.891622,0,0,8.881784E-16,0,0,5.149076,4.891622,0,0,175.9306,160.4207,0,5.149076,-5.149076,247.6709,58.96913,0.1311717,5.380784,0,0,160.4207
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,52.65572,52.65572,0,-1,0,52.65572,0,0,7.105427E-15,0,0,55.42707,52.65572,0,0,181.6518,155.2716,0,55.42707,-55.42707,189.2456,45.05838,0.1311717,57.92129,0,0,155.2716
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,54.02695,54.02695,0,-1,0,54.02695,0,0,7.105427E-15,0,0,56.87047,54.02695,0,0,243.2374,99.84457,0,56.87047,-56.87047,129.2988,30.78538,0.1311717,59.42964,0,0,99.84457
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,16.31653,16.31653,0,-1,0,16.31653,0,0,3.552714E-15,0,0,17.17529,16.31653,0,0,306.4268,42.9741,0,17.17529,-17.17529,111.1945,26.47483,0.1311717,17.94818,0,0,42.9741
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.5105,25.79881,0,0,0,111.1945,26.47483,0.1311717,0,0,0,25.79881
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,31.79585,24.50887,0,-1,0,24.50887,0,0,7.286985,10.46657,0,25.79881,24.50887,0,0,325.5105,25.79881,0,25.79881,-25.79881,84.00017,20,0.1311717,34.97544,0,0,25.79881
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311717,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,105.7442,0,0,-1,0,0,0,0,105.7442,116.3186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311717,116.3186,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,91.27017,0,0,-1,0,0,0,0,91.27017,100.3972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311717,100.3972,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,53.44603,53.44603,81,0,22.761,53.44603,0,0,0,0,0,0,0,27.55397,26.17628,354.1758,0,26.17628,0,26.17628,108.8332,25.91261,0.1312091,58.79063,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,76.16722,76.16722,81,0,22.761,76.16722,0,0,0,0,0,0,0,4.832783,4.591144,327.9995,23.55865,4.591144,0,4.591144,113.1887,26.94964,0.1312157,83.78394,0,81,23.55865
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,51.85774,51.85774,81,0,22.761,51.85774,39.78596,0,0,0,20.6321,0,0,29.14226,27.68514,323.4084,27.69068,48.31725,0,48.31725,159.0265,37.86337,0.1312795,57.04352,16.50568,81,48.32278
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,29.83992,29.83992,81,0,22.761,29.83992,152.3864,0,0,0,45.47196,0,0,51.16008,48.60208,275.0911,71.1762,94.07404,0,94.07404,248.2729,59.11249,0.1313204,32.82391,36.37757,81,116.6482
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,89.70518,68.7,0,-1,0,68.7,103.1096,0,21.00519,29.9757,70.83627,72.31579,68.7,0,0,181.0171,155.8428,0,1.479523,-1.479523,246.7134,58.74117,0.1313204,98.6757,56.66901,0,226.6791
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,25.48538,25.48538,0,-1,0,25.48538,370.1984,0,0,0,94.34648,26.82672,25.48538,0,0,182.661,154.3633,67.51976,0,67.51976,310.7682,73.99229,0.1312437,28.03392,75.47718,0,248.7098
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,35.51825,35.51825,0,-1,0,35.51825,311.5287,0,0,0,110.6496,37.38763,35.51825,0,0,115.1413,215.1311,73.26192,0,73.26192,380.2706,90.54044,0.1311605,39.07008,88.51965,0,325.7806
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,86.53489,68.7,0,-1,0,68.7,160.397,0,17.83489,26.48838,110.1927,72.31579,68.7,0,0,41.87933,281.0668,37.87695,0,37.87695,416.2039,99.09595,0.1311175,95.18838,88.15419,0,391.2596
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,59.17039,59.17039,0,-1,0,59.17039,165.349,31.55063,0,0,97.83763,62.28462,59.17039,0,0,4.002383,315.1561,4.002383,0,4.002383,420.0009,100,0.131113,65.08743,78.2701,0,412.9937
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,83.22961,68.7,0,-1,0,68.7,130.7585,17.5153,14.5296,22.85257,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.131113,91.55257,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,38.46682,38.46682,0,-1,0,38.46682,155.7838,19.43366,0,0,59.92505,40.49138,38.46682,0,0,0,318.7582,0,0,0,420.0009,100,0.131113,42.3135,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,44.78047,44.78047,0,-1,0,44.78047,101.7193,0,0,0,45.5504,47.13733,44.78047,0,0,0,318.7582,0,1.586937,-1.586937,418.3281,99.60172,0.131113,49.25851,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,21.28705,21.28705,0,-1,0,21.28705,110.5901,0,0,0,23.54136,22.40742,21.28705,0,0,1.763263,317.1713,1.133941,0,1.133941,419.4038,99.85785,0.1311117,23.41575,18.83309,0,340.7126
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,102.9198,68.7,0,-1,0,68.7,0,0,34.21981,44.51179,0,72.31579,68.7,0,0,0.6293218,318.1918,0,72.31579,-72.31579,343.1763,81.70847,0.1311117,113.2118,0,0,318.1918
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,52.65442,52.65442,0,-1,0,52.65442,0,0,7.105427E-15,0,0,55.42571,52.65442,0,0,80.9802,245.8761,0,55.42571,-55.42571,284.7524,67.79807,0.1311117,57.91986,0,0,245.8761
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,28.24256,28.24256,0,-1,0,28.24256,0,0,3.552714E-15,0,0,29.72901,28.24256,0,0,142.5643,190.4503,0,29.72901,-29.72901,253.4153,60.33686,0.1311117,31.06682,0,0,190.4503
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,17.04155,17.04155,0,-1,0,17.04155,0,0,3.552714E-15,0,0,17.93848,17.04155,0,0,175.5966,160.7213,0,17.93848,-17.93848,234.5065,55.83477,0.1311117,18.74571,0,0,160.7213
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.5282,142.7829,0,0,0,234.5065,55.83477,0.1311117,0,0,0,142.7829
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.5282,142.7829,0,0,0,234.5065,55.83477,0.1311117,0,0,0,142.7829
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,84.99863,68.7,0,-1,0,68.7,0,0,16.29863,24.79849,0,72.31579,68.7,0,0,195.5282,142.7829,0,72.31579,-72.31579,158.279,37.68539,0.1311117,93.4985,0,0,142.7829
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,22.00657,22.00657,0,-1,0,22.00657,0,0,3.552714E-15,0,0,23.16481,22.00657,0,0,275.8791,70.46706,0,23.16481,-23.16481,133.8611,31.87163,0.1311117,24.20722,0,0,70.46706
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.08976,27.08976,0,-1,0,27.08976,0,0,3.552714E-15,0,0,28.51553,27.08976,0,0,301.6177,47.30225,0,28.51553,-28.51553,103.8031,24.71498,0.1311117,29.79873,0,0,47.30225
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,42.81485,17.84738,0,-1,0,17.84738,0,0,24.96746,29.24895,0,18.78672,17.84738,0,0,333.3017,18.78672,0,18.78672,-18.78672,84.00017,20,0.1311117,47.09633,0,0,18.78672
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.06529,0,0,-1,0,0,0,0,25.06529,27.57183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311117,27.57183,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,59.89098,59.89098,81,0,22.761,59.89098,0,0,0,0,0,0,0,21.10902,20.05357,354.1758,0,20.05357,0,20.05357,103.0247,24.52963,0.1311403,65.88008,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,334.1223,18.04821,68.7,0,68.7,168.1992,40.04735,0.1311889,0,0,81,18.04821
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,81.10506,81.10506,81,0,22.761,81.10506,20.80972,0,0,0,16.87774,0.1105907,0.1050612,0,0,265.4222,79.87821,16.76715,0,16.76715,184.1059,43.83465,0.1312086,89.21557,13.50219,81,96.75594
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,248.6551,94.96864,119.3578,0,119.3578,297.3387,70.79478,0.1311997,0,40.52626,81,145.6265
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,137.7231,68.7,0,-1,0,68.7,101.2195,0,69.02308,82.79539,69.53778,72.31579,68.7,0,0,129.2973,202.3907,0,2.778007,-2.778007,294.4104,70.09757,0.1311997,151.4954,55.63023,0,271.9285
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,42.72286,42.72286,0,-1,0,42.72286,224.4565,0,0,0,95.89422,44.97144,42.72286,0,0,132.3839,199.6127,50.92279,0,50.92279,342.72,81.59984,0.1311421,46.99515,76.71538,0,295.5069
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,5.944985,5.944985,0,-1,0,5.944985,1827.661,20.93513,0,0,108.6542,6.257879,5.944985,0,0,81.46116,245.4432,81.46116,0,81.46116,420.0009,100,0.13105,6.539484,86.92334,0,354.0974
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,38.72407,38.72407,0,-1,0,38.72407,314.3216,80.95594,0,0,121.7181,40.76218,38.72407,0,0,0,318.7582,0,0,0,420.0009,100,0.13105,42.59648,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,38.90594,38.90594,0,-1,0,38.90594,279.5269,67.79897,0,0,108.7526,40.95362,38.90594,0,0,0,318.7582,0,0,0,420.0009,100,0.13105,42.79654,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,88.30935,68.7,0,-1,0,68.7,136.2398,21.28097,19.60935,28.44029,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.13105,97.14029,74.87741,0,412.355
