Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,21.52558,21.52558,0,-1,0,21.52558,333.7605,49.18536,0,0,71.84386,22.6585,21.52558,0,0,0,318.7582,0,0,0,420.0009,100,0.13105,23.67813,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,-1,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13105,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,70.32079,68.7,0,-1,0,68.7,25.08153,0,1.620788,8.652866,17.23101,72.31579,68.7,0,0,0,318.7582,0,55.08478,-55.08478,361.9364,86.17516,0.13105,77.35287,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,113.6043,68.7,0,-1,0,68.7,0,0,44.90427,56.2647,0,72.31579,68.7,0,0,61.20531,263.6734,0,72.31579,-72.31579,285.7088,68.02578,0.13105,124.9647,0,0,263.6734
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,12.57145,12.57145,0,-1,0,12.57145,0,0,0,0,0,13.23311,12.57145,0,0,141.5562,191.3577,0,13.23311,-13.23311,271.7599,64.70461,0.13105,13.8286,0,0,191.3577
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,18.29099,18.29099,0,-1,0,18.29099,0,0,3.552714E-15,0,0,19.25367,18.29099,0,0,156.2596,178.1245,0,19.25367,-19.25367,251.4648,59.87244,0.13105,20.12009,0,0,178.1245
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,106.2095,68.7,0,-1,0,68.7,0,0,37.50946,48.13041,0,72.31579,68.7,0,0,177.6526,158.8709,0,72.31579,-72.31579,175.2372,41.72307,0.13105,116.8304,0,0,158.8709
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,20.88348,20.88348,0,-1,0,20.88348,0,0,0,0,0,21.98261,20.88348,0,0,258.0035,86.55508,0,21.98261,-21.98261,152.0655,36.20601,0.13105,22.97183,0,0,86.55508
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,47.84504,47.84504,0,-1,0,47.84504,0,0,7.105427E-15,0,0,50.3632,47.84504,0,0,282.4286,64.57247,0,50.3632,-50.3632,98.97806,23.56616,0.13105,52.62954,0,0,64.57247
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,28.83972,13.49881,0,-1,0,13.49881,0,0,15.34091,18.22488,0,14.20928,13.49881,0,0,338.3877,14.20928,0,14.20928,-14.20928,84.00017,20,0.13105,31.72369,0,0,14.20928
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,53.63426,0,0,-1,0,0,0,0,53.63426,58.99768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13105,58.99768,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.02315,0,0,-1,0,0,0,0,28.02315,30.82546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13105,30.82546,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,25.57195,0,0,-1,0,0,0,0,25.57195,28.12915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13105,28.12915,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.43193,0,0,-1,0,0,0,0,19.43193,21.37513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13105,21.37513,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.94325,19.94325,81,0,22.761,19.94325,0,0,0,0,0,0,0,61.05676,58.00392,354.1758,0,58.00392,0,58.00392,139.0275,33.10172,0.1311316,21.93757,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,296.1719,52.20353,68.7,0,68.7,204.2021,48.61944,0.1311801,0,0,81,52.20353
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,74.50775,74.50775,81,0,22.761,74.50775,5.13982,0,0,0,3.829564,0,0,6.492251,6.167639,227.4719,114.0335,9.997203,0,9.997203,213.6862,50.87757,0.1311933,81.95853,3.063651,81,117.8631
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,54.43939,54.43939,81,0,22.761,54.43939,17.31645,0,0,0,9.426972,0,0,26.56061,25.23258,217.4747,123.031,34.65955,0,34.65955,246.5672,58.70635,0.1312401,59.88333,7.541578,81,132.458
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,8.992414,8.992414,0,-1,0,8.992414,155.2631,0,0,0,13.9619,9.465698,8.992414,0,0,182.8151,154.2246,4.496202,0,4.496202,250.8326,59.72194,0.1312351,9.891655,11.16952,0,168.1865
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,82.99206,68.7,0,-1,0,68.7,34.13706,0,14.29206,22.59126,23.45216,72.31579,68.7,0,0,178.3189,158.2712,0,48.86363,-48.86363,199.3259,47.45844,0.1312351,91.29127,18.76173,0,181.7233
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,27.13701,27.13701,0,-1,0,27.13701,126.2733,0,0,0,34.2668,28.56527,27.13701,0,0,232.6118,109.4076,5.701529,0,5.701529,204.7348,48.74628,0.1312286,29.85071,27.41344,0,143.6744
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,226.9103,114.5389,22.69094,0,22.69094,226.2613,53.87164,0.131203,0,18.15275,0,137.2299
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,56.89153,56.89153,0,-1,0,56.89153,12.71457,0,0,0,7.233515,59.88582,56.89153,0,0,204.2194,134.9608,0,52.65231,-52.65231,170.7609,40.65728,0.131203,62.58068,5.786812,0,142.1943
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,262.722,82.30847,0.5329425,0,0.5329425,171.2665,40.77766,0.1312024,0,0.426354,0,82.84141
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,95.20534,68.7,0,-1,0,68.7,10.40809,0,26.50534,36.02588,7.150358,72.31579,68.7,0,0,262.189,82.78812,0,65.16543,-65.16543,102.5761,24.42283,0.1312024,104.7259,5.720287,0,89.93848
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,41.73694,17.10798,0,-1,0,17.10798,2.254622,0,24.62895,29.09579,0.3857203,18.00841,17.10798,0,0,334.595,17.62268,0,17.62268,-17.62268,84.00017,20,0.1312024,45.91063,0.3085763,0,18.00841
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,-1,0,0,0,0,0,0,1.312067,0,0,0,0,354.1758,0,1.312067,0,1.312067,85.2449,20.29637,0.1312009,0,1.049653,0,1.312067
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.8637,1.18086,0,0,0,85.2449,20.29637,0.1312009,0,0,0,1.18086
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,9.500376,1.121817,0,-1,0,1.121817,0,0,8.378559,9.328596,0,1.18086,1.121817,0,0,352.8637,1.18086,0,1.18086,-1.18086,84.00017,20,0.1312009,10.45041,0,0,1.18086
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312009,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,37.4604,0,0,-1,0,0,0,0,37.4604,41.20644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312009,41.20644,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,6.129559,0,0,-1,0,0,0,0,6.129559,6.742515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312009,6.742515,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,15.6154,0,0,-1,0,0,0,0,15.6154,17.17694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312009,17.17694,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,70.48493,0,0,-1,0,0,0,0,70.48493,77.53342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312009,77.53342,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,74.65234,0,0,-1,0,0,0,0,74.65234,82.11757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312009,82.11757,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,97.45786,0,0,-1,0,0,0,0,97.45786,107.2036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312009,107.2036,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.66264,0,0,-1,0,0,0,0,28.66264,31.52891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312009,31.52891,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,37.10996,0,0,-1,0,0,0,0,37.10996,40.82096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312009,40.82096,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,62.79196,62.79196,81,0,22.761,62.79196,0,0,0,0,0,0,0,18.20804,17.29763,354.1758,0,17.29763,0,17.29763,100.4101,23.90713,0.1312254,69.07116,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,15.86933,15.86933,81,0,22.761,15.86933,0,0,0,0,0,0,0,65.13068,61.87414,336.8782,15.56787,61.87414,0,61.87414,159.1091,37.88305,0.1313025,17.45626,0,81,15.56787
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,275.004,71.2546,88.49335,0,88.49335,243.0613,57.87162,0.1313284,0,15.83469,81,91.04795
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,71.65285,71.65285,81,0,22.761,71.65285,41.90119,0,0,0,30.0234,0,0,9.347152,8.879794,186.5107,150.8986,38.90319,0,38.90319,279.9681,66.65894,0.131376,78.81813,24.01872,81,180.922
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,147.6075,185.9115,44.38696,0,44.38696,322.0772,76.68491,0.1313259,0,35.50956,0,230.2984
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,4.58665,4.58665,0,-1,0,4.58665,1446.118,0,0,0,66.32836,4.828053,4.58665,0,0,103.2205,225.8598,61.50031,0,61.50031,380.4216,90.57638,0.1312566,5.045315,53.06269,0,292.1881
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,72.16863,68.7,0,-1,0,68.7,92.43385,0,3.468633,10.6855,63.50206,72.31579,68.7,0,0,41.72022,281.21,0,8.813735,-8.813735,371.1311,88.36436,0.1312566,79.3855,50.80164,0,344.7121
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,45.17568,45.17568,0,-1,0,45.17568,150.719,0,0,0,68.08833,47.55334,45.17568,0,0,51.51326,272.3963,20.53498,0,20.53498,390.6123,93.00273,0.1312334,49.69324,54.47066,0,340.4846
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,69.79292,68.7,0,-1,0,68.7,103.6534,0,1.092923,8.072215,71.20988,72.31579,68.7,0,0,30.97828,290.8778,0,1.105905,-1.105905,389.4465,92.72518,0.1312334,76.77222,56.96791,0,362.0876
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,88.91156,68.7,0,-1,0,68.7,127.139,0,20.21156,29.10271,87.34451,72.31579,68.7,0,0,32.20706,289.7719,15.02873,0,15.02873,403.704,96.11982,0.1312165,97.80271,69.87561,0,377.1164
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,156.7332,68.7,0,-1,0,68.7,105.1971,0,88.03319,103.7065,72.27042,72.31579,68.7,0,0,17.17833,303.2977,0,0.04537139,-0.04537139,403.6562,96.10843,0.1312165,172.4065,57.81633,0,375.5681
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,30.24431,30.24431,0,-1,0,30.24431,108.7628,0,0,0,32.89457,31.83611,30.24431,0,0,17.22875,303.2523,1.058454,0,1.058454,404.6603,96.34751,0.1312153,33.26874,26.31565,0,336.1469
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.642576,1.642576,0,-1,0,1.642576,1218.765,2.119819,0,0,20.01914,1.729027,1.642576,0,0,16.17029,304.205,16.17029,0,16.17029,420.0009,100,0.1311971,1.806833,16.01531,0,324.2241
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,19.7294,19.7294,0,-1,0,19.7294,0,0,3.552714E-15,0,0,20.76779,19.7294,0,0,0,318.7582,0,20.76779,-20.76779,398.1097,94.78783,0.1311971,21.70234,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,36.47195,36.47195,0,-1,0,36.47195,0,0,7.105427E-15,0,0,38.39153,36.47195,0,0,23.07532,297.9904,0,38.39153,-38.39153,357.6414,85.15256,0.1311971,40.11914,0,0,297.9904
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,47.1689,47.1689,0,-1,0,47.1689,0,0,7.105427E-15,0,0,49.65147,47.1689,0,0,65.73257,259.5989,0,49.65147,-49.65147,305.3042,72.69133,0.1311971,51.88579,0,0,259.5989
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,184.7486,68.7,0,-1,0,68.7,0,0,116.0486,134.5235,0,72.31579,68.7,0,0,120.9009,209.9474,0,72.31579,-72.31579,229.0767,54.54195,0.1311971,203.2235,0,0,209.9474
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,42.0825,42.0825,0,-1,0,42.0825,0,0,7.105427E-15,0,0,44.29737,42.0825,0,0,201.2518,137.6317,0,44.29737,-44.29737,182.3831,43.42447,0.1311971,46.29075,0,0,137.6317
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,92.11125,68.7,0,-1,0,68.7,0,0,23.41125,32.62238,0,72.31579,68.7,0,0,250.4711,93.33428,0,72.31579,-72.31579,106.1556,25.27509,0.1311971,101.3224,0,0,93.33428
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,18.7922,18.7922,0,-1,0,18.7922,0,0,0,0.7038527,0,19.78126,18.7922,0,0,330.8219,21.01849,0,19.78126,-19.78126,85.30432,20.31051,0.1311971,20.67142,0,0,21.01849
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,29.527,1.175367,0,-1,0,1.175367,0,0,28.35164,31.30434,0,1.237229,1.175367,0,0,352.8011,1.237229,0,1.237229,-1.237229,84.00017,20,0.1311971,32.47971,0,0,1.237229
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,40.37912,0,0,-1,0,0,0,0,40.37912,44.41703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311971,44.41703,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311971,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,56.02498,0,0,-1,0,0,0,0,56.02498,61.62748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311971,61.62748,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,127.2996,81,81,0,22.761,81,0,0,46.29962,59.02958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311971,140.0296,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,92.70614,81,81,0,22.761,81,0,0,11.70614,20.97675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311971,101.9768,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,37.67339,37.67339,81,0,22.761,37.67339,26.3811,0,0,0,9.938654,0,0,43.32661,41.16028,354.1758,0,51.09893,0,51.09893,132.4769,31.54205,0.1312668,41.44073,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,65.42635,65.42635,81,0,22.761,65.42635,27.1883,0,0,0,17.78831,0,0,15.57366,14.79497,303.0769,45.98904,32.58328,0,32.58328,163.3881,38.90185,0.1313084,71.96898,14.23065,81,63.77735
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,11.46703,11.46703,0,-1,0,11.46703,367.9069,0,0,0,42.18798,12.07056,11.46703,0,0,270.4936,75.314,30.11743,0,30.11743,191.96,45.70467,0.1312745,12.61373,33.75039,0,117.502
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,34.40977,34.40977,0,-1,0,34.40977,214.5698,0,0,0,73.83297,36.22081,34.40977,0,0,240.3762,102.4197,37.61216,0,37.61216,227.642,54.20037,0.1312322,37.85075,59.06638,0,176.2527
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,111.9753,68.7,0,-1,0,68.7,118.9303,0,43.27527,54.47279,81.70511,72.31579,68.7,0,0,202.764,136.2706,9.389317,0,9.389317,236.5495,56.3212,0.1312217,123.1728,65.36408,0,217.9757
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,193.3747,144.721,75.93976,0,75.93976,308.5923,73.47421,0.1311363,0,60.75181,0,220.6608
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,52.15614,52.15614,0,-1,0,52.15614,128.7726,0,0,0,67.16284,54.9012,52.15614,0,0,117.4349,213.0668,12.26164,0,12.26164,320.2247,76.24383,0.1311226,57.37175,53.73027,0,280.2296
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,31.927,31.927,0,-1,0,31.927,268.8392,0,0,0,85.83229,33.60736,31.927,0,0,105.1733,224.1023,52.22493,0,52.22493,369.7696,88.04021,0.131064,35.1197,68.66583,0,309.9346
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,37.1172,37.1172,0,-1,0,37.1172,152.9691,0,0,0,56.77784,39.07074,37.1172,0,0,52.94836,271.1047,17.7071,0,17.7071,386.5681,92.03983,0.1310441,40.82892,45.42227,0,327.8825
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,100.7436,68.7,0,-1,0,68.7,23.55894,0,32.04356,42.11792,16.18499,72.31579,68.7,0,0,35.24126,287.0411,0,56.1308,-56.1308,327.401,77.95246,0.1310441,110.8179,12.94799,0,303.2261
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,31.50545,31.50545,0,-1,0,31.50545,22.2181,0,0,0,6.999912,33.16363,31.50545,0,0,97.60881,230.9103,0,26.16371,-26.16371,299.822,71.38605,0.1310441,34.65599,5.59993,0,237.9102
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,72.95435,68.7,0,-1,0,68.7,0,0,4.254343,11.54978,0,72.31579,68.7,0,0,126.6796,204.7466,0,72.31579,-72.31579,223.5945,53.23668,0.1310441,80.24978,0,0,204.7466
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,26.40218,26.40218,0,-1,0,26.40218,0,0,3.552714E-15,0,0,27.79177,26.40218,0,0,207.0305,132.4308,0,27.79177,-27.79177,194.2994,46.26167,0.1310441,29.04239,0,0,132.4308
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.9102,104.639,0,0,0,194.2994,46.26167,0.1310441,0,0,0,104.639
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,30.32775,30.32775,0,-1,0,30.32775,0,0,0,0,0,31.92395,30.32775,0,0,237.9102,104.639,0,31.92395,-31.92395,160.6486,38.24959,0.1310441,33.36053,0,0,104.639
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,8.760373,8.760373,0,-1,0,8.760373,0,0,1.776357E-15,0,0,9.221445,8.760373,0,0,273.3813,72.71508,0,9.221445,-9.221445,150.9283,35.93525,0.1310441,9.63641,0,0,72.71508
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,32.26939,32.26939,0,-1,0,32.26939,0,0,0,0,0,33.96777,32.26939,0,0,283.6273,63.49363,0,33.96777,-33.96777,115.1232,27.41022,0.1310441,35.49632,0,0,63.49363
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,21.33186,21.33186,0,-1,0,21.33186,0,0,0,0,0,22.45459,21.33186,0,0,321.3693,29.52586,0,22.45459,-22.45459,91.45394,21.7747,0.1310441,23.46505,0,0,29.52586
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.3188,7.071267,0,0,0,91.45394,21.7747,0.1310441,0,0,0,7.071267
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.920818,1.920818,0,-1,0,1.920818,0,0,4.440892E-16,0,0,2.021913,1.920818,0,0,346.3188,7.071267,0,2.021913,-2.021913,89.32265,21.26726,0.1310441,2.112899,0,0,7.071267
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,60.61093,4.796886,0,-1,0,4.796886,0,0,55.81405,61.87514,0,5.049354,4.796886,0,0,348.5654,5.049354,0,5.049354,-5.049354,84.00017,20,0.1310441,66.67203,0,0,5.049354
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,34.66943,0,0,-1,0,0,0,0,34.66943,38.13637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310441,38.13637,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,99.6408,81,81,0,22.761,81,0,0,18.6408,28.60488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310441,109.6049,0,81,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,75.73947,75.73947,81,0,22.761,75.73947,0,0,0,2.313416,0,0,0,5.260531,4.997504,354.1758,0,4.997504,0,4.997504,88.74122,21.12882,0.1310512,83.31342,0,81,0
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,96.508,96.508,81,0,22.761,96.508,13.02834,3.552714E-15,0,18.49699,12.57339,16.32421,15.508,0,0,349.1783,4.497754,0,3.750826,-3.750826,84.7875,20.18746,0.1310512,106.1588,10.05871,81,17.07114
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,88.77989,88.77989,81,0,22.761,88.77989,36.94417,0,0,9.716487,32.799,8.189357,7.779889,0,0,353.3459,0.7469282,24.60964,0,24.60964,108.1343,25.7462,0.1310798,97.65788,26.2392,81,33.54593
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,47.00458,47.00458,0,-1,0,47.00458,162.1638,0,0,15.47157,76.22444,49.47851,47.00458,0,0,328.7362,22.8956,26.74593,0,26.74593,133.5077,31.78748,0.1310498,51.70504,60.97955,0,99.12004
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,84.36324,68.7,0,-1,0,68.7,143.0531,0,15.66324,29.50825,98.27745,72.31579,68.7,0,0,301.9903,46.96694,25.96166,0,25.96166,158.1371,37.65161,0.1310207,92.79956,78.62196,0,145.2444
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,82.32999,68.7,0,-1,0,68.7,120.5021,0,13.63,21.863,82.78497,72.31579,68.7,0,0,276.0287,70.33244,10.46918,0,10.46918,168.069,40.01635,0.131009,90.563,66.22797,0,153.1174
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,64.24795,64.24795,0,-1,0,64.24795,129.4298,0,0,1.972741,83.15601,67.62942,64.24795,0,0,265.5595,79.7547,15.52659,0,15.52659,182.7988,43.52344,0.1309916,70.67274,66.5248,0,162.9107
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,69.7789,68.7,0,-1,0,68.7,98.51189,0,1.078901,8.056791,67.67767,72.31579,68.7,0,0,250.0329,93.72863,0,4.638123,-4.638123,177.9098,42.35939,0.1309916,76.75679,54.14213,0,161.4063
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,53.9639,53.9639,0,-1,0,53.9639,110.2497,0,0,0,59.49504,56.8041,53.9639,0,0,255.1864,89.09051,2.69094,0,2.69094,180.4627,42.96721,0.1309886,59.36029,47.59604,0,148.5856
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,68.62206,68.62206,0,-1,0,68.62206,93.07989,0,0,6.78426,63.87333,72.23374,68.62206,0,0,252.4954,91.51236,0,8.360412,-8.360412,171.65,40.86897,0.1309886,75.48426,51.09866,0,155.3857
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,97.92879,68.7,0,-1,0,68.7,48.39378,0,29.2288,39.02168,33.24652,72.31579,68.7,0,0,261.7848,83.15195,0,39.06926,-39.06926,130.4674,31.0636,0.1309886,107.7217,26.59722,0,116.3985
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,-1,0,0,0,0,0,0,18.25825,0,0,0,0,305.195,44.08268,18.25825,0,18.25825,147.7887,35.18771,0.1309682,0,14.6066,0,62.34093
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.9368,60.51511,0,0,0,147.7887,35.18771,0.1309682,0,0,0,60.51511
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,53.22798,53.22798,0,-1,0,53.22798,0,0,7.105427E-15,1.061423,0,56.02945,53.22798,0,0,286.9368,60.51511,0,56.02945,-56.02945,88.72847,21.12578,0.1309682,58.55077,0,0,60.51511
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,124.0074,4.261375,0,-1,0,4.261375,0,0,119.746,132.1468,0,4.485658,4.261375,0,0,349.1917,4.485658,0,4.485658,-4.485658,84.00017,20,0.1309682,136.4081,0,0,4.485658
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,10.93752,0,0,-1,0,0,0,0,10.93752,12.03127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309682,12.03127,0,0,0
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,47.09929,0,0,-1,0,0,0,0,47.09929,51.80922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309682,51.80922,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,80.66785,0,0,-1,0,0,0,0,80.66785,88.73463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309682,88.73463,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,73.7172,0,0,-1,0,0,0,0,73.7172,81.08892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309682,81.08892,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,36.79426,0,0,-1,0,0,0,0,36.79426,40.47369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309682,40.47369,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,32.46066,0,0,-1,0,0,0,0,32.46066,35.70673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309682,35.70673,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309682,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,9.526241,0,0,-1,0,0,0,0,9.526241,10.47886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309682,10.47886,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,11.3854,11.3854,81,0,22.761,11.3854,0,0,0,0,0,0,0,69.6146,66.13387,354.1758,0,66.13387,0,66.13387,146.7403,34.93809,0.1310401,12.52394,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,44.80097,44.80097,81,0,22.761,44.80097,0,0,0,0,0,0,0,36.19903,34.38908,288.0419,59.52048,34.38908,0,34.38908,179.3646,42.70578,0.1310885,49.28107,0,81,59.52048
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,35.76423,35.76423,81,0,22.761,35.76423,61.28711,0,0,0,21.91887,0,0,45.23577,42.97398,253.6528,90.47066,64.89285,0,64.89285,240.9274,57.36354,0.1311616,39.34066,17.53509,81,112.3895
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,120.2313,120.2313,81,0,22.761,120.2313,45.69889,0,0,0,54.94438,41.29612,39.23131,0,0,188.76,148.8742,13.64826,0,13.64826,253.8753,60.44637,0.1311774,132.2544,43.95551,81,203.8186
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,115.4066,68.7,0,-1,0,68.7,115.6606,0,46.70662,58.24728,79.45882,72.31579,68.7,0,0,175.1117,161.1577,7.143023,0,7.143023,260.6517,62.05981,0.1311695,126.9473,63.56705,0,240.6165
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,24.72231,24.72231,0,-1,0,24.72231,425.503,0,0,0,105.1942,26.02348,24.72231,0,0,167.9687,167.5864,79.17067,0,79.17067,335.7596,79.9426,0.1310809,27.19454,84.15532,0,272.7805
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,99.77997,68.7,0,-1,0,68.7,172.6946,0,31.07997,41.05797,118.6412,72.31579,68.7,0,0,88.79805,238.84,46.32539,0,46.32539,379.7077,90.40643,0.1310291,109.758,94.91294,0,357.4812
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,53.72034,53.72034,0,-1,0,53.72034,218.7368,18.48578,0,0,117.5062,56.54773,53.72034,0,0,42.47266,280.5328,42.47266,0,42.47266,420.0009,100,0.1309817,59.09238,94.00494,0,398.039
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,7.19041,7.19041,0,-1,0,7.19041,1511.358,101.104,0,0,108.6728,7.568852,7.19041,0,0,0,318.7582,0,0,0,420.0009,100,0.1309817,7.909451,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309817,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,-1,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309817,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,-1,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309817,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,35.55199,35.55199,0,-1,0,35.55199,62.80521,0,0,0,22.3285,37.42315,35.55199,0,0,0,318.7582,0,15.09465,-15.09465,404.0897,96.21164,0.1309817,39.10719,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,19.02398,19.02398,0,-1,0,19.02398,0,0,3.552714E-15,0,0,20.02525,19.02398,0,0,16.77183,303.6636,0,20.02525,-20.02525,382.9812,91.18582,0.1309817,20.92638,0,0,303.6636
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,92.61752,68.7,0,-1,0,68.7,0,0,23.91751,33.17926,0,72.31579,68.7,0,0,39.0221,283.6383,0,72.31579,-72.31579,306.7537,73.03645,0.1309817,101.8793,0,0,283.6383
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.373,211.3225,0,0,0,306.7537,73.03645,0.1309817,0,0,0,211.3225
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,26.92419,26.92419,0,-1,0,26.92419,0,0,3.552714E-15,0,0,28.34125,26.92419,0,0,119.373,211.3225,0,28.34125,-28.34125,276.8794,65.92353,0.1309817,29.61661,0,0,211.3225
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,12.82646,12.82646,0,-1,0,12.82646,0,0,0,0,0,13.50154,12.82646,0,0,150.8633,182.9813,0,13.50154,-13.50154,262.6475,62.535,0.1309817,14.10911,0,0,182.9813
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,5.101598,5.101598,0,-1,0,5.101598,0,0,8.881784E-16,0,0,5.370103,5.101598,0,0,165.865,169.4798,0,5.370103,-5.370103,256.9869,61.18724,0.1309817,5.611758,0,0,169.4798
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.8318,164.1096,0,0,0,256.9869,61.18724,0.1309817,0,0,0,164.1096
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,23.53977,23.53977,0,-1,0,23.53977,0,0,3.552714E-15,0,0,24.7787,23.53977,0,0,171.8318,164.1096,0,24.7787,-24.7787,230.8679,54.96843,0.1309817,25.89375,0,0,164.1096
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.3636,139.3309,0,0,0,230.8679,54.96843,0.1309817,0,0,0,139.3309
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.3636,139.3309,0,0,0,230.8679,54.96843,0.1309817,0,0,0,139.3309
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,38.86823,38.86823,0,-1,0,38.86823,0,0,0,0,0,40.91392,38.86823,0,0,199.3636,139.3309,0,40.91392,-40.91392,187.7408,44.7001,0.1309817,42.75505,0,0,139.3309
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,44.53189,44.53189,0,0,0,44.53189,0,0,0,0,0,46.87568,44.53189,0,0,244.8236,98.41702,0,46.87568,-46.87568,138.3295,32.93553,0.1309817,48.98508,0,0,98.41702
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,45.10081,45.10081,81,0,22.761,45.10081,0,0,0,0,0,0,0,35.89919,34.10423,296.9077,51.54134,34.10423,0,34.10423,170.6836,40.63888,0.1310296,49.61089,0,81,51.54134
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,32.34718,32.34718,81,0,22.761,32.34718,83.15273,0,0,0,26.89756,0,0,48.65282,46.22018,262.8034,82.23515,73.11774,0,73.11774,240.0492,57.15446,0.1310935,35.58189,21.51805,81,109.1327
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,189.6857,148.0411,122.0915,0,122.0915,355.8754,84.73207,0.1310818,0,42.71321,81,201.4326
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,7.075586,7.075586,0,-1,0,7.075586,1016.558,0,0,0,71.92743,7.447985,7.075586,0,0,67.59415,257.9235,64.47945,0,64.47945,417.046,99.29646,0.13101,7.783145,57.54195,0,329.8509
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,41.9725,41.9725,0,-1,0,41.9725,194.7311,34.43724,0,0,81.73353,44.18158,41.9725,0,0,3.11471,315.955,3.11471,0,3.11471,420.0009,100,0.1310065,46.16975,65.38683,0,397.6885
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,40.68387,40.68387,0,-1,0,40.68387,182.993,31.6235,0,0,74.44862,42.82513,40.68387,0,0,0,318.7582,0,0,0,420.0009,100,0.1310065,44.75226,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310065,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,70.55431,68.7,0,-1,0,68.7,114.7816,6.539167,1.854303,8.909733,78.85496,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310065,77.60973,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,6.700635,6.700635,0,-1,0,6.700635,1554.741,97.12421,0,0,104.1775,7.0533,6.700635,0,0,0,318.7582,0,0,0,420.0009,100,0.1310065,7.370698,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,50.82485,50.82485,0,-1,0,50.82485,149.2264,22.34426,0,0,75.8441,53.49984,50.82485,0,0,0,318.7582,0,0,0,420.0009,100,0.1310065,55.90734,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,95.46212,68.7,0,-1,0,68.7,81.29141,0,26.76212,36.30833,55.8472,72.31579,68.7,0,0,0,318.7582,0,16.46859,-16.46859,402.6414,95.86681,0.1310065,105.0083,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,-1,0,0,0,6.309643,0,0,24.60808,0,0,0,0,18.29844,302.2896,18.29844,0,18.29844,420.0009,100,0.1309861,0,19.68646,0,326.8977
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309861,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,125.3792,68.7,0,-1,0,68.7,0,0,56.67923,69.21716,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1309861,137.9172,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,111.3218,68.7,0,-1,0,68.7,0,0,42.62183,53.75402,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1309861,122.454,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,126.9143,68.7,0,-1,0,68.7,0,0,58.2143,70.90573,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1309861,139.6057,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1309861,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,19.5414,19.5414,0,-1,0,19.5414,0,0,0,0,0,20.5699,19.5414,0,0,241.0526,101.8109,0,20.5699,-20.5699,169.6357,40.38936,0.1309861,21.49554,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,32.30485,32.30485,0,-1,0,32.30485,0,0,0,0,0,34.00511,32.30485,0,0,263.9081,81.24096,0,34.00511,-34.00511,133.7911,31.85497,0.1309861,35.53534,0,0,81.24096
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,39.7832,39.7832,0,-1,0,39.7832,0,0,0,0,0,41.87705,39.7832,0,0,301.6915,47.23585,0,41.87705,-41.87705,89.64884,21.34492,0.1309861,43.76152,0,0,47.23585
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,45.60873,5.090862,0,-1,0,5.090862,0,0,40.51787,45.07874,0,5.358802,5.090862,0,0,348.2216,5.358802,0,5.358802,-5.358802,84.00017,20,0.1309861,50.1696,0,0,5.358802
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,35.917,0,0,-1,0,0,0,0,35.917,39.5087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309861,39.5087,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,51.87337,0,0,-1,0,0,0,0,51.87337,57.06071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309861,57.06071,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,40.05003,40.05003,81,0,22.761,40.05003,0,0,0,0,0,0,0,40.94997,38.90247,354.1758,0,38.90247,0,38.90247,120.9063,28.78716,0.1310406,44.05503,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,53.39494,53.39494,81,0,22.761,53.39494,0,0,0,0,0,0,0,27.60507,26.22481,315.2733,35.01222,26.22481,0,26.22481,145.7853,34.71072,0.1310773,58.73443,0,81,35.01222
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,32.51492,32.51492,81,0,22.761,32.51492,63.90224,0,0,0,20.77776,0,0,48.48508,46.06083,289.0485,58.61456,66.83858,0,66.83858,209.194,49.80799,0.131148,35.76641,16.62221,81,79.39232
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,39.63264,39.63264,81,0,22.761,39.63264,121.2711,0,0,0,48.06292,0,0,41.36736,39.29899,222.2099,118.7693,87.36192,0,87.36192,292.0728,69.541,0.1311956,43.59591,38.45034,81,166.8322
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,4.258254,4.258254,0,-1,0,4.258254,1491.49,0,0,0,63.51144,4.482373,4.258254,0,0,134.848,197.395,59.02907,0,59.02907,348.0727,82.87428,0.13113,4.68408,50.80915,0,260.9064
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,39.53048,39.53048,0,-1,0,39.53048,234.4351,0,0,0,92.67332,41.61103,39.53048,0,0,75.81895,250.5212,51.06228,0,51.06228,396.5146,94.40805,0.1310732,43.48353,74.13866,0,343.1945
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,130.2525,68.7,0,-1,0,68.7,149.5774,5.687226,61.5525,74.57775,102.7597,72.31579,68.7,0,0,24.75667,296.4772,24.75667,0,24.75667,420.0009,100,0.1310457,143.2778,82.20775,0,399.2369
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,17.9453,17.9453,0,-1,0,17.9453,649.3148,97.63169,0,0,116.5215,18.88979,17.9453,0,0,0,318.7582,0,0,0,420.0009,100,0.1310457,19.73983,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,81.80507,68.7,0,-1,0,68.7,149.239,30.21141,13.10507,21.28557,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310457,89.98557,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,87.52314,68.7,0,-1,0,68.7,152.2705,32.29405,18.82314,27.57546,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310457,96.27546,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,134.6231,68.7,0,-1,0,68.7,124.2457,13.04102,65.92311,79.38542,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310457,148.0854,68.28545,0,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,-1,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310457,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,-1,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310457,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,9.700459,9.700459,0,-1,0,9.700459,0,0,1.776357E-15,0,0,10.21101,9.700459,0,0,0,318.7582,0,10.21101,-10.21101,409.2375,97.4373,0.1310457,10.6705,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,55.10572,55.10572,0,-1,0,55.10572,0,0,7.105427E-15,0,0,58.00603,55.10572,0,0,11.34557,308.5472,0,58.00603,-58.00603,348.0938,82.8793,0.1310457,60.6163,0,0,308.5472
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,43.05127,43.05127,0,-1,0,43.05127,0,0,7.105427E-15,0,0,45.31713,43.05127,0,0,75.79671,250.5412,0,45.31713,-45.31713,300.3253,71.50589,0.1310457,47.3564,0,0,250.5412
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.151021,4.151021,0,-1,0,4.151021,0,0,0,0,0,4.369496,4.151021,0,0,126.1491,205.2241,0,4.369496,-4.369496,295.7195,70.40926,0.1310457,4.566123,0,0,205.2241
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,51.0892,51.0892,0,-1,0,51.0892,0,0,0,0,0,53.77811,51.0892,0,0,131.0041,200.8546,0,53.77811,-53.77811,239.0324,56.91235,0.1310457,56.19812,0,0,200.8546
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,13.15564,13.15564,0,-1,0,13.15564,0,0,0,0,0,13.84804,13.15564,0,0,190.7575,147.0765,0,13.84804,-13.84804,224.4353,53.43686,0.1310457,14.4712,0,0,147.0765
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,49.49813,49.49813,0,-1,0,49.49813,0,0,7.105427E-15,0,0,52.10329,49.49813,0,0,206.1442,133.2284,0,52.10329,-52.10329,169.5136,40.36029,0.1310457,54.44794,0,0,133.2284
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,79.75146,68.7,0,-1,0,68.7,0,0,11.05146,19.02661,0,72.31579,68.7,0,0,264.0368,81.12512,0,72.31579,-72.31579,93.28603,22.21091,0.1310457,87.72661,0,0,81.12512
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,62.66566,8.368869,0,-1,0,8.368869,0,0,54.29679,60.56336,0,8.809336,8.368869,0,0,344.3877,8.809336,0,8.809336,-8.809336,84.00017,20,0.1310457,68.93223,0,0,8.809336
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,29.63291,0,0,-1,0,0,0,0,29.63291,32.5962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310457,32.5962,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,54.20381,0,0,-1,0,0,0,0,54.20381,59.62419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310457,59.62419,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.75642,30.75642,81,0,22.761,30.75642,0,0,0,0,0,0,0,50.24358,47.7314,354.1758,0,47.7314,0,47.7314,129.2822,30.7814,0.1311124,33.83206,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,40.48425,40.48425,81,0,22.761,40.48425,0,0,0,0,0,0,0,40.51575,38.48997,306.4444,42.95826,38.48997,0,38.48997,165.7969,39.47538,0.1311661,44.53267,0,81,42.95826
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,71.61981,71.61981,81,0,22.761,71.61981,29.58807,0,0,0,21.19092,0,0,9.380189,8.91118,267.9544,77.59923,30.1021,0,30.1021,194.3543,46.27474,0.1312029,78.78179,16.95274,81,98.79015
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,72.16766,72.16766,81,0,22.761,72.16766,78.12714,0,0,0,56.38252,0,0,8.832343,8.390726,237.8523,104.6911,64.77325,0,64.77325,255.8036,60.9055,0.1312754,79.38442,45.10602,81,161.0736
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,52.65152,52.65152,0,-1,0,52.65152,161.3197,0,0,0,84.93725,55.42265,52.65152,0,0,173.0791,162.987,29.5146,0,29.5146,283.8036,67.57215,0.1312427,57.91667,67.9498,0,247.9243
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,42.21694,42.21694,0,-1,0,42.21694,232.1174,0,0,0,97.99288,44.43888,42.21694,0,0,143.5645,189.5502,53.554,0,53.554,334.6094,79.66875,0.1311833,46.43863,78.3943,0,287.5431
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,4.098373,4.098373,0,-1,0,4.098373,2492.702,7.835661,0,0,102.1602,4.314077,4.098373,0,0,90.01048,237.7488,90.01048,0,90.01048,420.0009,100,0.1310835,4.508211,81.72818,0,339.909
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,82.41941,68.7,0,-1,0,68.7,164.7917,40.89608,13.71941,21.96135,113.2119,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310835,90.66135,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,124.5798,68.7,0,-1,0,68.7,161.2307,38.4497,55.87978,68.33776,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310835,137.0378,88.61239,0,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,81.72205,68.7,0,-1,0,68.7,141.7065,25.0366,13.02205,21.19425,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310835,89.89425,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,104.0546,68.7,0,-1,0,68.7,126.7766,14.77976,35.35459,45.76005,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310835,114.4601,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,-1,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310835,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,23.67637,23.67637,0,-1,0,23.67637,111.0496,1.370022,0,0,26.29252,24.9225,23.67637,0,0,0,318.7582,0,0,0,420.0009,100,0.1310835,26.04401,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,9.653059,9.653059,0,-1,0,9.653059,0,0,1.776357E-15,0,0,10.16111,9.653059,0,0,0,318.7582,0,10.16111,-10.16111,409.2901,97.44983,0.1310835,10.61836,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,65.36176,65.36176,0,-1,0,65.36176,0,0,1.421085E-14,3.19793,0,68.80185,65.36176,0,0,11.29013,308.5971,0,68.80185,-68.80185,336.7666,80.18236,0.1310835,71.89793,0,0,308.5971
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,51.01587,51.01587,0,-1,0,51.01587,0,0,7.105427E-15,0,0,53.70091,51.01587,0,0,87.73663,239.7953,0,53.70091,-53.70091,280.1608,66.70483,0.1310835,56.11745,0,0,239.7953
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,20.60473,20.60473,0,-1,0,20.60473,0,0,3.552714E-15,0,0,21.68919,20.60473,0,0,147.4043,186.0943,0,21.68919,-21.68919,257.2984,61.26141,0.1310835,22.6652,0,0,186.0943
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,24.9465,24.9465,0,-1,0,24.9465,0,0,0,0,0,26.25948,24.9465,0,0,171.5034,164.4052,0,26.25948,-26.25948,229.6185,54.67096,0.1310835,27.44115,0,0,164.4052
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,30.07666,30.07666,0,-1,0,30.07666,0,0,3.552714E-15,0,0,31.65964,30.07666,0,0,200.6806,138.1457,0,31.65964,-31.65964,196.2463,46.72522,0.1310835,33.08432,0,0,138.1457
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,59.97294,59.97294,0,-1,0,59.97294,0,0,7.105427E-15,0,0,63.12941,59.97294,0,0,235.858,106.486,0,63.12941,-63.12941,129.7021,30.88139,0.1310835,65.97023,0,0,106.486
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,67.56166,41.18881,0,-1,0,41.18881,0,0,26.37285,33.12902,0,43.35664,41.18881,0,0,306.0018,43.35664,0,43.35664,-43.35664,84.00017,20,0.1310835,74.31783,0,0,43.35664
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,109.2373,0,0,-1,0,0,0,0,109.2373,120.161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310835,120.161,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,101.8782,0,0,-1,0,0,0,0,101.8782,112.066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310835,112.066,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,85.32004,0,0,-1,0,0,0,0,85.32004,93.85204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310835,93.85204,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,51.8906,51.8906,81,0,22.761,51.8906,0,0,0,0,0,0,0,29.1094,27.65393,354.1758,0,27.65393,0,27.65393,110.235,26.24637,0.131122,57.07965,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,48.07895,48.07895,81,0,22.761,48.07895,0,0,0,0,0,0,0,32.92105,31.275,326.5219,24.88854,31.275,0,31.275,139.9051,33.31066,0.1311655,52.88685,0,81,24.88854
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,66.74618,66.74618,81,0,22.761,66.74618,39.42782,0,0,0,26.31656,0,0,14.25382,13.54113,295.2469,53.03603,39.85769,0,39.85769,177.7174,42.31358,0.1312145,73.42079,21.05325,81,79.35259
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,121.875,121.875,81,0,22.761,121.875,42.30199,0,0,0,51.55553,43.02629,40.87497,0,0,255.3892,88.90796,8.529249,0,8.529249,185.8089,44.24014,0.1312243,134.0625,41.24443,81,140.4635
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,114.4749,68.7,0,-1,0,68.7,82.96615,0,45.77488,57.22237,56.99774,72.31579,68.7,0,0,246.8599,96.58428,0,15.31805,-15.31805,169.6623,40.39571,0.1312243,125.9224,45.59819,0,153.582
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,96.13119,68.7,0,-1,0,68.7,106.888,0,27.43118,37.0443,73.43204,72.31579,68.7,0,0,263.88,81.26624,1.116249,0,1.116249,170.7213,40.64784,0.1312231,105.7443,58.74563,0,154.6983
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,124.0864,68.7,0,-1,0,68.7,103.23,0,55.38645,67.79509,70.91899,72.31579,68.7,0,0,262.7637,82.27086,0,1.3968,-1.3968,169.2489,40.29728,0.1312231,136.4951,56.73519,0,153.1898
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,35.01533,35.01533,0,-1,0,35.01533,255.7806,0,0,0,89.56242,36.85824,35.01533,0,0,264.3157,80.87406,52.70417,0,52.70417,219.2485,52.20192,0.1311647,38.51686,71.64993,0,170.4365
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,63.55455,63.55455,0,-1,0,63.55455,114.4249,0,0,1.210008,72.72223,66.89953,63.55455,0,0,211.6116,128.3078,5.822699,0,5.822699,224.7724,53.51712,0.1311583,69.91001,58.17778,0,201.03
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,76.18176,68.7,0,-1,0,68.7,113.5038,0,7.48176,15.09994,77.97713,72.31579,68.7,0,0,205.7889,133.5482,5.661335,0,5.661335,230.1432,54.79589,0.131152,83.79993,62.3817,0,211.5254
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,54.5484,54.5484,0,-1,0,54.5484,149.6839,0,0,0,81.65017,57.41938,54.5484,0,0,200.1275,138.6434,24.2308,0,24.2308,253.1305,60.26906,0.1311252,60.00325,65.32014,0,220.2936
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,109.2286,68.7,0,-1,0,68.7,80.65974,0,40.52856,51.45142,55.41324,72.31579,68.7,0,0,175.8967,160.4512,0,16.90255,-16.90255,235.3137,56.02696,0.1311252,120.1514,44.33059,0,215.8644
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,74.09562,68.7,0,-1,0,68.7,34.35994,0,5.39562,12.80518,23.60528,72.31579,68.7,0,0,194.6773,143.5486,0,48.71051,-48.71051,183.9683,43.80189,0.1311252,81.50518,18.88422,0,167.1539
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,55.54436,55.54436,0,-1,0,55.54436,0,0,0,0,0,58.46775,55.54436,0,0,248.8001,94.8381,0,58.46775,-58.46775,122.3379,29.12801,0.1311252,61.09879,0,0,94.8381
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,148.0462,34.55184,0,-1,0,34.55184,0,0,113.4943,128.2989,0,36.37036,34.55184,0,0,313.7643,36.37036,0,36.37036,-36.37036,84.00017,20,0.1311252,162.8508,0,0,36.37036
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,82.32452,0,0,-1,0,0,0,0,82.32452,90.55698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311252,90.55698,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,107.353,0,0,-1,0,0,0,0,107.353,118.0883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311252,118.0883,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,28.49458,0,0,-1,0,0,0,0,28.49458,31.34403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311252,31.34403,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,20.76956,0,0,-1,0,0,0,0,20.76956,22.84652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311252,22.84652,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,8.751234,0,0,-1,0,0,0,0,8.751234,9.626357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311252,9.626357,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,58.63576,0,0,-1,0,0,0,0,58.63576,64.49934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311252,64.49934,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,26.54082,0,0,-1,0,0,0,0,26.54082,29.1949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311252,29.1949,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,4.386736,0,0,-1,0,0,0,0,4.386736,4.82541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311252,4.82541,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,71.10423,0,0,-1,0,0,0,0,71.10423,78.21466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311252,78.21466,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,38.18567,38.18567,81,0,22.761,38.18567,0,0,0,0,0,0,0,42.81433,40.67361,354.1758,0,40.67361,0,40.67361,122.5865,29.18721,0.1311817,42.00424,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,13.71406,13.71406,81,0,22.761,13.71406,0,0,0,0,0,0,0,67.28594,63.92165,313.5022,36.60625,63.92165,0,63.92165,183.228,43.62561,0.131255,15.08546,0,81,36.60625
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,41.8842,41.8842,81,0,22.761,41.8842,22.92834,0,0,0,9.603354,0,0,39.1158,37.16001,249.5806,94.13573,46.76336,0,46.76336,227.5916,54.18836,0.1313175,46.07262,7.682684,81,103.7391
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,21.80052,21.80052,81,0,22.761,21.80052,94.47308,0,0,0,20.59562,0,0,59.19948,56.23951,202.8172,136.2228,76.83513,0,76.83513,300.4838,71.54361,0.1313763,23.98057,16.4765,81,156.8184
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,57.20457,57.20457,0,-1,0,57.20457,90.7369,0,0,0,51.90566,60.21534,57.20457,0,0,125.9821,205.3744,0,8.309684,-8.309684,291.7246,69.4581,0.1313763,62.92503,41.52453,0,257.28
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,74.25132,68.7,0,-1,0,68.7,94.69299,0,5.551322,12.97645,65.05408,72.31579,68.7,0,0,135.215,197.0647,0,7.261703,-7.261703,284.0701,67.6356,0.1313763,81.67645,52.04327,0,262.1188
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,0,0,0,78.84717,0,0,0,0,143.2836,189.803,78.84717,0,78.84717,358.8711,85.44532,0.1312892,0,63.07773,0,268.6501
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,42.36767,42.36767,0,-1,0,42.36767,228.4503,0,0,0,96.78905,44.59755,42.36767,0,0,64.43643,260.7654,52.1915,0,52.1915,408.3843,97.23415,0.1312316,46.60443,77.43124,0,357.5545
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,54.88834,54.88834,0,-1,0,54.88834,149.2063,11.87475,0,0,81.89689,57.7772,54.88834,0,0,12.24493,307.7378,12.24493,0,12.24493,420.0009,100,0.131218,60.37717,65.51751,0,389.6347
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,12.20901,12.20901,0,-1,0,12.20901,502.1372,48.4544,0,0,61.30599,12.85159,12.20901,0,0,0,318.7582,0,0,0,420.0009,100,0.131218,13.42991,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,88.74683,68.7,0,-1,0,68.7,105.0122,0,20.04683,28.92152,72.14336,72.31579,68.7,0,0,0,318.7582,0,0.1724344,-0.1724344,419.8191,99.95673,0.131218,97.62152,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.889859,2.889859,0,-1,0,2.889859,1172.175,30.64066,0,0,33.87421,3.041957,2.889859,0,0,0.1915938,318.5858,0.1915938,0,0.1915938,420.0009,100,0.1312178,3.178845,27.09937,0,352.46
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,10.5636,10.5636,0,-1,0,10.5636,120.0858,1.565809,0,0,12.68539,11.11958,10.5636,0,0,0,318.7582,0,0,0,420.0009,100,0.1312178,11.61996,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,58.87924,58.87924,0,-1,0,58.87924,0,0,7.105427E-15,0,0,61.97815,58.87924,0,0,0,318.7582,0,61.97815,-61.97815,354.6701,84.4451,0.1312178,64.76717,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,59.68909,59.68909,0,-1,0,59.68909,0,0,7.105427E-15,0,0,62.83062,59.68909,0,0,68.86461,256.7801,0,62.83062,-62.83062,288.4409,68.67625,0.1312178,65.658,0,0,256.7801
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,66.52963,66.52963,0,-1,0,66.52963,0,0,1.421085E-14,4.482598,0,70.0312,66.52963,0,0,138.6764,193.9495,0,70.0312,-70.0312,214.6215,51.10025,0.1312178,73.1826,0,0,193.9495
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,23.67642,23.67642,0,-1,0,23.67642,0,0,0,0,0,24.92255,23.67642,0,0,216.4888,123.9183,0,24.92255,-24.92255,188.3508,44.84534,0.1312178,26.04406,0,0,123.9183
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,76.87677,68.7,0,-1,0,68.7,0,0,8.176773,15.86445,0,72.31579,68.7,0,0,244.1806,98.99571,0,72.31579,-72.31579,112.1233,26.69596,0.1312178,84.56445,0,0,98.99571
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,20.50369,20.50369,0,-1,0,20.50369,0,0,3.552714E-15,0,0,21.58283,20.50369,0,0,324.5314,26.67993,0,21.58283,-21.58283,89.37298,21.27924,0.1312178,22.55405,0,0,26.67993
