Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,73.91238,68.7,0,-1,0,68.7,0,0,5.21238,12.60362,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0,81.30362,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,135.9584,68.7,0,-1,0,68.7,0,0,67.25843,80.85428,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0,149.5543,0,0,246.4424
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,137.332,68.7,0,-1,0,68.7,0,0,68.63198,82.36518,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0,151.0652,0,0,174.1266
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,125.4609,125.4609,56.76092,0,16.62851,125.4609,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0,138.007,0,81,101.8109
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,42.28256,42.28256,81,0,22.761,42.28256,0,0,0,0,0,0,0,38.71744,36.78157,321.4035,29.49507,36.78157,0,36.78157,149.9848,35.71059,0.2959064,46.51082,0,81,29.49507
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,45.3952,45.3952,81,0,22.761,45.3952,15.8694,0,0,0,7.203945,0,0,35.6048,33.82456,284.6219,62.59848,41.0285,0,41.0285,188.9078,44.97796,0.2932353,49.93472,5.763156,81,69.80242
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,46.51877,46.51877,81,0,22.761,46.51877,34.75261,0,0,0,16.16649,0,0,34.48123,32.75717,243.5934,99.52413,48.92366,0,48.92366,235.3209,56.02867,0.2905862,51.17065,12.93319,81,115.6906
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,96.57185,68.7,0,-1,0,68.7,45.89015,0,27.87186,37.52904,31.52654,72.31579,68.7,0,0,194.6698,143.5554,0,40.78925,-40.78925,192.3252,45.79163,0.2905862,106.229,25.22123,0,175.082
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,29.06893,29.06893,0,-1,0,29.06893,26.42983,0,3.552714E-15,0,7.682869,30.59887,29.06893,0,0,239.9912,102.7662,0,22.916,-22.916,168.1696,40.04031,0.2905862,31.97582,6.146295,0,110.449
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,116.979,68.7,0,-1,0,68.7,9.048372,0,48.27902,59.97692,6.216231,72.31579,68.7,0,0,265.4534,79.85016,0,66.09956,-66.09956,98.49458,23.45104,0.2905862,128.6769,4.972985,0,86.06639
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,101.4877,45.14441,0,-1,0,45.14441,74.80401,0,56.34324,92.15708,33.76983,47.52044,45.14441,0,0,338.8974,13.7506,0,13.7506,-13.7506,84.00017,20,0.2905862,111.6364,27.01587,0,47.52044
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,77.05206,28.34506,0,-1,0,28.34506,105.2632,0,48.707,79.08826,29.83691,29.83691,28.34506,0,0,354.1758,0,0,0,0,84.00017,20,0.2905862,84.75727,23.86953,0,29.83691
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,46.80754,12.00627,0,-1,0,12.00627,105.2632,0,34.80127,49.08704,12.63818,12.63818,12.00627,0,0,354.1758,0,0,0,0,84.00017,20,0.2905862,51.4883,10.11054,0,12.63818
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,-1,0,0,0,0,0,0,7.161844,0,0,0,0,354.1758,0,7.161844,0,7.161844,90.79449,21.61769,0.2750432,0,5.729475,0,7.161844
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,62.58119,19.53973,0,-1,0,19.53973,72.27571,0,43.04146,60.03266,14.12248,20.56814,19.53973,0,0,347.014,6.44566,0,6.44566,-6.44566,84.00017,20,0.2750432,68.83931,11.29799,0,20.56814
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,-1,0,0,0,0,0,0,7.428895,0,0,0,0,354.1758,0,7.428895,0,7.428895,91.04784,21.67801,0.2605852,0,5.943117,0,7.428895
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,54.89621,6.351706,0,-1,0,6.351706,0,0,48.5445,54.03412,0,6.686006,6.351706,0,0,346.7469,6.686006,0,6.686006,-6.686006,84.00017,20,0.2605852,60.38583,0,0,6.686006
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,75.91895,0,0,-1,0,0,0,0,75.91895,83.51084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2605852,83.51084,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,105.9004,0,0,-1,0,0,0,0,105.9004,116.4905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2605852,116.4905,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,125.1685,0,0,-1,0,0,0,0,125.1685,137.6854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2605852,137.6854,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.996454,0,0,-1,0,0,0,0,5.996454,6.5961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2605852,6.5961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,24.87182,0,0,-1,0,0,0,0,24.87182,27.359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2605852,27.359,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,76.06673,0,0,-1,0,0,0,0,76.06673,83.67339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2605852,83.67339,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,31.36577,0,0,-1,0,0,0,0,31.36577,34.50234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2605852,34.50234,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2605852,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,110.5955,0,0,-1,0,0,0,0,110.5955,121.6551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2605852,121.6551,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2605852,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.99706,17.99706,81,0,22.761,17.99706,0,0,0,0,0,0,0,63.00294,59.85279,354.1758,0,59.85279,0,59.85279,140.7815,33.51934,0.2679456,19.79677,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.323,53.86751,68.7,0,68.7,205.9561,49.03706,0.2539704,0,0,81,53.86751
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,29.67379,29.67379,81,0,22.761,29.67379,37.09176,7.105427E-15,0,0,11.00653,0,0,51.32621,48.7599,225.623,115.6975,59.76643,0,59.76643,262.6555,62.53689,0.25973,32.64117,8.805225,81,126.704
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,19.64703,19.64703,81,0,22.761,19.64703,155.0539,0,0,0,30.46347,0,0,61.35297,58.28532,165.8566,169.4873,88.7488,0,88.7488,346.85,82.58316,0.2454534,21.61173,24.37078,81,199.9508
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,23.16643,23.16643,0,-1,0,23.16643,242.4752,0,0,0,56.17283,24.38571,23.16643,0,0,77.10779,249.3612,31.78712,0,31.78712,377.0059,89.76312,0.2281219,25.48307,44.93827,0,305.5341
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,45.84277,0,0,91.16344,0,0,0,0,45.32067,277.9696,45.32067,0,45.32067,420.0009,100,0.2072569,0,72.93075,0,369.1331
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2072569,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,62.89452,62.89452,0,-1,0,62.89452,194.6132,56.19625,0,0.4839677,122.401,66.20475,62.89452,0,0,0,318.7582,0,0,0,420.0009,100,0.2072569,69.18397,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,114.2836,68.7,0,-1,0,68.7,162.9901,39.65841,45.58362,57.01198,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2072569,125.712,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,110.4434,68.7,0,-1,0,68.7,161.0286,38.31084,41.7434,52.78774,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2072569,121.4877,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,29.28126,29.28126,0,-1,0,29.28126,268.8488,47.89995,0,0,78.72234,30.82238,29.28126,0,0,0,318.7582,0,0,0,420.0009,100,0.2072569,32.20939,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,68.25341,68.25341,0,-1,0,68.25341,44.29424,0,0,6.378752,30.23233,71.8457,68.25341,0,0,0,318.7582,0,41.61337,-41.61337,376.1365,89.55613,0.2072569,75.07875,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,95.94414,68.7,0,-1,0,68.7,32.83067,0,27.24414,36.83855,22.55467,72.31579,68.7,0,0,46.23707,277.1449,0,49.76112,-49.76112,323.6837,77.06739,0.2072569,105.5386,18.04374,0,299.6995
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.5272,227.3837,0,0,0,323.6837,77.06739,0.2072569,0,0,0,227.3837
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,21.50758,21.50758,0,-1,0,21.50758,0,0,3.552714E-15,0,0,22.63956,21.50758,0,0,101.5272,227.3837,0,22.63956,-22.63956,299.8195,71.38545,0.2072569,23.65834,0,0,227.3837
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,56.63572,56.63572,0,-1,0,56.63572,0,0,7.105427E-15,0,0,59.61654,56.63572,0,0,126.6823,204.7442,0,59.61654,-59.61654,236.9781,56.42325,0.2072569,62.29929,0,0,204.7442
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.9229,145.1276,0,0,0,236.9781,56.42325,0.2072569,0,0,0,145.1276
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.9229,145.1276,0,0,0,236.9781,56.42325,0.2072569,0,0,0,145.1276
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,64.74722,64.74722,0,-1,0,64.74722,0,0,1.421085E-14,2.521949,0,68.15498,64.74722,0,0,192.9229,145.1276,0,68.15498,-68.15498,165.1365,39.31813,0.2072569,71.22195,0,0,145.1276
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,78.97647,68.7,0,-1,0,68.7,0,0,10.27647,18.17412,0,72.31579,68.7,0,0,268.6506,76.97267,0,72.31579,-72.31579,88.90895,21.16875,0.2072569,86.87412,0,0,76.97267
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,8.423405,4.424035,0,-1,0,4.424035,0,0,3.99937,4.841711,0,4.656879,4.424035,0,0,349.0015,4.656879,0,4.656879,-4.656879,84.00017,20,0.2072569,9.265745,0,0,4.656879
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,20.9435,0,0,-1,0,0,0,0,20.9435,23.03785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2072569,23.03785,0,0,0
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,114.0169,0,0,-1,0,0,0,0,114.0169,125.4186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2072569,125.4186,0,0,0
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,79.00511,0,0,-1,0,0,0,0,79.00511,86.90562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2072569,86.90562,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,119.6773,81,81,0,22.761,81,0,0,38.67734,50.64507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2072569,131.6451,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,46.34962,46.34962,81,0,22.761,46.34962,0,0,0,0,0,0,0,34.65038,32.91786,354.1758,0,32.91786,0,32.91786,115.2288,27.43537,0.2127793,50.98458,0,81,0
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,321.2579,29.62608,92.61298,0,92.61298,203.0892,48.35447,0.2046157,0,19.13038,81,53.53905
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,63.15781,63.15781,81,0,22.761,63.15781,78.38041,0,0,0,49.50335,0,0,17.84219,16.95008,228.645,112.9778,66.45343,0,66.45343,266.1324,63.36474,0.2096778,69.47359,39.60268,81,162.4811
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,84.41617,68.7,0,-1,0,68.7,106.1562,0,15.71617,24.15779,72.9293,72.31579,68.7,0,0,162.1915,172.7858,0.6135113,0,0.6135113,266.7145,63.50332,0.2094908,92.85779,58.34344,0,245.7151
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,56.6063,56.6063,0,-1,0,56.6063,184.3878,0,0,0,104.3751,59.58559,56.6063,0,0,161.578,173.338,44.78952,0,44.78952,309.2055,73.62022,0.196688,62.26694,83.50008,0,277.7131
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,161.5987,68.7,0,-1,0,68.7,181.1864,0,92.89867,109.0585,124.4751,72.31579,68.7,0,0,116.7885,213.6486,52.15928,0,52.15928,358.6882,85.40178,0.1836199,177.7585,99.58006,0,338.1237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,34.6156,34.6156,0,-1,0,34.6156,378.4788,29.94602,0,0,131.0127,36.43747,34.6156,0,0,64.62922,260.5919,64.62922,0,64.62922,420.0009,100,0.1696531,38.07716,104.8102,0,391.6046
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,56.84156,56.84156,0,-1,0,56.84156,224.4986,67.77528,0,0,127.6085,59.83322,56.84156,0,0,0,318.7582,0,0,0,420.0009,100,0.1696531,62.52571,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,35.95322,35.95322,0,-1,0,35.95322,313.7366,74.95291,0,0,112.7984,37.84549,35.95322,0,0,0,318.7582,0,0,0,420.0009,100,0.1696531,39.54854,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,99.53158,68.7,0,-1,0,68.7,123.032,12.20718,30.83158,40.78473,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1696531,109.4847,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,84.32877,68.7,0,-1,0,68.7,82.58767,0,15.62878,24.06166,56.73773,72.31579,68.7,0,0,0,318.7582,0,15.57806,-15.57806,403.5801,96.09032,0.1696531,92.76166,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,202.1144,68.7,0,-1,0,68.7,37.60876,0,133.4144,153.6258,25.83722,72.31579,68.7,0,0,17.30895,303.1802,0,46.47857,-46.47857,354.5874,84.42541,0.1696531,222.3258,20.66978,0,329.0174
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,85.13451,68.7,0,-1,0,68.7,0,0,16.4345,24.94795,0,72.31579,68.7,0,0,68.95181,256.7016,0,72.31579,-72.31579,278.3599,66.27603,0.1696531,93.64796,0,0,256.7016
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.3027,184.3858,0,0,0,278.3599,66.27603,0.1696531,0,0,0,184.3858
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,83.60306,68.7,0,-1,0,68.7,0,0,14.90306,23.26337,0,72.31579,68.7,0,0,149.3027,184.3858,0,72.31579,-72.31579,202.1323,48.12665,0.1696531,91.96336,0,0,184.3858
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,92.20819,68.7,0,-1,0,68.7,0,0,23.50819,32.72901,0,72.31579,68.7,0,0,229.6536,112.07,0,72.31579,-72.31579,125.9048,29.97727,0.1696531,101.429,0,0,112.07
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,127.623,37.76652,0,-1,0,37.76652,0,0,89.8565,102.6188,0,39.75423,37.76652,0,0,310.0044,39.75423,0,39.75423,-39.75423,84.00017,20,0.1696531,140.3853,0,0,39.75423
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,83.12298,0,0,-1,0,0,0,0,83.12298,91.43528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1696531,91.43528,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,30.68491,0,0,-1,0,0,0,0,30.68491,33.7534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1696531,33.7534,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,114.4247,0,0,-1,0,0,0,0,114.4247,125.8672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1696531,125.8672,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,98.92783,0,0,-1,0,0,0,0,98.92783,108.8206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1696531,108.8206,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,20.32708,0,0,-1,0,0,0,0,20.32708,22.35979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1696531,22.35979,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.7484139,0,0,-1,0,0,0,0,0.7484139,0.8232553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1696531,0.8232553,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,46.31482,46.31482,81,0,22.761,46.31482,0,0,0,0,0,0,0,34.68518,32.95092,354.1758,0,32.95092,0,32.95092,115.2602,27.44284,0.1743665,50.9463,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,78.53891,78.53891,81,0,22.761,78.53891,0,0,0,0,0,0,0,2.461093,2.338038,321.2249,29.65583,2.338038,0,2.338038,117.4782,27.97095,0.1746876,86.3928,0,81,29.65583
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,318.8868,31.76007,74.99561,0,74.99561,188.6253,44.9107,0.1762871,0,5.036491,81,38.05568
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.442755,1.442755,73.75854,0,20.92891,1.442755,1570.457,0,0,0,22.65784,0,0,72.31579,68.7,243.8912,99.25612,91.35783,0,91.35783,275.295,65.54629,0.1752757,1.58703,18.12627,81,121.914
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,152.5334,181.4782,46.53395,0,46.53395,319.4409,76.05721,0.1678464,0,37.22716,0,228.0121
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,186.7669,68.7,0,-1,0,68.7,51.31213,0,118.0669,136.7435,35.25143,72.31579,68.7,0,0,105.9995,223.3587,0,37.06435,-37.06435,280.3717,66.75503,0.1678464,205.4435,28.20115,0,258.6102
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,80.41978,68.7,0,-1,0,68.7,19.36477,0,11.71978,19.76176,13.3036,72.31579,68.7,0,0,147.1821,186.2944,0,59.0122,-59.0122,218.1674,51.9445,0.1678464,88.46175,10.64288,0,199.598
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,20.95819,20.95819,0,-1,0,20.95819,166.8353,0,0,0,34.96565,22.06125,20.95819,0,0,212.7512,127.2822,12.9044,0,12.9044,230.4095,54.85931,0.1658964,23.054,27.97252,0,162.2478
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,65.97736,65.97736,0,-1,0,65.97736,92.74678,1.421085E-14,0,3.875103,61.19188,69.44986,65.97736,0,0,199.8468,138.8961,0,8.257975,-8.257975,221.7049,52.78677,0.1658964,72.5751,48.95351,0,200.088
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,89.21387,68.7,0,-1,0,68.7,19.68212,0,20.51386,29.43525,13.52162,72.31579,68.7,0,0,209.0223,130.6382,0,58.79417,-58.79417,159.7304,38.03097,0.1658964,98.13525,10.8173,0,144.1598
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,27.47805,27.47805,0,-1,0,27.47805,58.94319,0,0,0,16.19644,28.92426,27.47805,0,0,274.3492,71.84399,0,12.72783,-12.72783,146.3141,34.83662,0.1658964,30.22586,12.95715,0,88.04043
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,-1,0,0,0,0,0,0,10.32318,0,0,0,0,288.4912,59.11617,10.32318,0,10.32318,156.1075,37.16838,0.1643688,0,8.258545,0,69.43935
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,24.9489,24.9489,0,-1,0,24.9489,24.26973,0,0,0,6.05503,26.262,24.9489,0,0,278.168,68.40703,0,20.20697,-20.20697,134.8075,32.09696,0.1643688,27.44379,4.844024,0,74.46206
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,108.6241,45.79006,0,-1,0,45.79006,0,0,62.83405,73.69646,0,48.20006,45.79006,0,0,300.6202,48.20006,0,48.20006,-48.20006,84.00017,20,0.1643688,119.4865,0,0,48.20006
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,66.94794,0,0,-1,0,0,0,0,66.94794,73.64275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,73.64275,0,0,0
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,15.84682,0,0,-1,0,0,0,0,15.84682,17.43151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,17.43151,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,78.78939,0,0,-1,0,0,0,0,78.78939,86.66833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,86.66833,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,67.35003,0,0,-1,0,0,0,0,67.35003,74.08503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,74.08503,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,67.44906,0,0,-1,0,0,0,0,67.44906,74.19396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,74.19396,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.817582,0,0,-1,0,0,0,0,6.817582,7.49934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,7.49934,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,50.57604,0,0,-1,0,0,0,0,50.57604,55.63364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,55.63364,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,33.31224,0,0,-1,0,0,0,0,33.31224,36.64346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,36.64346,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,131.5527,0,0,-1,0,0,0,0,131.5527,144.7079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,144.7079,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,20.33092,0,0,-1,0,0,0,0,20.33092,22.36402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,22.36402,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,114.4015,81,81,0,22.761,81,0,0,33.40147,44.84163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1643688,125.8416,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.92748,21.92748,81,0,22.761,21.92748,0,0,0,0,0,0,0,59.07252,56.11889,354.1758,0,56.11889,0,56.11889,137.2392,32.67594,0.1706394,24.12023,0,81,0
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,298.0569,50.507,78.06109,0,78.06109,211.2945,50.30811,0.1716878,0,7.488871,81,59.86809
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,59.464,59.464,81,0,22.761,59.464,34.28088,0,0,0,20.38478,0,0,21.536,20.4592,219.9958,120.762,40.84398,0,40.84398,250.0425,59.5338,0.1751485,65.4104,16.30783,81,141.1468
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,55.15726,55.15726,0,-1,0,55.15726,41.0427,0,7.105427E-15,0,22.63803,58.06028,55.15726,0,0,179.1519,157.5216,0,35.42225,-35.42225,212.7041,50.64374,0.1751485,60.67299,18.11042,0,180.1596
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,38.28136,38.28136,0,-1,0,38.28136,93.53248,0,0,0,35.80551,40.29617,38.28136,0,0,218.5099,122.0993,0,4.490664,-4.490664,207.9706,49.5167,0.1751485,42.1095,28.64441,0,157.9048
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,8.651783,8.651783,0,-1,0,8.651783,364.2818,0,0,0,31.51687,9.107141,8.651783,0,0,223.4995,117.6087,22.40973,0,22.40973,229.2303,54.57854,0.1721716,9.516962,25.2135,0,149.1255
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,201.0898,137.7774,50.81232,0,50.81232,277.4351,66.05585,0.1657828,0,40.64986,0,188.5897
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,130.643,68.7,0,-1,0,68.7,14.25404,0,61.94296,75.00726,9.792527,72.31579,68.7,0,0,150.2775,183.5085,0,62.52326,-62.52326,211.5298,50.36414,0.1657828,143.7073,7.834022,0,193.301
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,219.7478,120.9852,32.09495,0,32.09495,241.9778,57.61364,0.1619861,0,25.67596,0,153.0802
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,170.8217,68.7,0,-1,0,68.7,49.22171,0,102.1217,119.2039,33.81531,72.31579,68.7,0,0,187.6528,149.8707,0,38.50048,-38.50048,201.3947,47.95102,0.1619861,187.9039,27.05225,0,183.686
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,-1,0,0,0,0,0,0,25.2154,0,0,0,0,230.4311,111.3702,25.2154,0,25.2154,225.3161,53.64659,0.159123,0,20.17232,0,136.5856
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,49.29927,49.29927,0,-1,0,49.29927,20.10257,0,0,0,9.91042,51.89397,49.29927,0,0,205.2157,134.0641,0,41.98355,-41.98355,181.0616,43.10981,0.159123,54.2292,7.928336,0,143.9745
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,5.464283,5.464283,0,-1,0,5.464283,0,0,8.881784E-16,0,0,5.751877,5.464283,0,0,251.8641,92.08053,0,5.751877,-5.751877,174.9986,41.66624,0.159123,6.010711,0,0,92.08053
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,41.83734,41.83734,0,-1,0,41.83734,0,0,0,0,0,44.03931,41.83734,0,0,258.2551,86.32865,0,44.03931,-44.03931,128.5771,30.61352,0.159123,46.02108,0,0,86.32865
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,34.87531,34.87531,0,-1,0,34.87531,0,0,7.105427E-15,0,0,36.71085,34.87531,0,0,307.1877,42.28934,0,36.71085,-36.71085,89.88042,21.40006,0.159123,38.36283,0,0,42.28934
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.9775,5.578495,0,0,0,89.88042,21.40006,0.159123,0,0,0,5.578495
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,43.60951,5.29957,0,-1,0,5.29957,0,0,38.30994,42.67089,0,5.578495,5.29957,0,0,347.9775,5.578495,0,5.578495,-5.578495,84.00017,20,0.159123,47.97046,0,0,5.578495
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,58.28556,0,0,-1,0,0,0,0,58.28556,64.11411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159123,64.11411,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,83.66596,0,0,-1,0,0,0,0,83.66596,92.03255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159123,92.03255,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,43.43853,0,0,-1,0,0,0,0,43.43853,47.78238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159123,47.78238,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,63.71726,0,0,-1,0,0,0,0,63.71726,70.08899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159123,70.08899,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.951809,0,0,-1,0,0,0,0,4.951809,5.44699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159123,5.44699,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,134.7623,0,0,-1,0,0,0,0,134.7623,148.2385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159123,148.2385,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,95.14744,81,81,0,22.761,81,0,0,14.14744,23.66218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159123,104.6622,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,82.12335,81,81,0,22.761,81,0,0,1.123349,9.335684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159123,90.33569,0,81,0
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,10.78251,10.78251,81,0,22.761,10.78251,184.6039,0,0,0,19.90493,0,0,70.21749,66.70662,354.1758,0,86.61154,0,86.61154,166.1671,39.56351,0.1613008,11.86076,15.92394,81,19.90493
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,267.5643,77.95039,123.9974,0,123.9974,283.8014,67.57162,0.1580242,0,44.23793,81,133.2478
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,143.5668,189.548,87.96975,0,87.96975,367.2568,87.44192,0.1499665,0,70.3758,0,277.5178
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,56.50409,56.50409,0,-1,0,56.50409,182.8265,0,0,0,103.3044,59.47799,56.50409,0,0,55.59711,268.7208,43.82644,0,43.82644,408.8342,97.34129,0.1462512,62.1545,82.64355,0,372.0253
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,99.57552,0,0,111.3462,0,0,0,0,11.77066,308.1646,11.77066,0,11.77066,420.0009,100,0.1452845,0,89.07695,0,419.5108
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452845,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,81.09513,68.7,0,-1,0,68.7,178.4552,50.28294,12.39513,20.50464,122.5987,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1452845,89.20464,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,14.27801,14.27801,0,-1,0,14.27801,755.8806,92.8952,0,0,107.9247,15.02948,14.27801,0,0,0,318.7582,0,0,0,420.0009,100,0.1452845,15.70581,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,118.5808,68.7,0,-1,0,68.7,132.468,18.68973,49.88077,61.73884,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1452845,130.4388,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,35.60371,35.60371,0,-1,0,35.60371,184.6482,28.26402,0,0,65.74162,37.47759,35.60371,0,0,0,318.7582,0,0,0,420.0009,100,0.1452845,39.16409,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,65.22243,65.22243,0,-1,0,65.22243,42.30374,0,0,3.044674,27.59153,68.65519,65.22243,0,0,0,318.7582,0,41.06366,-41.06366,376.7159,89.69409,0.1452845,71.74467,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.62629,277.6945,0,0,0,376.7159,89.69409,0.1452845,0,0,0,277.6945
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,54.63321,54.63321,0,-1,0,54.63321,0,0,7.105427E-15,0,0,57.50864,54.63321,0,0,45.62629,277.6945,0,57.50864,-57.50864,316.0965,75.26093,0.1452845,60.09653,0,0,277.6945
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.762444,5.762444,0,-1,0,5.762444,0,0,0,0,0,6.06573,5.762444,0,0,109.5248,220.1859,0,6.06573,-6.06573,309.7027,73.73858,0.1452845,6.338688,0,0,220.1859
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.2645,214.1202,0,0,0,309.7027,73.73858,0.1452845,0,0,0,214.1202
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,69.53977,68.7,0,-1,0,68.7,0,0,0.8397747,7.793752,0,72.31579,68.7,0,0,116.2645,214.1202,0,72.31579,-72.31579,233.4751,55.58921,0.1452845,76.49375,0,0,214.1202
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,22.8209,22.8209,0,-1,0,22.8209,0,0,3.552714E-15,0,0,24.022,22.8209,0,0,196.6154,141.8044,0,24.022,-24.022,208.1537,49.56031,0.1452845,25.10299,0,0,141.8044
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,19.73606,19.73606,0,-1,0,19.73606,0,0,3.552714E-15,0,0,20.7748,19.73606,0,0,223.3065,117.7824,0,20.7748,-20.7748,186.2552,44.34637,0.1452845,21.70967,0,0,117.7824
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,44.34256,44.34256,0,-1,0,44.34256,0,0,0,0,0,46.67638,44.34256,0,0,246.3896,97.0076,0,46.67638,-46.67638,137.0539,32.63182,0.1452845,48.77682,0,0,97.0076
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,116.2978,47.81465,0,-1,0,47.81465,0,0,68.48312,80.11289,0,50.33121,47.81465,0,0,298.2522,50.33121,0,50.33121,-50.33121,84.00017,20,0.1452845,127.9275,0,0,50.33121
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,21.12656,0,0,-1,0,0,0,0,21.12656,23.23921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452845,23.23921,0,0,0
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,51.15554,0,0,-1,0,0,0,0,51.15554,56.2711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452845,56.2711,0,0,0
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,56.9589,56.9589,81,0,22.761,56.9589,0,0,0,0,0,0,0,24.0411,22.83904,354.1758,0,22.83904,0,22.83904,105.6672,25.1588,0.1471918,62.65479,0,81,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,331.3368,20.55514,68.7,0,68.7,170.8417,40.67652,0.1496081,0,0,81,20.55514
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,262.6367,82.38514,83.88954,0,83.88954,250.4263,59.6252,0.1506743,0,12.15163,81,97.57468
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,30.37029,30.37029,81,0,22.761,30.37029,122.3258,0,0,0,37.15069,0,0,50.62971,48.09823,178.7472,157.8857,85.24892,0,85.24892,331.3006,78.88093,0.1527476,33.40731,29.72055,81,195.0364
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,26.43615,26.43615,0,-1,0,26.43615,260.7892,0,0,0,68.94263,27.82753,26.43615,0,0,93.4983,234.6098,41.11511,0,41.11511,370.3058,88.16787,0.1497321,29.07977,55.15411,0,303.5524
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,131.2536,68.7,0,-1,0,68.7,146.7907,0,62.55364,75.679,100.8452,72.31579,68.7,0,0,52.38319,271.6133,28.52939,0,28.52939,397.3711,94.61198,0.1477086,144.379,80.67615,0,372.4585
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,8.354817,8.354817,0,-1,0,8.354817,1137.496,62.38733,0,0,95.03568,8.794544,8.354817,0,0,23.8538,297.2898,23.8538,0,23.8538,420.0009,100,0.1460583,9.190299,76.02854,0,392.3255
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460583,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460583,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,19.64352,19.64352,0,-1,0,19.64352,530.8723,83.60464,0,0,104.282,20.67739,19.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1460583,21.60788,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,2.048128,2.048128,0,-1,0,2.048128,4242.552,84.73697,0,0,86.89289,2.155924,2.048128,0,0,0,318.7582,0,0,0,420.0009,100,0.1460583,2.25294,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,127.6057,68.7,0,-1,0,68.7,89.93404,0,58.90573,71.6663,61.78468,72.31579,68.7,0,0,0,318.7582,0,10.53111,-10.53111,408.9001,97.35696,0.1460583,140.3663,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,17.47607,17.47607,0,-1,0,17.47607,166.3502,0,0,0,29.07147,18.39586,17.47607,0,0,11.70123,308.2271,10.67561,0,10.67561,419.0279,99.76833,0.1453316,19.22367,23.25717,0,337.2986
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.02562,317.8352,0,0,0,419.0279,99.76833,0.1453316,0,0,0,317.8352
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,46.83778,46.83778,0,-1,0,46.83778,0,0,7.105427E-15,0,0,49.30293,46.83778,0,0,1.02562,317.8352,0,49.30293,-49.30293,367.058,87.39458,0.1453316,51.52156,0,0,317.8352
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,45.41375,45.41375,0,-1,0,45.41375,0,0,7.105427E-15,0,0,47.80395,45.41375,0,0,55.80665,268.5322,0,47.80395,-47.80395,316.6682,75.39704,0.1453316,49.95512,0,0,268.5322
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.9221,220.7283,0,0,0,316.6682,75.39704,0.1453316,0,0,0,220.7283
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,27.2521,27.2521,0,-1,0,27.2521,0,0,3.552714E-15,0,0,28.68642,27.2521,0,0,108.9221,220.7283,0,28.68642,-28.68642,286.4301,68.1975,0.1453316,29.97731,0,0,220.7283
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,9.062721,9.062721,0,-1,0,9.062721,0,0,1.776357E-15,0,0,9.539706,9.062721,0,0,140.796,192.0419,0,9.539706,-9.539706,276.3743,65.80328,0.1453316,9.968993,0,0,192.0419
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,32.00805,32.00805,0,-1,0,32.00805,0,0,0,0,0,33.69268,32.00805,0,0,151.3956,182.5022,0,33.69268,-33.69268,240.8591,57.3473,0.1453316,35.20885,0,0,182.5022
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,78.33431,68.7,0,-1,0,68.7,0,0,9.634313,17.46774,0,72.31579,68.7,0,0,188.8319,148.8095,0,72.31579,-72.31579,164.6316,39.19792,0.1453316,86.16775,0,0,148.8095
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,34.91667,34.91667,0,-1,0,34.91667,0,0,0,0,0,36.75439,34.91667,0,0,269.1828,76.49368,0,36.75439,-36.75439,125.8891,29.97353,0.1453316,38.40833,0,0,76.49368
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,26.593,26.593,0,-1,0,26.593,0,0,3.552714E-15,0,0,27.99264,26.593,0,0,310.021,39.7393,0,27.99264,-27.99264,96.38224,22.94811,0.1453316,29.2523,0,0,39.7393
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,74.36282,11.15933,0,-1,0,11.15933,0,0,63.20349,70.63978,0,11.74666,11.15933,0,0,341.124,11.74666,0,11.74666,-11.74666,84.00017,20,0.1453316,81.7991,0,0,11.74666
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453316,0,0,0,0
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,63.65712,63.65712,81,0,22.761,63.65712,0,0,0,0,0,0,0,17.34288,16.47573,354.1758,0,16.47573,0,16.47573,99.63042,23.72148,0.146479,70.02283,0,81,0
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,19.99364,19.99364,81,0,22.761,19.99364,120.9501,0,0,0,24.18232,0,0,61.00636,57.95604,337.7001,14.82816,82.13836,0,82.13836,177.5537,42.27461,0.1487273,21.99301,19.34586,81,39.01048
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,61.5616,61.5616,81,0,22.761,61.5616,79.78281,0,0,0,49.11557,0,0,19.4384,18.46648,255.5617,88.75269,67.58205,0,67.58205,241.6677,57.53981,0.1517665,67.71776,39.29246,81,137.8683
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,64.96014,64.96014,0,-1,0,64.96014,95.48232,0,0,2.756159,62.02545,68.3791,64.96014,0,0,187.9797,149.5765,0,6.35365,-6.35365,234.9703,55.94521,0.1517665,71.45616,49.62036,0,211.602
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,136.7681,68.7,0,-1,0,68.7,126.2869,0,68.06815,81.74496,86.75908,72.31579,68.7,0,0,195.0393,143.2229,14.44329,0,14.44329,248.6725,59.20761,0.1508243,150.445,69.40726,0,229.982
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,152.2353,68.7,0,-1,0,68.7,137.3501,0,83.53534,98.75887,94.35951,72.31579,68.7,0,0,180.596,156.2218,22.04373,0,22.04373,269.585,64.18677,0.1494085,167.4589,75.48761,0,250.5814
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.348428,2.348428,0,-1,0,2.348428,4806.3,0,0,0,112.8725,2.472029,2.348428,0,0,158.5522,176.0612,110.4005,0,110.4005,374.32,89.12364,0.1426999,2.583271,90.29799,0,288.9337
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,119.1083,68.7,0,-1,0,68.7,167.7225,0,50.40834,62.31918,115.2253,72.31579,68.7,0,0,48.15179,275.4216,42.90954,0,42.90954,415.0276,98.8159,0.1402522,131.0192,92.18026,0,390.6469
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,92.9992,68.7,0,-1,0,68.7,151.5531,26.55893,24.2992,33.59912,104.117,72.31579,68.7,0,0,5.242256,314.0402,5.242256,0,5.242256,420.0009,100,0.139959,102.2991,83.29358,0,418.1572
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,61.26484,61.26484,0,-1,0,61.26484,128.7226,14.37241,0,0,78.86172,64.4893,61.26484,0,0,0,318.7582,0,0,0,420.0009,100,0.139959,67.39133,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,112.122,68.7,0,-1,0,68.7,75.06655,0,43.42197,54.63417,51.57072,72.31579,68.7,0,0,0,318.7582,0,20.74507,-20.74507,398.1336,94.79353,0.139959,123.3342,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,73.24142,68.7,0,-1,0,68.7,37.92686,0,4.541414,11.86556,26.05575,72.31579,68.7,0,0,23.05008,298.0132,0,46.26004,-46.26004,349.3712,83.18346,0.139959,80.56556,20.8446,0,324.0689
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,75.52768,68.7,0,-1,0,68.7,0,0,6.827679,14.38045,0,72.31579,68.7,0,0,74.45012,251.7531,0,72.31579,-72.31579,273.1437,65.03409,0.139959,83.08044,0,0,251.7531
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,146.4982,68.7,0,-1,0,68.7,0,0,77.79819,92.44802,0,72.31579,68.7,0,0,154.801,179.4373,0,72.31579,-72.31579,196.9162,46.88471,0.139959,161.148,0,0,179.4373
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,127.1943,68.7,0,-1,0,68.7,0,0,58.49432,71.21376,0,72.31579,68.7,0,0,235.1519,107.1215,0,72.31579,-72.31579,120.6887,28.73534,0.139959,139.9138,0,0,107.1215
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,73.02282,33.06546,0,-1,0,33.06546,0,0,39.95735,47.25964,0,34.80575,33.06546,0,0,315.5027,34.80575,0,34.80575,-34.80575,84.00017,20,0.139959,80.3251,0,0,34.80575
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,85.69093,0,0,-1,0,0,0,0,85.69093,94.26002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139959,94.26002,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139959,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,59.30133,0,0,-1,0,0,0,0,59.30133,65.23146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139959,65.23146,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,65.32812,0,0,-1,0,0,0,0,65.32812,71.86093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139959,71.86093,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,73.47392,0,0,-1,0,0,0,0,73.47392,80.8213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139959,80.8213,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,75.37766,0,0,-1,0,0,0,0,75.37766,82.91542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139959,82.91542,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,95.23243,0,0,-1,0,0,0,0,95.23243,104.7557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139959,104.7557,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139959,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,75.6214,75.6214,81,0,22.761,75.6214,0,0,0,2.183535,0,0,0,5.378605,5.109674,354.1758,0,5.109674,0,5.109674,88.84763,21.15416,0.1402762,83.18353,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,98.21086,98.21086,81,0,22.761,98.21086,15.82207,1.065814E-14,0,19.71077,15.53899,18.1167,17.21086,0,0,349.0661,4.598707,0,2.577706,-2.577706,86.13049,20.50722,0.1402762,108.032,12.43119,81,20.1377
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,87.07577,87.07577,81,0,22.761,87.07577,44.71116,0,0,5.4662,38.93259,6.395544,6.075767,0,0,351.9302,2.021001,32.53704,0,32.53704,116.9978,27.85657,0.1418973,95.78334,31.14607,81,40.95359
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,98.93944,68.7,0,-1,0,68.7,92.73642,0,30.23944,66.98938,63.70992,72.31579,68.7,0,0,319.3932,31.30434,0,8.605869,-8.605869,107.9265,25.69672,0.1418973,108.8334,50.96794,0,95.01426
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,25.15855,25.15855,0,-1,0,25.15855,397.3424,0,0,0,99.96561,26.48269,25.15855,0,0,328.9553,22.69847,73.48292,0,73.48292,177.6385,42.29479,0.1379145,27.67441,79.97249,0,122.6641
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,37.30101,37.30101,0,-1,0,37.30101,288.9267,0,0,0,107.7726,39.26423,37.30101,0,0,255.4724,88.8331,68.50838,0,68.50838,242.6312,57.76922,0.1343976,41.03112,86.21808,0,196.6057
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,153.5627,68.7,0,-1,0,68.7,183.2359,0,84.86266,100.2189,125.8831,72.31579,68.7,0,0,186.964,150.4906,53.5673,0,53.5673,293.4496,69.86882,0.1317702,168.9189,100.7065,0,276.3737
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,51.05909,51.05909,0,-1,0,51.05909,249.8465,0,0,0,127.5693,53.74641,51.05909,0,0,133.3967,198.7012,73.82291,0,73.82291,363.4842,86.54368,0.1283132,56.165,102.0555,0,326.2705
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,43.36543,43.36543,0,-1,0,43.36543,249.6501,3.040252,0,0,108.2618,45.64782,43.36543,0,0,59.57378,265.1418,59.57378,0,59.57378,420.0009,100,0.125653,47.70197,86.60947,0,373.4037
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,144.1,68.7,0,-1,0,68.7,124.2461,13.04125,75.39999,89.80999,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.125653,158.51,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,137.1516,68.7,0,-1,0,68.7,82.37271,0,68.45164,82.16679,56.59005,72.31579,68.7,0,0,0,318.7582,0,15.72574,-15.72574,403.4245,96.05325,0.125653,150.8668,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,34.4262,34.4262,0,-1,0,34.4262,81.48322,0,0,0,28.05157,36.23811,34.4262,0,0,17.47304,303.0325,0,8.186531,-8.186531,394.7951,93.99864,0.125653,37.86882,22.44126,0,331.0841
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,172.4223,68.7,0,-1,0,68.7,0,0,103.7223,120.9645,0,72.31579,68.7,0,0,26.56919,294.8459,0,72.31579,-72.31579,318.5676,75.84927,0.125653,189.6645,0,0,294.8459
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,196.2008,68.7,0,-1,0,68.7,0,0,127.5008,147.1209,0,72.31579,68.7,0,0,106.9201,222.5302,0,72.31579,-72.31579,242.34,57.69989,0.125653,215.8209,0,0,222.5302
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,168.4215,68.7,0,-1,0,68.7,0,0,99.72151,116.5637,0,72.31579,68.7,0,0,187.2709,150.2144,0,72.31579,-72.31579,166.1125,39.55051,0.125653,185.2637,0,0,150.2144
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.6218,77.89859,0,0,0,166.1125,39.55051,0.125653,0,0,0,77.89859
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,69.2886,68.7,0,-1,0,68.7,0,0,0.5886031,7.517463,0,72.31579,68.7,0,0,267.6218,77.89859,0,72.31579,-72.31579,89.88496,21.40114,0.125653,76.21746,0,0,77.89859
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,48.4716,5.303661,0,-1,0,5.303661,0,0,43.16793,48.01509,0,5.582801,5.303661,0,0,347.9727,5.582801,0,5.582801,-5.582801,84.00017,20,0.125653,53.31875,0,0,5.582801
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125653,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125653,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,30.68063,0,0,-1,0,0,0,0,30.68063,33.74869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125653,33.74869,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,43.10122,0,0,-1,0,0,0,0,43.10122,47.41134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125653,47.41134,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,21.11665,0,0,-1,0,0,0,0,21.11665,23.22831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125653,23.22831,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,38.00556,38.00556,81,0,22.761,38.00556,0,0,0,0,0,0,0,42.99444,40.84472,354.1758,0,40.84472,0,40.84472,122.7489,29.22586,0.1280392,41.80611,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,37.99339,37.99339,81,0,22.761,37.99339,0,0,0,0,0,0,0,43.00661,40.85629,313.3311,36.76025,40.85629,0,40.85629,161.5085,38.45434,0.13036,41.79272,0,81,36.76025
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,272.4748,73.53091,89.49285,0,89.49285,246.4089,58.66867,0.1313354,0,16.63428,81,94.32376
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,62.83031,62.83031,81,0,22.761,62.83031,74.01687,0,0,0,46.50503,0,0,18.16969,17.2612,182.9819,154.0745,63.76623,0,63.76623,306.9029,73.07197,0.1341351,69.11335,37.20403,81,200.5795
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,39.38779,39.38779,0,-1,0,39.38779,183.7075,0,0,0,72.35835,41.46083,39.38779,0,0,119.2157,211.4641,30.89751,0,30.89751,336.2148,80.05099,0.132815,43.32657,57.88668,0,283.8224
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,98.77085,68.7,0,-1,0,68.7,151.4574,0,30.07085,39.94794,104.0512,72.31579,68.7,0,0,88.31821,239.2718,31.73542,0,31.73542,366.3217,87.21928,0.1314858,108.6479,83.24097,0,343.3231
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,172.7537,68.7,0,-1,0,68.7,163.2355,0,104.0537,121.3291,112.1428,72.31579,68.7,0,0,56.58278,267.8337,39.827,0,39.827,404.1049,96.21526,0.1298549,190.0291,89.71423,0,379.9765
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,92.07854,0,0,108.8343,0,0,0,0,16.75578,303.678,16.75578,0,16.75578,420.0009,100,0.1291808,0,87.06746,0,412.5124
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,92.27819,68.7,0,-1,0,68.7,141.173,24.67005,23.57819,32.80602,96.98583,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1291808,101.506,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,53.43866,53.43866,0,-1,0,53.43866,169.0263,34.07415,0,0,90.32538,56.25122,53.43866,0,0,0,318.7582,0,0,0,420.0009,100,0.1291808,58.78253,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,91.58147,68.7,0,-1,0,68.7,105.4112,0.1016912,22.88147,32.03962,72.41748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1291808,100.7396,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,-1,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291808,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,69.86529,68.7,0,-1,0,68.7,44.07454,0,1.165287,8.151815,30.27921,72.31579,68.7,0,0,0,318.7582,0,42.03658,-42.03658,375.6904,89.44991,0.1291808,76.85181,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,87.20445,68.7,0,-1,0,68.7,0,0,18.50446,27.2249,0,72.31579,68.7,0,0,46.70731,276.7216,0,72.31579,-72.31579,299.4629,71.30054,0.1291808,95.9249,0,0,276.7216
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,147.321,68.7,0,-1,0,68.7,0,0,78.62098,93.35307,0,72.31579,68.7,0,0,127.0582,204.4059,0,72.31579,-72.31579,223.2353,53.15116,0.1291808,162.0531,0,0,204.4059
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.4091,132.0901,0,0,0,223.2353,53.15116,0.1291808,0,0,0,132.0901
