Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,140.0367,68.7,0,-1,0,68.7,0,0,71.33671,85.34038,0,72.31579,68.7,0,0,207.4091,132.0901,0,72.31579,-72.31579,147.0078,35.00179,0.1291808,154.0404,0,0,132.0901
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,30.06845,30.06845,0,-1,0,30.06845,0,0,3.552714E-15,0,0,31.651,30.06845,0,0,287.7599,59.77427,0,31.651,-31.651,113.6447,27.05821,0.1291808,33.0753,0,0,59.77427
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.9277,28.12327,0,0,0,113.6447,27.05821,0.1291808,0,0,0,28.12327
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.9277,28.12327,0,0,0,113.6447,27.05821,0.1291808,0,0,0,28.12327
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,116.029,26.71711,0,-1,0,26.71711,0,0,89.31188,100.9148,0,28.12327,26.71711,0,0,322.9277,28.12327,0,28.12327,-28.12327,84.00017,20,0.1291808,127.6319,0,0,28.12327
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,80.58409,0,0,-1,0,0,0,0,80.58409,88.6425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291808,88.6425,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,29.61263,0,0,-1,0,0,0,0,29.61263,32.57389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291808,32.57389,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291808,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,96.24226,81,81,0,22.761,81,0,0,15.24226,24.86648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291808,105.8665,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,135.25,81,81,0,22.761,81,0,0,54.24997,67.77496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291808,148.775,0,81,0
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.130745,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.929449,2.929449,75.24524,0,21.30505,2.929449,1179.067,0,0,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1313213,3.222394,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,108.9692,68.7,0,-1,0,68.7,90.58192,0,40.2692,51.16611,62.22978,72.31579,68.7,0,0,177.6071,158.9119,0,10.08601,-10.08601,240.8764,57.35141,0.1313213,119.8661,49.78382,0,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,188.8138,148.8259,65.39992,0,65.39992,302.9202,72.12371,0.128846,0,52.31993,0,214.2258
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,64.94951,64.94951,0,-1,0,64.94951,127.4175,0,0,2.744457,82.75702,68.3679,64.94951,0,0,123.4138,207.6858,14.38912,0,14.38912,316.5709,75.37388,0.1283138,71.44446,66.20562,0,290.4428
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,20.26806,20.26806,0,-1,0,20.26806,418.9808,0,0,0,84.91929,21.3348,20.26806,0,0,109.0247,220.636,63.58449,0,63.58449,376.8925,89.73612,0.126014,22.29487,67.93543,0,305.5553
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,83.34687,68.7,0,-1,0,68.7,60.13062,0,14.64687,22.98155,41.30974,72.31579,68.7,0,0,45.44022,277.862,0,31.00605,-31.00605,344.2092,81.95441,0.126014,91.68156,33.04779,0,319.1718
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,89.7137,68.7,0,-1,0,68.7,54.12676,0,21.01369,29.98507,37.18509,72.31579,68.7,0,0,79.8914,246.856,0,35.13071,-35.13071,307.1782,73.13752,0.126014,98.68507,29.74807,0,284.041
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,45.50979,45.50979,0,-1,0,45.50979,75.89333,0,7.105427E-15,0,34.53889,47.90504,45.50979,0,0,118.9255,211.7253,0,13.36615,-13.36615,293.0891,69.78297,0.126014,50.06077,27.63111,0,246.2642
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,27.34253,27.34253,0,-1,0,27.34253,77.60501,0,3.552714E-15,0,21.21918,28.78161,27.34253,0,0,133.7768,198.3591,0,7.562437,-7.562437,285.1175,67.88499,0.126014,30.07678,16.97534,0,219.5783
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,93.58035,68.7,0,-1,0,68.7,21.94107,0,24.88035,34.23839,15.07352,72.31579,68.7,0,0,142.1795,190.7967,0,57.24228,-57.24228,224.7789,53.51867,0.126014,102.9384,12.05881,0,205.8702
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,127.6747,68.7,0,-1,0,68.7,0,0,58.97474,71.74222,0,72.31579,68.7,0,0,205.782,133.5544,0,72.31579,-72.31579,148.5513,35.3693,0.126014,140.4422,0,0,133.5544
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,105.7547,58.17669,0,-1,0,58.17669,0,0,47.57803,58.1535,0,61.23862,58.17669,0,0,286.1329,61.23862,0,61.23862,-61.23862,84.00017,20,0.126014,116.3302,0,0,61.23862
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,108.5013,0,0,-1,0,0,0,0,108.5013,119.3514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,119.3514,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,9.292003,0,0,-1,0,0,0,0,9.292003,10.2212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,10.2212,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,59.60348,0,0,-1,0,0,0,0,59.60348,65.56383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,65.56383,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,36.08811,0,0,-1,0,0,0,0,36.08811,39.69693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,39.69693,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,35.29904,0,0,-1,0,0,0,0,35.29904,38.82895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,38.82895,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,46.73398,0,0,-1,0,0,0,0,46.73398,51.40738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,51.40738,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,30.32745,0,0,-1,0,0,0,0,30.32745,33.3602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,33.3602,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,67.04211,0,0,-1,0,0,0,0,67.04211,73.74632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,73.74632,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,86.18718,81,81,0,22.761,81,0,0,5.18718,13.8059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126014,94.8059,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,25.79298,25.79298,81,0,22.761,25.79298,44.89952,0,0,0,11.58092,0,0,55.20702,52.44667,354.1758,0,64.0276,0,64.0276,144.7421,34.46233,0.1285085,28.37228,9.26474,81,11.58092
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,10.62537,10.62537,81,0,22.761,10.62537,251.1214,0,0,0,26.68259,0,0,70.37463,66.8559,290.1482,57.62484,93.53849,0,93.53849,233.4805,55.59048,0.1298734,11.68791,21.34608,81,84.30743
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,100.7701,68.7,0,-1,0,68.7,97.15675,0,32.07011,42.14712,66.74669,72.31579,68.7,0,0,196.6097,141.8095,0,5.5691,-5.5691,227.6101,54.19278,0.1298734,110.8471,53.39735,0,208.5562
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,202.7976,136.2404,75.81842,0,75.81842,299.5378,71.31838,0.1272691,0,60.65474,0,212.0588
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,81.5238,68.7,0,-1,0,68.7,83.80824,0,12.82381,20.97619,57.57626,72.31579,68.7,0,0,126.9792,204.477,0,14.73953,-14.73953,284.001,67.61915,0.1272691,89.67619,46.06101,0,262.0532
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,131.9444,68.7,0,-1,0,68.7,62.21597,0,63.24438,76.43882,42.74237,72.31579,68.7,0,0,143.3564,189.7374,0,29.57342,-29.57342,252.8279,60.19699,0.1272691,145.1388,34.1939,0,232.4798
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,212.9789,68.7,0,-1,0,68.7,89.02847,0,144.2789,165.5768,61.16256,72.31579,68.7,0,0,176.2158,160.164,0,11.15323,-11.15323,241.0713,57.39782,0.1272691,234.2767,48.93005,0,221.3266
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,59.65611,59.65611,0,-1,0,59.65611,49.17706,0,7.105427E-15,0,29.33712,62.79591,59.65611,0,0,188.6083,149.0108,0,33.45879,-33.45879,205.8027,49.00053,0.1272691,65.62172,23.46969,0,178.3479
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,127.363,68.7,0,-1,0,68.7,32.01483,0,58.66301,71.39931,21.99419,72.31579,68.7,0,0,225.7847,115.552,0,50.32161,-50.32161,152.759,36.37112,0.1272691,140.0993,17.59535,0,137.5462
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,42.55139,42.55139,0,-1,0,42.55139,25.07788,0,0,0,10.67099,44.79094,42.55139,0,0,281.6976,65.23038,0,34.11995,-34.11995,116.7934,27.80791,0.1272691,46.80653,8.53679,0,75.90137
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,-1,0,0,0,0,0,0,7.547887,0,0,0,0,319.6086,31.11044,7.547887,0,7.547887,123.954,29.5128,0.1270155,0,6.03831,0,38.65833
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,58.66222,36.00836,0,-1,0,36.00836,0,0,22.65386,28.52008,0,37.90353,36.00836,0,0,312.0608,37.90353,0,37.90353,-37.90353,84.00017,20,0.1270155,64.52844,0,0,37.90353
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,164.4681,0,0,-1,0,0,0,0,164.4681,180.9149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,180.9149,0,0,0
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,116.7754,0,0,-1,0,0,0,0,116.7754,128.4529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,128.4529,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,91.28503,0,0,-1,0,0,0,0,91.28503,100.4135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,100.4135,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,65.72279,0,0,-1,0,0,0,0,65.72279,72.29507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,72.29507,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.87958,0,0,-1,0,0,0,0,21.87958,24.06754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,24.06754,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,20.46003,0,0,-1,0,0,0,0,20.46003,22.50603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,22.50603,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,106.8468,0,0,-1,0,0,0,0,106.8468,117.5314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,117.5314,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,41.84817,0,0,-1,0,0,0,0,41.84817,46.03299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,46.03299,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,17.3739,0,0,-1,0,0,0,0,17.3739,19.11129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,19.11129,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,134.3712,81,81,0,22.761,81,0,0,53.37121,66.80833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270155,147.8083,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,13.20565,13.20565,81,0,22.761,13.20565,155.3822,0,0,0,20.51923,0,0,67.79435,64.40463,354.1758,0,84.92386,0,84.92386,164.566,39.18231,0.1286396,14.52621,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,94.66986,94.66986,81,0,22.761,94.66986,43.22313,0,0,0,40.91927,14.38933,13.66986,0,0,269.252,76.43147,26.52995,0,26.52995,189.7345,45.1748,0.1295812,104.1368,32.73542,81,117.3507
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,242.722,100.3084,59.23578,0,59.23578,245.9305,58.55477,0.1276425,0,47.38863,0,159.5442
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,60.50951,60.50951,0,-1,0,60.50951,131.2388,0,0,0,79.41193,63.69422,60.50951,0,0,183.4862,153.6206,15.71772,0,15.71772,260.8417,62.10503,0.1271378,66.56046,63.52955,0,233.0326
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,7.220294,7.220294,0,-1,0,7.220294,1528.36,0,0,0,110.3521,7.600309,7.220294,0,0,167.7685,167.7666,102.7517,0,102.7517,358.3205,85.31424,0.1239341,7.942323,88.28165,0,278.1186
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,49.38822,0,0,114.405,0,0,0,0,65.01675,260.2432,65.01675,0,65.01675,420.0009,100,0.121989,0,91.52398,0,374.6481
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121989,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,50.25745,50.25745,0,-1,0,50.25745,185.2706,40.20969,0,0,93.11227,52.90258,50.25745,0,0,0,318.7582,0,0,0,420.0009,100,0.121989,55.2832,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,-1,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121989,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,-1,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121989,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,149.6163,68.7,0,-1,0,68.7,25.47268,0,80.91628,95.87791,17.49973,72.31579,68.7,0,0,0,318.7582,0,54.81606,-54.81606,362.2196,86.2426,0.121989,164.5779,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,59.80127,59.80127,0,-1,0,59.80127,0,0,7.105427E-15,0,0,62.94871,59.80127,0,0,60.90673,263.9422,0,62.94871,-62.94871,295.8659,70.44411,0.121989,65.78139,0,0,263.9422
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,120.0787,68.7,0,-1,0,68.7,0,0,51.37868,63.38654,0,72.31579,68.7,0,0,130.8497,200.9935,0,72.31579,-72.31579,219.6384,52.29474,0.121989,132.0865,0,0,200.9935
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,74.51022,68.7,0,-1,0,68.7,0,0,5.810214,13.26124,0,72.31579,68.7,0,0,211.2006,128.6777,0,72.31579,-72.31579,143.4108,34.14536,0.121989,81.96124,0,0,128.6777
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,82.59099,53.54379,0,-1,0,53.54379,0,0,29.0472,37.30629,0,56.36189,53.54379,0,0,291.5515,56.36189,0,56.36189,-56.36189,84.00017,20,0.121989,90.85008,0,0,56.36189
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,8.60464,0,0,-1,0,0,0,0,8.60464,9.465104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121989,9.465104,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,75.56886,0,0,-1,0,0,0,0,75.56886,83.12574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121989,83.12574,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,114.8831,0,0,-1,0,0,0,0,114.8831,126.3714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121989,126.3714,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,42.88344,0,0,-1,0,0,0,0,42.88344,47.17178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121989,47.17178,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,38.32083,0,0,-1,0,0,0,0,38.32083,42.15292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121989,42.15292,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,20.13815,0,0,-1,0,0,0,0,20.13815,22.15196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121989,22.15196,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,74.17619,0,0,-1,0,0,0,0,74.17619,81.5938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121989,81.5938,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.853148,1.853148,74.16894,0,21.03274,1.853148,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1235981,2.038462,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,105.8074,105.8074,81,0,22.761,105.8074,0,0,0,0,0,26.113,24.80735,0,0,285.4758,61.83,0,26.113,-26.113,121.6492,28.96404,0.1235981,116.3881,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,110.7873,110.7873,81,0,22.761,110.7873,9.760544,0,0,4.880346,10.81345,31.35507,29.78732,0,0,314.4902,35.717,0,20.54163,-20.54163,99.99641,23.80862,0.1235981,121.8661,8.650757,81,46.53045
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,124.941,124.941,81,0,22.761,124.941,35.21849,0,0,33.65801,44.00232,46.25365,43.94096,0,0,337.3143,15.17537,0,2.251321,-2.251321,97.62331,23.2436,0.1235981,137.4351,35.20186,81,59.1777
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,43.25003,43.25003,0,-1,0,43.25003,136.338,0,0,24.0936,58.96624,45.52635,43.25003,0,0,339.8157,12.92405,13.43989,0,13.43989,110.3735,26.27936,0.1232049,47.57503,47.17299,0,71.89029
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,7.083689,7.083689,0,-1,0,7.083689,685.1641,0,0,0,48.5349,7.456515,7.083689,0,0,326.3759,25.01995,41.07838,0,41.07838,149.3439,35.558,0.1220186,7.792058,38.82792,0,73.55485
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,285.2975,61.9905,50.70488,0,50.70488,197.4468,47.01104,0.1205853,0,40.5639,0,112.6954
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,0,0,0,80.61297,0,0,0,0,234.5926,107.6249,80.61297,0,80.61297,273.9229,65.21961,0.1183746,0,64.49037,0,188.2379
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,60.6933,60.6933,0,-1,0,60.6933,145.653,0,0,0,88.4016,63.88768,60.6933,0,0,153.9796,180.1766,24.51392,0,24.51392,297.1789,70.75674,0.1177184,66.76263,70.72128,0,268.5782
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,53.90729,53.90729,0,-1,0,53.90729,138.641,0,0,0,74.73759,56.74451,53.90729,0,0,129.4657,202.2391,17.99308,0,17.99308,314.2486,74.82095,0.1172413,59.29802,59.79008,0,276.9767
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,53.89785,53.89785,0,-1,0,53.89785,85.86895,0,7.105427E-15,0,46.28152,56.73458,53.89785,0,0,111.4726,218.4329,0,10.45306,-10.45306,303.2301,72.1975,0.1172413,59.28764,37.02521,0,264.7144
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,-1,0,0,0,0,0,0,32.75646,0,0,0,0,123.0872,207.9798,32.75646,0,32.75646,334.3056,79.59642,0.1163826,0,26.20517,0,240.7363
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,83.37097,68.7,0,-1,0,68.7,23.83022,0,14.67097,23.00807,16.37136,72.31579,68.7,0,0,90.33069,237.4606,0,55.94443,-55.94443,275.335,65.55582,0.1163826,91.70807,13.09709,0,253.832
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,72.71416,68.7,0,-1,0,68.7,0,0,4.014156,11.28557,0,72.31579,68.7,0,0,152.4912,181.5162,0,72.31579,-72.31579,199.1075,47.40645,0.1163826,79.98557,0,0,181.5162
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.842,109.2004,0,0,0,199.1075,47.40645,0.1163826,0,0,0,109.2004
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,174.2735,68.7,0,-1,0,68.7,0,0,105.5735,123.0009,0,72.31579,68.7,0,0,232.842,109.2004,0,72.31579,-72.31579,122.88,29.25707,0.1163826,191.7009,0,0,109.2004
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,195.2776,35.04037,0,-1,0,35.04037,0,0,160.2372,179.765,0,36.8846,35.04037,0,0,313.1929,36.8846,0,36.8846,-36.8846,84.00017,20,0.1163826,214.8054,0,0,36.8846
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,96.76346,0,0,-1,0,0,0,0,96.76346,106.4398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163826,106.4398,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163826,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,13.14369,0,0,-1,0,0,0,0,13.14369,14.45806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163826,14.45806,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,99.64124,0,0,-1,0,0,0,0,99.64124,109.6054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163826,109.6054,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,31.27786,0,0,-1,0,0,0,0,31.27786,34.40564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163826,34.40564,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,74.90852,0,0,-1,0,0,0,0,74.90852,82.39936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163826,82.39936,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,99.26459,0,0,-1,0,0,0,0,99.26459,109.191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163826,109.191,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,52.1494,52.1494,81,0,22.761,52.1494,0,0,0,0,0,0,0,28.8506,27.40807,354.1758,0,27.40807,0,27.40807,110.0017,26.19084,0.1174761,57.36434,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,65.20988,65.20988,81,0,22.761,65.20988,0,0,0,0,0,0,0,15.79012,15.00061,326.7677,24.66726,15.00061,0,15.00061,124.2326,29.57913,0.1180689,71.73087,0,81,24.66726
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,311.7671,38.16781,91.80817,0,91.80817,211.3295,50.31644,0.118893,0,18.48653,81,61.27598
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,120.6509,120.6509,81,0,22.761,120.6509,46.54786,0,0,0,56.16041,41.7378,39.65091,0,0,219.959,120.7952,14.42261,0,14.42261,225.0119,53.57417,0.1193555,132.716,44.92833,81,176.9556
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,15.30829,15.30829,0,-1,0,15.30829,511.9327,0,0,0,78.36816,16.11399,15.30829,0,0,205.5363,133.7755,62.25416,0,62.25416,284.0714,67.63592,0.1177689,16.83912,62.69452,0,212.1437
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,116.4106,68.7,0,-1,0,68.7,133.3484,0,47.71057,59.35163,91.61039,72.31579,68.7,0,0,143.2822,189.8043,19.2946,0,19.2946,302.3759,71.99412,0.1172857,128.0516,73.28831,0,281.4146
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,11.07269,11.07269,0,-1,0,11.07269,1003.973,0,0,0,111.1669,11.65547,11.07269,0,0,123.9876,207.1694,99.51142,0,99.51142,396.7807,94.47141,0.1148553,12.17996,88.93351,0,318.3363
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,74.68375,68.7,0,-1,0,68.7,146.8361,4.084439,5.983747,13.45212,100.8764,72.31579,68.7,0,0,24.47616,296.7297,24.47616,0,24.47616,420.0009,100,0.1142729,82.15212,80.70111,0,397.6061
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142729,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,45.1176,45.1176,0,-1,0,45.1176,216.9071,50.37109,0,0,97.8633,47.49221,45.1176,0,0,0,318.7582,0,0,0,420.0009,100,0.1142729,49.62936,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,111.6883,68.7,0,-1,0,68.7,92.34665,0,42.98827,54.1571,63.44215,72.31579,68.7,0,0,0,318.7582,0,8.873642,-8.873642,410.6472,97.77295,0.1142729,122.8571,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,21.29396,21.29396,0,-1,0,21.29396,258.7687,22.82781,0,0,55.10211,22.4147,21.29396,0,0,9.859602,309.8846,9.859602,0,9.859602,420.0009,100,0.11404,23.42336,44.08169,0,364.9867
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,131.7446,68.7,0,-1,0,68.7,40.32766,0,63.0446,76.21906,27.7051,72.31579,68.7,0,0,0,318.7582,0,44.61069,-44.61069,372.9771,88.80388,0.11404,144.9191,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,81.23818,68.7,0,-1,0,68.7,0,0,12.53818,20.662,0,72.31579,68.7,0,0,49.56743,274.1475,0,72.31579,-72.31579,296.7495,70.6545,0.11404,89.362,0,0,274.1475
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,166.0056,68.7,0,-1,0,68.7,0,0,97.30559,113.9062,0,72.31579,68.7,0,0,129.9183,201.8317,0,72.31579,-72.31579,220.522,52.50513,0.11404,182.6062,0,0,201.8317
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,119.6542,68.7,0,-1,0,68.7,0,0,50.95424,62.91966,0,72.31579,68.7,0,0,210.2692,129.516,0,72.31579,-72.31579,144.2944,34.35575,0.11404,131.6197,0,0,129.516
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,48.0705,48.0705,0,-1,0,48.0705,0,0,0,0,0,50.60053,48.0705,0,0,290.6201,57.20017,0,50.60053,-50.60053,90.95679,21.65634,0.11404,52.87756,0,0,57.20017
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,26.82943,6.269655,0,-1,0,6.269655,0,0,20.55978,23.24272,0,6.599637,6.269655,0,0,346.8429,6.599637,0,6.599637,-6.599637,84.00017,20,0.11404,29.51237,0,0,6.599637
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,59.73316,0,0,-1,0,0,0,0,59.73316,65.70647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11404,65.70647,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,47.53758,0,0,-1,0,0,0,0,47.53758,52.29134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11404,52.29134,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,55.87422,0,0,-1,0,0,0,0,55.87422,61.46164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11404,61.46164,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11404,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11404,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,97.3137,0,0,-1,0,0,0,0,97.3137,107.0451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11404,107.0451,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,30.99516,30.99516,81,0,22.761,30.99516,0,0,0,0,0,0,0,50.00484,47.50459,354.1758,0,47.50459,0,47.50459,129.067,30.73017,0.1158089,34.09468,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,306.6712,42.75414,68.7,0,68.7,194.2415,46.24789,0.1171577,0,0,81,42.75414
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,64.30409,64.30409,81,0,22.761,64.30409,24.24244,0,0,0,15.58888,0,0,16.69591,15.86112,237.9712,104.5841,31.45,0,31.45,224.0776,53.3517,0.1181953,70.7345,12.4711,81,120.173
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,206.5212,132.8891,108.478,0,108.478,326.9889,77.85435,0.1185516,0,31.82242,81,172.6672
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,42.45427,42.45427,0,-1,0,42.45427,94.04097,0,0,0,39.92441,44.68871,42.45427,0,0,98.04319,230.5193,0,4.764299,-4.764299,321.9669,76.65863,0.1185516,46.6997,31.93953,0,270.4438
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,35.78761,35.78761,0,-1,0,35.78761,105.9671,0,0,0,37.9231,37.67117,35.78761,0,0,103.3369,225.7551,0.2519326,0,0.2519326,322.2059,76.71554,0.1185458,39.36637,30.33848,0,263.6782
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,0,0,0,73.25327,0,0,0,0,103.0849,225.9818,73.25327,0,73.25327,391.7,93.26173,0.1168649,0,58.60262,0,299.2351
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,42.60999,42.60999,0,-1,0,42.60999,184.7779,4.049559,0,0,78.73383,44.85262,42.60999,0,0,29.83165,291.9097,29.83165,0,29.83165,420.0009,100,0.1161939,46.87099,62.98706,0,370.6436
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161939,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,24.31432,24.31432,0,-1,0,24.31432,59.94245,0,0,0,14.5746,25.59402,24.31432,0,0,0,318.7582,0,11.01942,-11.01942,408.3853,97.23441,0.1161939,26.74575,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,-1,0,0,0,7.968714,0,0,20.21252,0,0,0,0,12.2438,307.7388,12.2438,0,12.2438,420.0009,100,0.1159208,0,16.17001,0,327.9513
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,-1,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159208,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,62.35915,62.35915,0,-1,0,62.35915,14.78488,0,0,0,9.219726,65.64121,62.35915,0,0,0,318.7582,0,56.42149,-56.42149,360.5274,85.83968,0.1159208,68.59506,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,59.85883,59.85883,0,-1,0,59.85883,0,0,7.105427E-15,0,0,63.0093,59.85883,0,0,62.69054,262.3367,0,63.0093,-63.0093,294.1097,70.02599,0.1159208,65.84471,0,0,262.3367
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,94.19981,68.7,0,-1,0,68.7,0,0,25.49981,34.91979,0,72.31579,68.7,0,0,132.7009,199.3274,0,72.31579,-72.31579,217.8822,51.87661,0.1159208,103.6198,0,0,199.3274
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,56.57997,56.57997,0,-1,0,56.57997,0,0,7.105427E-15,0,0,59.55786,56.57997,0,0,213.0517,127.0117,0,59.55786,-59.55786,155.1027,36.92914,0.1159208,62.23796,0,0,127.0117
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.2271,67.4538,0,0,0,155.1027,36.92914,0.1159208,0,0,0,67.4538
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,17.04602,17.04602,0,-1,0,17.04602,0,0,0,0,0,17.94318,17.04602,0,0,279.2271,67.4538,0,17.94318,-17.94318,136.1889,32.42587,0.1159208,18.75063,0,0,67.4538
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.164,49.51061,0,0,0,136.1889,32.42587,0.1159208,0,0,0,49.51061
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,33.67789,33.67789,0,-1,0,33.67789,0,0,0,0,0,35.45041,33.67789,0,0,299.164,49.51061,0,35.45041,-35.45041,98.82092,23.52874,0.1159208,37.04568,0,0,49.51061
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,46.90825,13.35719,0,-1,0,13.35719,0,0,33.55106,38.24189,0,14.0602,13.35719,0,0,338.5534,14.0602,0,14.0602,-14.0602,84.00017,20,0.1159208,51.59908,0,0,14.0602
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159208,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,20.11816,0,0,-1,0,0,0,0,20.11816,22.12998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159208,22.12998,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,37.1005,0,0,-1,0,0,0,0,37.1005,40.81055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159208,40.81055,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159208,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,30.74286,30.74286,81,0,22.761,30.74286,0,0,0,0,0,0,0,50.25714,47.74428,354.1758,0,47.74428,0,47.74428,129.2944,30.78431,0.1175557,33.81715,0,81,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,7.033307,7.033307,79.3491,0,22.34332,7.033307,293.0923,0,0,0,20.61408,0,0,72.31579,68.7,306.4315,42.96985,89.31408,0,89.31408,214.0251,50.95827,0.1186995,7.736638,16.49126,81,63.58393
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,123.1524,123.1524,81,0,22.761,123.1524,41.10353,0,0,0,50.61998,44.37093,42.15239,0,0,217.1174,123.3525,6.249043,0,6.249043,219.9535,52.36978,0.1188728,135.4676,40.49598,81,173.9725
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,116.5586,68.7,0,-1,0,68.7,117.6007,0,47.85859,59.51445,80.79169,72.31579,68.7,0,0,210.8684,128.9767,8.4759,0,8.4759,227.9944,54.28428,0.1186848,128.2144,64.63335,0,209.7684
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,202.3925,136.605,99.10295,0,99.10295,322.0117,76.66931,0.1165302,0,79.28236,0,235.7079
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,94.51791,68.7,0,-1,0,68.7,170.1936,0,25.81791,35.26971,116.923,72.31579,68.7,0,0,103.2896,225.7976,44.60722,0,44.60722,364.3299,86.74504,0.1155858,103.9697,93.53841,0,342.7206
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,56.22961,0,0,114.9119,0,0,0,0,58.68233,265.9441,58.68233,0,58.68233,420.0009,100,0.1143664,0,91.92956,0,380.8561
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,46.41384,46.41384,0,-1,0,46.41384,222.6703,54.49314,0,0,103.3498,48.85668,46.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1143664,51.05523,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,9.057431,9.057431,0,-1,0,9.057431,1261.848,104.7569,0,0,114.291,9.534139,9.057431,0,0,0,318.7582,0,0,0,420.0009,100,0.1143664,9.963175,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,98.86179,68.7,0,-1,0,68.7,129.5365,16.67575,30.1618,40.04798,88.99155,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1143664,108.748,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,25.03535,25.03535,0,-1,0,25.03535,266.625,40.39751,0,0,66.75052,26.353,25.03535,0,0,0,318.7582,0,0,0,420.0009,100,0.1143664,27.53889,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,143.5248,68.7,0,-1,0,68.7,46.73139,0,74.82479,89.17727,32.10447,72.31579,68.7,0,0,0,318.7582,0,40.21132,-40.21132,377.6144,89.908,0.1143664,157.8773,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,73.75027,68.7,0,-1,0,68.7,0,0,5.050267,12.42529,0,72.31579,68.7,0,0,44.67925,278.5469,0,72.31579,-72.31579,301.3868,71.75863,0.1143664,81.1253,0,0,278.5469
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,86.17738,68.7,0,-1,0,68.7,0,0,17.47737,26.09511,0,72.31579,68.7,0,0,125.0301,206.2311,0,72.31579,-72.31579,225.1593,53.60925,0.1143664,94.79511,0,0,206.2311
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,79.18126,68.7,0,-1,0,68.7,0,0,10.48126,18.39939,0,72.31579,68.7,0,0,205.381,133.9153,0,72.31579,-72.31579,148.9318,35.45988,0.1143664,87.09939,0,0,133.9153
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.634539,3.634539,0,-1,0,3.634539,0,0,4.440892E-16,0,0,3.825831,3.634539,0,0,285.7319,61.59953,0,3.825831,-3.825831,144.899,34.49969,0.1143664,3.997993,0,0,61.59953
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,35.85073,35.85073,0,-1,0,35.85073,0,0,7.105427E-15,0,0,37.73761,35.85073,0,0,289.9828,57.7737,0,37.73761,-37.73761,105.1201,25.02854,0.1143664,39.4358,0,0,57.7737
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.9135,20.03609,0,0,0,105.1201,25.02854,0.1143664,0,0,0,20.03609
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,77.7778,19.03429,0,-1,0,19.03429,0,0,58.74352,66.52129,0,20.03609,19.03429,0,0,331.9135,20.03609,0,20.03609,-20.03609,84.00017,20,0.1143664,85.55558,0,0,20.03609
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,74.24679,0,0,-1,0,0,0,0,74.24679,81.67147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143664,81.67147,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,89.48308,0,0,-1,0,0,0,0,89.48308,98.43139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143664,98.43139,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,19.05222,0,0,-1,0,0,0,0,19.05222,20.95744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143664,20.95744,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,82.8307,0,0,-1,0,0,0,0,82.8307,91.11377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1143664,91.11377,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,10.29264,10.29264,81,0,22.761,10.29264,0,0,0,0,0,0,0,70.70736,67.17199,354.1758,0,67.17199,0,67.17199,147.7251,35.17258,0.1160353,11.32191,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,96.89983,96.89983,39.46777,0,12.25335,96.89983,0,0,1.421085E-14,0,0,60.45479,57.43205,0,0,287.0038,60.45479,0,60.45479,-60.45479,84.00017,20,0.1160353,106.5898,0,81,60.45479
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,105.4231,97.8592,81,0,22.761,97.8592,18.13475,0,7.563943,31.59362,17.74652,17.74652,16.8592,0,0,354.1758,0,0,0,0,84.00017,20,0.1160353,115.9655,14.19722,81,17.74652
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,69.00689,69.00689,81,0,22.761,69.00689,77.63271,0,0,0,53.57191,0,0,11.99311,11.39346,354.1758,0,64.96537,0,64.96537,145.6317,34.67415,0.1177104,75.90758,42.85753,81,53.57191
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,32.20729,32.20729,0,-1,0,32.20729,263.5612,0,0,0,84.88595,33.90242,32.20729,0,0,289.2104,58.46883,50.98353,0,50.98353,193.9989,46.19014,0.1166659,35.42802,67.90876,0,143.3548
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,97.85788,68.7,0,-1,0,68.7,155.9776,0,29.15788,38.94367,107.1566,72.31579,68.7,0,0,238.2269,104.354,34.84085,0,34.84085,227.0519,54.05987,0.1159627,107.6437,85.72532,0,211.5107
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,107.9608,68.7,0,-1,0,68.7,175.2254,0,39.26082,50.0569,120.3799,72.31579,68.7,0,0,203.386,135.7108,48.06408,0,48.06408,272.6495,64.91641,0.1150064,118.7569,96.30389,0,256.0906
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,151.5723,68.7,0,-1,0,68.7,187.4392,0,82.87227,98.0295,128.7707,72.31579,68.7,0,0,155.322,178.9684,56.45492,0,56.45492,326.2073,77.66825,0.1139032,166.7295,103.0166,0,307.7392
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,32.98803,32.98803,0,-1,0,32.98803,367.3867,0,0,0,121.1936,34.72424,32.98803,0,0,98.86706,229.7779,86.46939,0,86.46939,408.2394,97.19966,0.1122538,36.28683,96.9549,0,350.9715
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,130.708,68.7,0,-1,0,68.7,146.3816,15.85073,62.008,75.0788,100.5642,72.31579,68.7,0,0,12.39766,307.6003,12.39766,0,12.39766,420.0009,100,0.1120212,143.7788,80.45135,0,408.1645
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,80.00806,68.7,0,-1,0,68.7,108.3673,2.132569,11.30805,19.30886,74.44836,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1120212,88.00886,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,18.50824,18.50824,0,-1,0,18.50824,333.7699,42.29259,0,0,61.77495,19.48236,18.50824,0,0,0,318.7582,0,0,0,420.0009,100,0.1120212,20.35907,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,200.2707,68.7,0,-1,0,68.7,51.81217,0,131.5707,151.5978,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1120212,220.2978,28.47597,0,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1120212,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,36.74523,36.74523,0,-1,0,36.74523,0,0,7.105427E-15,0,0,38.67919,36.74523,0,0,40.80092,282.0374,0,38.67919,-38.67919,340.5222,81.07656,0.1120212,40.41976,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,78.76478,68.7,0,-1,0,68.7,0,0,10.06478,17.94126,0,72.31579,68.7,0,0,83.7778,243.3582,0,72.31579,-72.31579,264.2947,62.92719,0.1120212,86.64126,0,0,243.3582
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,152.2316,68.7,0,-1,0,68.7,0,0,83.53164,98.7548,0,72.31579,68.7,0,0,164.1287,171.0424,0,72.31579,-72.31579,188.0672,44.77781,0.1120212,167.4548,0,0,171.0424
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,9.739885,9.739885,0,-1,0,9.739885,0,0,0,0,0,10.25251,9.739885,0,0,244.4796,98.72662,0,10.25251,-10.25251,177.2601,42.20469,0.1120212,10.71387,0,0,98.72662
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,26.93028,26.93028,0,-1,0,26.93028,0,0,0,0,0,28.34767,26.93028,0,0,255.8712,88.47411,0,28.34767,-28.34767,147.379,35.09017,0.1120212,29.62331,0,0,88.47411
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,38.81596,38.81596,0,-1,0,38.81596,0,0,7.105427E-15,0,0,40.8589,38.81596,0,0,287.3687,60.12645,0,40.8589,-40.8589,104.3099,24.83565,0.1120212,42.69755,0,0,60.12645
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,132.3919,18.30417,0,-1,0,18.30417,0,0,114.0878,127.327,0,19.26755,18.30417,0,0,332.7674,19.26755,0,19.26755,-19.26755,84.00017,20,0.1120212,145.6311,0,0,19.26755
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120212,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,85.76969,0,0,-1,0,0,0,0,85.76969,94.34666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120212,94.34666,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,106.4133,0,0,-1,0,0,0,0,106.4133,117.0546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120212,117.0546,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,24.75184,24.75184,81,0,22.761,24.75184,0,0,0,0,0,0,0,56.24816,53.43575,354.1758,0,53.43575,0,53.43575,134.6938,32.06988,0.1136488,27.22703,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,59.71834,59.71834,81,0,22.761,59.71834,0,0,0,0,0,0,0,21.28166,20.21758,300.7401,48.09217,20.21758,0,20.21758,153.8739,36.63656,0.1142571,65.69017,0,81,48.09217
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,98.90538,98.90538,81,0,22.761,98.90538,20.6373,0,0,0,20.4114,18.84777,17.90538,0,0,280.5225,66.28799,1.563628,0,1.563628,155.3572,36.98975,0.1142965,108.7959,16.32912,81,86.69939
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,278.9589,67.69526,122.4327,0,122.4327,271.5071,64.64441,0.1144005,0,42.98614,81,121.4279
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,83.14213,68.7,0,-1,0,68.7,115.6519,0,14.44212,22.75634,79.45284,72.31579,68.7,0,0,156.5262,177.8847,7.137049,0,7.137049,278.2779,66.2565,0.1142686,91.45634,63.56227,0,257.3375
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,0,0,0,93.04987,0,0,0,0,149.3891,184.308,93.04987,0,93.04987,366.5527,87.27428,0.1125759,0,74.43989,0,277.3579
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,174.2894,68.7,0,-1,0,68.7,164.636,0,105.5894,123.0184,113.1049,72.31579,68.7,0,0,56.33926,268.0529,40.78915,0,40.78915,405.2487,96.48759,0.1118496,191.7184,90.48395,0,381.1578
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,59.30856,59.30856,0,-1,0,59.30856,214.0372,48.96221,0,0,126.9424,62.43006,59.30856,0,0,15.55011,304.7631,15.55011,0,15.55011,420.0009,100,0.1115752,65.23941,101.5539,0,431.7055
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,21.87516,21.87516,0,-1,0,21.87516,509.1052,88.34109,0,0,111.3676,23.02649,21.87516,0,0,0,318.7582,0,0,0,420.0009,100,0.1115752,24.06268,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115752,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,134.9547,68.7,0,-1,0,68.7,127.3229,15.15507,66.25475,79.75022,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1115752,148.4502,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,37.13296,37.13296,0,-1,0,37.13296,142.3152,13.75854,0,0,52.84586,39.08733,37.13296,0,0,0,318.7582,0,0,0,420.0009,100,0.1115752,40.84626,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,87.6596,68.7,0,-1,0,68.7,38.52492,0,18.9596,27.72556,26.46662,72.31579,68.7,0,0,0,318.7582,0,45.84917,-45.84917,371.6716,88.49306,0.1115752,96.42556,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,85.62843,68.7,0,-1,0,68.7,6.221249,0,16.92842,25.49127,4.273998,72.31579,68.7,0,0,50.94352,272.9091,0,68.04179,-68.04179,299.9492,71.41634,0.1115752,94.19127,3.419198,0,277.183
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,113.1134,68.7,0,-1,0,68.7,0,0,44.41342,55.72476,0,72.31579,68.7,0,0,126.5455,204.8673,0,72.31579,-72.31579,223.7217,53.26696,0.1115752,124.4248,0,0,204.8673
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.8964,132.5515,0,0,0,223.7217,53.26696,0.1115752,0,0,0,132.5515
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,50.02878,50.02878,0,-1,0,50.02878,0,0,7.105427E-15,0,0,52.66187,50.02878,0,0,206.8964,132.5515,0,52.66187,-52.66187,168.2112,40.05021,0.1115752,55.03166,0,0,132.5515
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,24.52866,24.52866,0,-1,0,24.52866,0,0,0,0,0,25.81964,24.52866,0,0,265.4096,79.8896,0,25.81964,-25.81964,140.9949,33.57015,0.1115752,26.98152,0,0,79.8896
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,130.2287,51.36647,0,-1,0,51.36647,0,0,78.86225,91.88512,0,54.06997,51.36647,0,0,294.0981,54.06997,0,54.06997,-54.06997,84.00017,20,0.1115752,143.2516,0,0,54.06997
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,13.41227,0,0,-1,0,0,0,0,13.41227,14.7535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115752,14.7535,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,19.66097,0,0,-1,0,0,0,0,19.66097,21.62707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115752,21.62707,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,88.46089,0,0,-1,0,0,0,0,88.46089,97.30698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115752,97.30698,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,108.0189,0,0,-1,0,0,0,0,108.0189,118.8208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115752,118.8208,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,44.99269,0,0,-1,0,0,0,0,44.99269,49.49196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115752,49.49196,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,60.15186,60.15186,81,0,22.761,60.15186,0,0,0,0,0,0,0,20.84814,19.80573,354.1758,0,19.80573,0,19.80573,102.7895,24.47365,0.1121494,66.16705,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,109.7717,97.93391,81,0,22.761,97.93391,0,0,11.83775,22.81491,0,17.82516,16.9339,0,0,334.3701,17.82516,0,17.82516,-17.82516,84.00017,20,0.1121494,120.7488,0,81,17.82516
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,12.31165,12.31165,81,0,22.761,12.31165,200.1131,0,0,0,24.63723,0,0,68.68835,65.25394,354.1758,0,89.89116,0,89.89116,169.2784,40.3043,0.1132345,13.54281,19.70978,81,24.63723
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.89624,5.89624,78.21203,0,22.05564,5.89624,881.7435,0,0,0,51.98971,0,0,72.31579,68.7,264.2846,80.90205,120.6897,0,120.6897,283.7747,67.56528,0.1136345,6.485864,41.59177,81,132.8918
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,29.35464,29.35464,0,-1,0,29.35464,274.8615,0,0,0,80.68459,30.89962,29.35464,0,0,143.5949,189.5228,49.78497,0,49.78497,331.0049,78.81053,0.1127797,32.2901,64.54768,0,270.2074
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,157.5766,68.7,0,-1,0,68.7,154.043,0,88.87657,104.6342,105.8275,72.31579,68.7,0,0,93.80996,234.3293,33.51175,0,33.51175,362.7969,86.38005,0.1122115,173.3342,84.66203,0,340.1568
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,97.23324,68.7,0,-1,0,68.7,165.1713,0,28.53324,38.25657,113.4727,72.31579,68.7,0,0,60.29821,264.4898,41.15691,0,41.15691,401.8418,95.67643,0.1115215,106.9566,90.77816,0,377.9625
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,99.88586,0,0,119.0272,0,0,0,0,19.1413,301.5311,19.1413,0,19.1413,420.0009,100,0.1112035,0,95.22173,0,420.5582
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,39.64259,39.64259,0,-1,0,39.64259,315.9465,83.52033,0,0,125.2494,41.72904,39.64259,0,0,0,318.7582,0,0,0,420.0009,100,0.1112035,43.60685,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,27.91268,27.91268,0,-1,0,27.91268,348.1875,67.80671,0,0,97.18848,29.38177,27.91268,0,0,0,318.7582,0,0,0,420.0009,100,0.1112035,30.70395,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,40.16935,40.16935,0,-1,0,40.16935,218.4256,45.45662,0,0,87.74014,42.28352,40.16935,0,0,0,318.7582,0,0,0,420.0009,100,0.1112035,44.18628,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.62873,3.62873,0,-1,0,3.62873,1769.291,60.38309,0,0,64.20281,3.819716,3.62873,0,0,0,318.7582,0,0,0,420.0009,100,0.1112035,3.991603,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,69.56953,68.7,0,-1,0,68.7,34.11992,0,0.8695281,7.826481,23.44039,72.31579,68.7,0,0,0,318.7582,0,48.8754,-48.8754,368.4816,87.73355,0.1112035,76.52648,18.75231,0,342.1986
