Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,131.7363,68.7,0,-1,0,68.7,70.95059,0,63.03626,76.20989,48.74306,72.31579,68.7,0,0,222.4681,118.5369,0,23.57273,-23.57273,184.1012,43.83353,0.09789583,144.9099,38.99445,0,167.28
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,248.6601,94.96416,68.38577,0,68.38577,248.9776,59.28027,0.09756483,0,54.70862,0,163.3499
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,79.45573,68.7,0,-1,0,68.7,74.52641,0,10.75572,18.7013,51.19964,72.31579,68.7,0,0,180.2743,156.5114,0,21.11615,-21.11615,226.7193,53.98067,0.09756483,87.4013,40.95971,0,207.711
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,84.75116,68.7,0,-1,0,68.7,35.70639,0,16.05116,24.52628,24.53029,72.31579,68.7,0,0,203.7367,135.3952,0,47.7855,-47.7855,176.3489,41.98775,0.09756483,93.22627,19.62423,0,159.9255
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,112.1108,68.7,0,-1,0,68.7,21.3841,0,43.41082,54.6219,14.69087,72.31579,68.7,0,0,256.8317,87.60971,0,57.62492,-57.62492,115.6069,27.5254,0.09756483,123.3219,11.7527,0,102.3006
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,122.0063,34.43774,0,-1,0,34.43774,18.19359,0,87.56857,104.5309,6.26546,36.25025,34.43774,0,0,320.8594,29.98479,0,29.98479,-29.98479,84.00017,20,0.09756483,134.2069,5.012368,0,36.25025
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,0,0,0,0
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,46.9194,0,0,-1,0,0,0,0,46.9194,51.61134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,51.61134,0,0,0
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,65.65086,0,0,-1,0,0,0,0,65.65086,72.21594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,72.21594,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,79.75124,0,0,-1,0,0,0,0,79.75124,87.72636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,87.72636,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,50.13464,0,0,-1,0,0,0,0,50.13464,55.14811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,55.14811,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,8.006673,0,0,-1,0,0,0,0,8.006673,8.807341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,8.807341,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,114.5434,0,0,-1,0,0,0,0,114.5434,125.9978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,125.9978,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,36.57712,0,0,-1,0,0,0,0,36.57712,40.23483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,40.23483,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09756483,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,82.52557,82.52557,81,0,22.761,82.52557,9.094084,0,0,8.35218,7.504944,1.605857,1.525564,0,0,354.1758,0,5.899088,0,5.899088,89.59653,21.33247,0.09761425,90.77812,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,24.53117,24.53117,81,0,22.761,24.53117,70.90528,0,0,0,17.3939,0,0,56.46883,53.64539,348.2767,5.309179,71.03928,0,71.03928,156.9903,37.37857,0.09811385,26.98429,13.91512,81,22.70308
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,27.12786,27.12786,0,-1,0,27.12786,204.3104,0,0,0,55.42506,28.55564,27.12786,0,0,277.2374,69.24454,26.86941,0,26.86941,182.4809,43.44774,0.09798417,29.84065,44.34005,0,124.6696
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,66.83287,66.83287,0,-1,0,66.83287,100.5218,0,0,4.816155,67.18158,70.35039,66.83287,0,0,250.368,93.427,0,3.168806,-3.168806,179.1407,42.65245,0.09798417,73.51615,53.74527,0,160.6086
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,28.04453,28.04453,0,-1,0,28.04453,325.1923,0,0,0,91.19865,29.52055,28.04453,0,0,253.8889,90.2582,61.67809,0,61.67809,237.6536,56.58409,0.09768779,30.84898,72.95892,0,181.4568
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,43.25105,43.25105,0,-1,0,43.25105,222.336,0,0,0,96.16266,45.52742,43.25105,0,0,192.2108,145.7685,50.63524,0,50.63524,285.6904,68.0214,0.09744581,47.57615,76.93012,0,241.9311
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,0,0,0,100.5411,0,0,0,0,141.5756,191.3402,100.5411,0,100.5411,381.0721,90.73129,0.09696887,0,80.43291,0,291.8813
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,69.07003,68.7,0,-1,0,68.7,141.09,0,0.3700307,7.277034,96.9288,72.31579,68.7,0,0,41.03444,281.8272,24.61301,0,24.61301,404.4221,96.29079,0.09685282,75.97704,77.54305,0,378.756
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,13.47369,13.47369,0,-1,0,13.47369,557.9686,44.57469,0,0,75.17895,14.18283,13.47369,0,0,16.42143,303.9789,16.42143,0,16.42143,420.0009,100,0.09677555,14.82106,60.14316,0,379.1579
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,129.122,68.7,0,-1,0,68.7,75.69335,0,60.42197,73.33416,52.00134,72.31579,68.7,0,0,0,318.7582,0,20.31446,-20.31446,398.5875,94.9016,0.09677555,142.0342,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,65.28822,65.28822,0,-1,0,65.28822,47.3284,0,0,3.117045,30.89987,68.72445,65.28822,0,0,22.57162,298.4438,0,37.82458,-37.82458,358.7169,85.40862,0.09677555,71.81705,24.71989,0,329.3436
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,73.88921,68.7,0,-1,0,68.7,9.342511,0,5.189207,12.57813,6.418305,72.31579,68.7,0,0,64.59892,260.6192,0,65.89748,-65.89748,289.2549,68.87007,0.09677555,81.27813,5.134644,0,267.0375
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,146.0506,68.7,0,-1,0,68.7,0,0,77.3506,91.95566,0,72.31579,68.7,0,0,137.8183,194.7217,0,72.31579,-72.31579,213.0273,50.72069,0.09677555,160.6557,0,0,194.7217
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.1692,122.4059,0,0,0,213.0273,50.72069,0.09677555,0,0,0,122.4059
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,123.5413,68.7,0,-1,0,68.7,0,0,54.84126,67.19538,0,72.31579,68.7,0,0,218.1692,122.4059,0,72.31579,-72.31579,136.7998,32.57132,0.09677555,135.8954,0,0,122.4059
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,27.29344,27.29344,0,-1,0,27.29344,0,0,3.552714E-15,0,0,28.72993,27.29344,0,0,298.5201,50.09013,0,28.72993,-28.72993,106.5158,25.36085,0.09677555,30.02278,0,0,50.09013
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,64.30974,20.29218,0,-1,0,20.29218,0,0,44.01756,50.44853,0,21.3602,20.29218,0,0,330.4423,21.3602,0,21.3602,-21.3602,84.00017,20,0.09677555,70.74072,0,0,21.3602
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,38.16426,0,0,-1,0,0,0,0,38.16426,41.98068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09677555,41.98068,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,52.21684,0,0,-1,0,0,0,0,52.21684,57.43852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09677555,57.43852,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,39.20392,0,0,-1,0,0,0,0,39.20392,43.12431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09677555,43.12431,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,124.2663,0,0,-1,0,0,0,0,124.2663,136.6929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09677555,136.6929,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09677555,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,51.14912,51.14912,81,0,22.761,51.14912,0,0,0,0,0,0,0,29.85088,28.35833,354.1758,0,28.35833,0,28.35833,110.9032,26.40548,0.09704953,56.26403,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,30.93194,30.93194,81,0,22.761,30.93194,0,0,0,0,0,0,0,50.06806,47.56466,325.8175,25.5225,47.56466,0,47.56466,156.027,37.14922,0.09750737,34.02513,0,81,25.5225
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,9.124641,9.124641,81,0,22.761,9.124641,91.5094,0,0,0,8.349905,0,0,71.87536,68.28159,278.2528,68.3307,76.63149,0,76.63149,228.7261,54.45848,0.0979706,10.03711,6.679924,81,76.6806
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,131.7169,131.7169,63.01695,0,18.21129,131.7169,14.45685,0,2.842171E-14,0,19.04212,72.31579,68.7,0,0,201.6213,137.299,0,53.27367,-53.27367,172.5707,41.08818,0.0979706,144.8886,15.2337,81,156.3412
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,107.1177,68.7,0,-1,0,68.7,70.58538,0,38.41774,49.12952,48.49216,72.31579,68.7,0,0,260.8143,84.02537,0,23.82363,-23.82363,147.4584,35.10907,0.0979706,117.8295,38.79373,0,132.5175
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,46.93149,46.93149,0,-1,0,46.93149,131.8664,0,0,0,61.88686,49.40157,46.93149,0,0,287.285,60.20174,12.48529,0,12.48529,159.303,37.9292,0.09791164,51.62464,49.50948,0,122.0886
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,274.7997,71.4385,34.44361,0,34.44361,191.979,45.7092,0.09774937,0,27.55489,0,105.8821
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,25.70222,25.70222,0,-1,0,25.70222,217.8558,0,0,0,55.99377,27.05496,25.70222,0,0,240.3561,102.4377,28.9388,0,28.9388,219.4328,52.2458,0.09761345,28.27244,44.79501,0,158.4315
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,119.0767,68.7,0,-1,0,68.7,61.58568,0,50.37668,62.28434,42.30936,72.31579,68.7,0,0,211.4173,128.4827,0,30.00643,-30.00643,187.8032,44.71497,0.09761345,130.9843,33.84749,0,170.792
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,244.7578,98.47624,22.60293,0,22.60293,209.2463,49.82044,0.09750755,0,18.08234,0,121.0792
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,70.64413,68.7,0,-1,0,68.7,25.4857,0,1.944125,9.008537,17.50868,72.31579,68.7,0,0,222.1548,118.8189,0,54.80711,-54.80711,151.4745,36.06528,0.09750755,77.70853,14.00694,0,136.3275
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,-1,0,0,0,0,0,0,13.42467,0,0,0,0,283.0516,64.01176,13.42467,0,13.42467,164.2103,39.0976,0.09744476,0,10.73973,0,77.43643
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,75.13657,68.7,0,-1,0,68.7,6.050029,0,6.436563,13.95022,4.15637,72.31579,68.7,0,0,269.627,76.09396,0,68.15942,-68.15942,92.36391,21.99136,0.09744476,82.65022,3.325096,0,80.25034
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,-1,0,0,0,0,0,0,3.347046,0,0,0,0,345.3596,7.934545,3.347046,0,3.347046,95.5392,22.74738,0.09742912,0,2.677637,0,11.28159
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,100.5758,10.39954,0,-1,0,10.39954,0,0,90.17626,100.2338,0,10.94689,10.39954,0,0,342.0126,10.94689,0,10.94689,-10.94689,84.00017,20,0.09742912,110.6334,0,0,10.94689
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,27.40535,0,0,-1,0,0,0,0,27.40535,30.14588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09742912,30.14588,0,0,0
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,27.3063,0,0,-1,0,0,0,0,27.3063,30.03692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09742912,30.03692,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09742912,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,96.25836,0,0,-1,0,0,0,0,96.25836,105.8842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09742912,105.8842,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,33.90449,0,0,-1,0,0,0,0,33.90449,37.29494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09742912,37.29494,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,155.6907,0,0,-1,0,0,0,0,155.6907,171.2598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09742912,171.2598,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,39.96087,0,0,-1,0,0,0,0,39.96087,43.95696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09742912,43.95696,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,80.85388,0,0,-1,0,0,0,0,80.85388,88.93927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09742912,88.93927,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,71.03191,0,0,-1,0,0,0,0,71.03191,78.13509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09742912,78.13509,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,47.37332,47.37332,81,0,22.761,47.37332,0,0,0,0,0,0,0,33.62668,31.94534,354.1758,0,31.94534,0,31.94534,114.3062,27.2157,0.09773274,52.11065,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,151.2434,108.3133,81,0,22.761,108.3133,0,0,42.93017,58.05451,0,28.75081,27.31327,0,0,322.2305,28.75081,0,28.75081,-28.75081,84.00017,20,0.09773274,166.3678,0,81,28.75081
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,60.86618,60.86618,81,0,22.761,60.86618,31.97354,0,0,0,19.46107,0,0,20.13382,19.12713,354.1758,0,38.5882,0,38.5882,120.6081,28.71617,0.09807142,66.9528,15.56886,81,19.46107
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,35.52276,35.52276,81,0,22.761,35.52276,137.7341,0,0,0,48.92695,0,0,45.47724,43.20338,315.5876,34.72938,92.13033,0,92.13033,208.0107,49.52625,0.09845413,39.07504,39.14156,81,83.65633
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,80.39201,68.7,0,-1,0,68.7,104.9012,0,11.69201,19.73121,72.06709,72.31579,68.7,0,0,223.4573,117.6467,0,0.2486942,-0.2486942,207.7485,49.46383,0.09845413,88.43121,57.65368,0,189.7138
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,86.51606,68.7,0,-1,0,68.7,120.5558,0,17.81606,26.46766,82.82186,72.31579,68.7,0,0,223.7336,117.398,10.50607,0,10.50607,217.7155,51.83691,0.09840493,95.16766,66.25749,0,200.2198
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,38.02718,38.02718,0,-1,0,38.02718,265.287,0,0,0,100.8811,40.02861,38.02718,0,0,213.2275,126.8535,60.85253,0,60.85253,275.4452,65.58206,0.09812093,41.82989,80.70491,0,227.7346
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,85.6772,68.7,0,-1,0,68.7,149.7233,0,16.9772,25.54492,102.8599,72.31579,68.7,0,0,152.375,181.6207,30.54412,0,30.54412,304.4219,72.48126,0.09797899,94.24493,82.28793,0,284.4806
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,138.6687,68.7,0,-1,0,68.7,153.5544,0,69.96866,83.83553,105.4919,72.31579,68.7,0,0,121.8309,209.1104,33.17609,0,33.17609,335.8955,79.97496,0.09782529,152.5355,84.3935,0,314.6023
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,161.7365,68.7,0,-1,0,68.7,151.4462,0,93.03645,109.2101,104.0436,72.31579,68.7,0,0,88.65479,238.9689,31.72777,0,31.72777,365.9951,87.14153,0.09767875,177.9101,83.23485,0,343.0125
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,21.77558,21.77558,0,-1,0,21.77558,428.1777,13.38949,0,0,93.23817,22.92166,21.77558,0,0,56.92702,267.5239,56.92702,0,56.92702,420.0009,100,0.09741692,23.95313,74.59053,0,360.7621
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,123.5112,68.7,0,-1,0,68.7,92.9808,0,54.81116,67.16228,63.87781,72.31579,68.7,0,0,0,318.7582,0,8.437981,-8.437981,411.1064,97.88229,0.09741692,135.8623,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,50.85016,50.85016,0,-1,0,50.85016,61.55923,0,0,0,31.30297,53.52649,50.85016,0,0,9.375534,310.3203,0,22.22352,-22.22352,387.6808,92.30476,0.09741692,55.93518,25.04238,0,341.6232
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,49.4571,49.4571,0,-1,0,49.4571,16.39493,0,7.105427E-15,0,8.108459,52.06011,49.4571,0,0,34.06833,288.0967,0,43.95165,-43.95165,341.3517,81.27405,0.09741692,54.40281,6.486766,0,296.2052
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,105.4826,68.7,0,-1,0,68.7,0,0,36.78263,47.33089,0,72.31579,68.7,0,0,82.9035,244.1451,0,72.31579,-72.31579,265.1241,63.12467,0.09741692,116.0309,0,0,244.1451
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,64.52148,64.52148,0,-1,0,64.52148,0,0,0,2.273635,0,67.91735,64.52148,0,0,163.2544,171.8293,0,67.91735,-67.91735,193.533,46.07919,0.09741692,70.97363,0,0,171.8293
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,129.9676,68.7,0,-1,0,68.7,0,0,61.26762,74.26439,0,72.31579,68.7,0,0,238.7181,103.9119,0,72.31579,-72.31579,117.3054,27.92981,0.09741692,142.9644,0,0,103.9119
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,67.64511,30.01634,0,-1,0,30.01634,0,0,37.62877,44.39328,0,31.59614,30.01634,0,0,319.069,31.59614,0,31.59614,-31.59614,84.00017,20,0.09741692,74.40962,0,0,31.59614
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09741692,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,30.1964,0,0,-1,0,0,0,0,30.1964,33.21604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09741692,33.21604,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,132.2747,0,0,-1,0,0,0,0,132.2747,145.5022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09741692,145.5022,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,93.79509,0,0,-1,0,0,0,0,93.79509,103.1746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09741692,103.1746,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,69.50502,0,0,-1,0,0,0,0,69.50502,76.45553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09741692,76.45553,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,47.91084,0,0,-1,0,0,0,0,47.91084,52.70192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09741692,52.70192,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,53.59396,53.59396,81,0,22.761,53.59396,0,0,0,0,0,0,0,27.40604,26.03574,354.1758,0,26.03574,0,26.03574,108.6998,25.88086,0.09765996,58.95336,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,12.36662,12.36662,81,0,22.761,12.36662,0,0,0,0,0,0,0,68.63338,65.20171,328.1401,23.43216,65.20171,0,65.20171,170.5556,40.6084,0.0981621,13.60328,0,81,23.43216
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,9.311408,9.311408,81,0,22.761,9.311408,176.8868,0,0,0,16.47065,0,0,71.68859,68.10416,262.9384,82.11371,84.57481,0,84.57481,250.7903,59.71186,0.09857192,10.24255,13.17652,81,98.58436
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,48.90136,48.90136,81,0,22.761,48.90136,80.48386,0,0,0,39.3577,0,0,32.09864,30.49371,178.3635,158.231,69.85141,0,69.85141,317.0572,75.48965,0.09904635,53.79149,31.48616,81,197.5887
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,108.5121,221.0973,66.7829,0,66.7829,380.413,90.57435,0.0987394,0,53.42632,0,287.8802
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,107.2647,68.7,0,-1,0,68.7,146.539,0,38.56472,49.29119,100.6723,72.31579,68.7,0,0,41.72923,281.2019,28.35649,0,28.35649,407.3143,96.97941,0.09860964,117.9912,80.53783,0,381.8742
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,88.67793,0,0,102.0507,0,0,0,0,13.37274,306.7227,13.37274,0,13.37274,420.0009,100,0.09854857,0,81.64054,0,408.7734
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,74.54359,68.7,0,-1,0,68.7,136.1266,21.20315,5.843585,13.29794,93.51894,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09854857,81.99794,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,147.7224,68.7,0,-1,0,68.7,166.6044,42.14146,79.02238,93.79461,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09854857,162.4946,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,102.7093,68.7,0,-1,0,68.7,136.0037,21.11878,34.00926,44.28019,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09854857,112.9802,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,83.50609,68.7,0,-1,0,68.7,98.27132,0,14.80608,23.15669,67.5124,72.31579,68.7,0,0,0,318.7582,0,4.80339,-4.80339,414.9376,98.79447,0.09854857,91.8567,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,57.30901,57.30901,0,-1,0,57.30901,82.36429,0,0,0,47.20216,60.32528,57.30901,0,0,5.3371,313.9548,0,13.12312,-13.12312,401.1046,95.50092,0.09854857,63.03991,37.76173,0,361.157
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,123.5353,68.7,0,-1,0,68.7,44.4702,0,54.83525,67.18878,30.55103,72.31579,68.7,0,0,19.91834,300.8317,0,41.76476,-41.76476,357.0807,85.01905,0.09854857,135.8888,24.44082,0,331.3828
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,154.6471,68.7,0,-1,0,68.7,6.625215,0,85.94713,101.4118,4.551523,72.31579,68.7,0,0,66.32362,259.067,0,67.76427,-67.76427,285.6509,68.01199,0.09854857,170.1118,3.641218,0,263.6185
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,69.52928,68.7,0,-1,0,68.7,0,0,0.8292843,7.782213,0,72.31579,68.7,0,0,141.6172,191.3027,0,72.31579,-72.31579,209.4234,49.86261,0.09854857,76.48222,0,0,191.3027
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,12.56059,12.56059,0,-1,0,12.56059,0,0,1.776357E-15,0,0,13.22168,12.56059,0,0,221.9681,118.9869,0,13.22168,-13.22168,195.4865,46.54432,0.09854857,13.81665,0,0,118.9869
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.4121309,0.4121309,0,-1,0,0.4121309,0,0,0,0,0,0.433822,0.4121309,0,0,236.6589,105.7652,0,0.433822,-0.433822,195.0292,46.43544,0.09854857,0.453344,0,0,105.7652
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,28.68924,28.68924,0,-1,0,28.68924,0,0,3.552714E-15,0,0,30.1992,28.68924,0,0,237.1409,105.3314,0,30.1992,-30.1992,163.1965,38.85622,0.09854857,31.55817,0,0,105.3314
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,59.52383,59.52383,0,-1,0,59.52383,0,0,7.105427E-15,0,0,62.65666,59.52383,0,0,270.6956,75.1322,0,62.65666,-62.65666,97.15055,23.13104,0.09854857,65.47621,0,0,75.1322
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,53.97253,11.85177,0,-1,0,11.85177,0,0,42.12077,47.51802,0,12.47555,11.85177,0,0,340.3141,12.47555,0,12.47555,-12.47555,84.00017,20,0.09854857,59.36979,0,0,12.47555
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.645611,0,0,-1,0,0,0,0,4.645611,5.110172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854857,5.110172,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854857,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,100.6779,0,0,-1,0,0,0,0,100.6779,110.7457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854857,110.7457,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854857,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,120.9305,81,81,0,22.761,81,0,0,39.9305,52.02355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09854857,133.0235,0,81,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09891172,0,0,81,0
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,42.62825,42.62825,81,0,22.761,42.62825,38.00124,0,0,0,16.19926,0,0,38.37175,36.45317,285.4758,61.83,52.65243,0,52.65243,199.1252,47.41066,0.0993679,46.89107,12.95941,81,78.02927
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,57.47034,57.47034,81,0,22.761,57.47034,67.21594,0,0,0,38.62923,0,0,23.52966,22.35318,232.8234,109.2172,60.98241,0,60.98241,256.9782,61.18516,0.09986717,63.21737,30.90339,81,147.8464
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,128.1151,68.7,0,-1,0,68.7,109.769,0,59.41505,72.22655,75.41127,72.31579,68.7,0,0,171.841,164.1013,3.095483,0,3.095483,259.9148,61.88436,0.09985297,140.9265,60.32902,0,239.5126
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,160.9489,68.7,0,-1,0,68.7,124.3211,0,92.24886,108.3437,85.40861,72.31579,68.7,0,0,168.7455,166.8873,13.09282,0,13.09282,272.3358,64.84172,0.09979297,177.0437,68.32689,0,252.2959
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,166.3318,68.7,0,-1,0,68.7,129.8108,0,97.63181,114.265,89.18003,72.31579,68.7,0,0,155.6527,178.6708,16.86424,0,16.86424,288.3346,68.65096,0.0997158,182.965,71.34402,0,267.8509
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,144.164,68.7,0,-1,0,68.7,154.6977,0,75.46405,89.88046,106.2773,72.31579,68.7,0,0,138.7884,193.8486,33.96151,0,33.96151,320.5533,76.32206,0.09956075,158.5805,85.02184,0,300.1259
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,9.470918,0,0,114.2978,0,0,0,0,104.8269,224.414,104.8269,0,104.8269,420.0009,100,0.09908517,0,91.43827,0,338.7118
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,33.46226,33.46226,0,-1,0,33.46226,277.8502,57.75152,0,0,92.97495,35.22343,33.46226,0,0,0,318.7582,0,0,0,420.0009,100,0.09908517,36.80849,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,-1,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09908517,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,30.19274,30.19274,0,-1,0,30.19274,202.7882,29.44547,0,0,61.22729,31.78183,30.19274,0,0,0,318.7582,0,0,0,420.0009,100,0.09908517,33.21201,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,33.08946,33.08946,0,-1,0,33.08946,84.37254,0,0,0,27.91842,34.83101,33.08946,0,0,0,318.7582,0,6.912591,-6.912591,412.7143,98.26512,0.09908517,36.3984,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,76.33638,68.7,0,-1,0,68.7,6.801556,0,7.636379,15.27002,4.672668,72.31579,68.7,0,0,7.680657,311.8456,0,67.64312,-67.64312,341.4122,81.28846,0.09908517,83.97002,3.738135,0,316.5183
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,11.13426,11.13426,0,-1,0,11.13426,0,0,1.776357E-15,0,0,11.72027,11.13426,0,0,82.83968,244.2025,0,11.72027,-11.72027,329.058,78.34698,0.09908517,12.24769,0,0,244.2025
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,166.3378,68.7,0,-1,0,68.7,0,0,97.63783,114.2716,0,72.31579,68.7,0,0,95.86221,232.4822,0,72.31579,-72.31579,252.8304,60.1976,0.09908517,182.9716,0,0,232.4822
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,6.256977,6.256977,0,-1,0,6.256977,0,0,8.881784E-16,0,0,6.586292,6.256977,0,0,176.2131,160.1664,0,6.586292,-6.586292,245.8879,58.54461,0.09908517,6.882675,0,0,160.1664
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,71.46701,68.7,0,-1,0,68.7,0,0,2.76701,9.913711,0,72.31579,68.7,0,0,183.5312,153.5802,0,72.31579,-72.31579,169.6603,40.39524,0.09908517,78.61371,0,0,153.5802
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,51.27152,51.27152,0,-1,0,51.27152,0,0,7.105427E-15,0,0,53.97002,51.27152,0,0,263.882,81.26437,0,53.97002,-53.97002,112.7709,26.85017,0.09908517,56.39867,0,0,81.26437
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,68.75748,25.92963,0,-1,0,25.92963,0,0,42.82785,49.70359,0,27.29435,25.92963,0,0,323.8488,27.29435,0,27.29435,-27.29435,84.00017,20,0.09908517,75.63322,0,0,27.29435
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09908517,0,0,0,0
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,5.528568,0,0,-1,0,0,0,0,5.528568,6.081425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09908517,6.081425,0,0,0
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09908517,0,0,0,0
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,70.07471,0,0,-1,0,0,0,0,70.07471,77.08218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09908517,77.08218,0,0,0
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,64.62981,64.62981,81,0,22.761,64.62981,0,0,0,0,0,0,0,16.37019,15.55168,354.1758,0,15.55168,0,15.55168,98.75378,23.51276,0.09922455,71.0928,0,81,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,43.1617,43.1617,81,0,22.761,43.1617,0,0,0,0,0,0,0,37.8383,35.94638,338.6241,13.99651,35.94638,0,35.94638,132.8555,31.6322,0.09954596,47.47787,0,81,13.99651
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,8.272897,8.272897,80.58868,0,22.65694,8.272897,224.3,0,0,0,18.55611,0,0,72.31579,68.7,302.6777,46.34826,87.25611,0,87.25611,215.6339,51.34131,0.0999207,9.100186,14.84489,81,64.90437
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,122.231,122.231,81,0,22.761,122.231,40.95256,0,0,0,50.05672,43.40105,41.231,0,0,215.4216,124.8788,6.655672,0,6.655672,221.9481,52.84467,0.09997106,134.4541,40.04538,81,174.9355
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,15.9397,15.9397,0,-1,0,15.9397,491.5199,0,0,0,78.34682,16.77864,15.9397,0,0,208.766,130.8689,61.56818,0,61.56818,280.3568,66.75148,0.09969321,17.53368,62.67746,0,209.2157
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,119.1325,68.7,0,-1,0,68.7,140.566,0,50.43253,62.34578,96.56885,72.31579,68.7,0,0,147.1978,186.2802,24.25306,0,24.25306,303.3652,72.22968,0.09958418,131.0458,77.25508,0,282.8491
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,58.83324,58.83324,0,-1,0,58.83324,182.4312,0,0,0,107.3302,61.92973,58.83324,0,0,122.9447,208.108,45.40049,0,45.40049,346.4359,82.48458,0.09938073,64.71657,85.86417,0,315.4382
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,142.5111,68.7,0,-1,0,68.7,154.4613,0,73.81108,88.06219,106.1149,72.31579,68.7,0,0,77.54424,248.9684,33.7991,0,33.7991,378.5005,90.119,0.09922981,156.7622,84.89191,0,355.0833
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,92.21542,68.7,0,-1,0,68.7,177.8621,6.130331,23.51542,32.73696,122.1913,72.31579,68.7,0,0,43.74514,279.3876,43.74514,0,43.74514,420.0009,100,0.09903514,101.437,97.75301,0,401.5789
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,109.8592,68.7,0,-1,0,68.7,132.1332,18.45969,41.15916,52.14508,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09903514,120.8451,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,216.9501,68.7,0,-1,0,68.7,115.2822,6.883072,148.2501,169.9451,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09903514,238.6451,63.35909,0,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,50.70271,50.70271,0,-1,0,50.70271,90.57161,0,7.105427E-15,0,45.92226,53.37127,50.70271,0,0,0,318.7582,0,7.449013,-7.449013,412.1489,98.13049,0.09903514,55.77298,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,96.08522,68.7,0,-1,0,68.7,36.68895,0,27.38522,36.99374,25.20531,72.31579,68.7,0,0,8.276681,311.3092,0,47.11048,-47.11048,362.4901,86.30699,0.09903514,105.6937,20.16425,0,336.5145
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,-1,0,0,0,0,0,0,3.985996,0,0,0,0,60.62166,264.1987,3.985996,0,3.985996,366.2715,87.20734,0.09901745,0,3.188797,0,268.1847
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,83.72935,68.7,0,-1,0,68.7,0,0,15.02935,23.40228,0,72.31579,68.7,0,0,56.63566,267.7861,0,72.31579,-72.31579,290.044,69.05795,0.09901745,92.10228,0,0,267.7861
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.9865,195.4703,0,0,0,290.044,69.05795,0.09901745,0,0,0,195.4703
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,54.31374,54.31374,0,-1,0,54.31374,0,0,7.105427E-15,0,0,57.17236,54.31374,0,0,136.9865,195.4703,0,57.17236,-57.17236,229.779,54.70919,0.09901745,59.74511,0,0,195.4703
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,113.1787,68.7,0,-1,0,68.7,0,0,44.47875,55.79662,0,72.31579,68.7,0,0,200.5114,138.298,0,72.31579,-72.31579,153.5515,36.55981,0.09901745,124.4966,0,0,138.298
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,13.95881,13.95881,0,-1,0,13.95881,0,0,1.776357E-15,0,0,14.69349,13.95881,0,0,280.8622,65.98219,0,14.69349,-14.69349,138.0632,32.87213,0.09901745,15.35469,0,0,65.98219
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,112.2534,48.72427,0,-1,0,48.72427,0,0,63.52915,74.75449,0,51.28871,48.72427,0,0,297.1884,51.28871,0,51.28871,-51.28871,84.00017,20,0.09901745,123.4788,0,0,51.28871
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,42.22062,0,0,-1,0,0,0,0,42.22062,46.44268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901745,46.44268,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,87.52505,0,0,-1,0,0,0,0,87.52505,96.27755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901745,96.27755,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,40.61257,0,0,-1,0,0,0,0,40.61257,44.67383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901745,44.67383,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,111.1867,0,0,-1,0,0,0,0,111.1867,122.3053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09901745,122.3053,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,50.06062,50.06062,81,0,22.761,50.06062,0,0,0,0,0,0,0,30.93939,29.39242,354.1758,0,29.39242,0,29.39242,111.8843,26.63906,0.09927657,55.06668,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,61.12537,61.12537,81,0,22.761,61.12537,0,0,0,0,0,0,0,19.87463,18.8809,324.7834,26.45317,18.8809,0,18.8809,129.7962,30.90381,0.09944267,67.23791,0,81,26.45317
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,96.8922,96.8922,81,0,22.761,96.8922,23.00674,0,0,0,22.29173,16.72863,15.8922,0,0,305.9025,43.44598,5.563101,0,5.563101,135.0739,32.16038,0.09948437,106.5814,17.83339,81,65.73772
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,300.3394,48.45277,126.3123,0,126.3123,254.9043,60.69137,0.09957644,0,46.08985,81,106.0651
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,104.7469,68.7,0,-1,0,68.7,125.6657,0,36.04693,46.52162,86.33233,72.31579,68.7,0,0,174.0271,162.1339,14.01654,0,14.01654,268.2015,63.85738,0.09951441,115.2216,69.06586,0,248.4662
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,44.79489,44.79489,0,-1,0,44.79489,222.8791,0,0,0,99.83843,47.15252,44.79489,0,0,160.0105,174.7487,52.68592,0,52.68592,318.1837,75.75789,0.09928191,49.27438,79.87075,0,274.5872
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,137.0057,68.7,0,-1,0,68.7,166.0148,0,68.30569,82.00626,114.0521,72.31579,68.7,0,0,107.3246,222.1661,41.73635,0,41.73635,357.7783,85.18515,0.0990985,150.7063,91.24171,0,336.2182
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,125.5143,68.7,0,-1,0,68.7,173.9297,0,56.81433,69.36577,119.4897,72.31579,68.7,0,0,65.58828,259.7288,47.1739,0,47.1739,402.5314,95.84062,0.09889201,138.0658,95.59176,0,379.2185
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,88.94077,68.7,0,-1,0,68.7,156.201,16.57994,20.24077,29.13484,107.3101,72.31579,68.7,0,0,18.41437,302.1853,18.41437,0,18.41437,420.0009,100,0.09881163,97.83485,85.84808,0,409.4954
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,17.036,17.036,0,-1,0,17.036,627.744,89.00984,0,0,106.9425,17.93263,17.036,0,0,0,318.7582,0,0,0,420.0009,100,0.09881163,18.7396,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,67.36771,67.36771,0,-1,0,67.36771,144.8548,26.67199,0,5.404475,97.58537,70.91338,67.36771,0,0,0,318.7582,0,0,0,420.0009,100,0.09881163,74.10448,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,133.3117,68.7,0,-1,0,68.7,90.81009,0,64.61169,77.94286,62.38653,72.31579,68.7,0,0,0,318.7582,0,9.92926,-9.92926,409.5345,97.50802,0.09881163,146.6429,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,99.60931,68.7,0,-1,0,68.7,52.7024,0,30.90931,40.87024,36.20655,72.31579,68.7,0,0,11.03251,308.829,0,36.10924,-36.10924,371.472,88.44553,0.09881163,109.5702,28.96524,0,345.0355
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,109.6435,68.7,0,-1,0,68.7,10.26638,0,40.94352,51.90787,7.053005,72.31579,68.7,0,0,51.15389,272.7197,0,65.26279,-65.26279,302.679,72.06628,0.09881163,120.6079,5.642404,0,279.7727
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.6681,207.4569,0,0,0,302.679,72.06628,0.09881163,0,0,0,207.4569
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,31.46523,31.46523,0,-1,0,31.46523,0,0,3.552714E-15,0,0,33.12129,31.46523,0,0,123.6681,207.4569,0,33.12129,-33.12129,267.7661,63.7537,0.09881163,34.61175,0,0,207.4569
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4695,174.3356,0,0,0,267.7661,63.7537,0.09881163,0,0,0,174.3356
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.4695,174.3356,0,0,0,267.7661,63.7537,0.09881163,0,0,0,174.3356
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,47.12034,47.12034,0,-1,0,47.12034,0,0,7.105427E-15,0,0,49.60036,47.12034,0,0,160.4695,174.3356,0,49.60036,-49.60036,215.4827,51.30531,0.09881163,51.83237,0,0,174.3356
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,51.92077,51.92077,0,-1,0,51.92077,0,0,7.105427E-15,0,0,54.65344,51.92077,0,0,215.581,124.7353,0,54.65344,-54.65344,157.8729,37.58871,0.09881163,57.11285,0,0,124.7353
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,28.1621,28.1621,0,-1,0,28.1621,0,0,0,0,0,29.64432,28.1621,0,0,276.3071,70.08185,0,29.64432,-29.64432,126.6251,30.14877,0.09881163,30.97831,0,0,70.08185
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,64.73783,38.41566,0,-1,0,38.41566,0,0,26.32217,32.79595,0,40.43753,38.41566,0,0,309.2452,40.43753,0,40.43753,-40.43753,84.00017,20,0.09881163,71.21161,0,0,40.43753
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09881163,0,0,0,0
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,71.76816,0,0,-1,0,0,0,0,71.76816,78.94497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09881163,78.94497,0,0,0
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,31.31012,31.31012,81,0,22.761,31.31012,0,0,0,0,0,0,0,49.68988,47.20539,354.1758,0,47.20539,0,47.20539,128.7831,30.66259,0.09922141,34.44113,0,81,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,17.57346,17.57346,81,0,22.761,17.57346,0,0,0,0,0,0,0,63.42654,60.25521,306.9704,42.48485,60.25521,0,60.25521,185.9462,44.27283,0.09970894,19.33081,0,81,42.48485
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,74.56802,74.56802,81,0,22.761,74.56802,21.53071,8.881784E-16,0,0,16.05502,0,0,6.43198,6.110381,246.7152,96.71454,22.16541,0,22.16541,206.9742,49.27947,0.09987946,82.02482,12.84402,81,112.7696
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,38.70075,38.70075,81,0,22.761,38.70075,130.7921,7.105427E-15,0,0,50.61752,0,0,42.29925,40.18429,224.5498,116.6634,90.80181,0,90.80181,293.1164,69.78947,0.1002295,42.57082,40.49401,81,167.2809
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,95.2598,68.7,0,-1,0,68.7,99.67538,0,26.55979,36.08577,68.47698,72.31579,68.7,0,0,133.748,198.385,0,3.838805,-3.838805,289.0699,68.82603,0.1002295,104.7858,54.78159,0,266.862
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,35.55262,35.55262,0,-1,0,35.55262,239.4723,0,0,0,85.13866,37.42381,35.55262,0,0,138.0133,194.5462,47.71486,0,47.71486,334.3362,79.6037,0.1000209,39.10788,68.11093,0,279.6849
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,14.05529,0,0,104.3538,0,0,0,0,90.29847,237.4896,90.29847,0,90.29847,420.0009,100,0.09962849,0,83.48301,0,341.8434
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,109.1543,68.7,0,-1,0,68.7,178.2512,50.1428,40.45429,51.36972,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09962849,120.0697,97.96687,0,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,106.2926,68.7,0,-1,0,68.7,167.3945,42.68424,37.59256,48.22182,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09962849,116.9218,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,22.02872,22.02872,0,-1,0,22.02872,307.3594,44.51921,0,0,67.70734,23.18812,22.02872,0,0,0,318.7582,0,0,0,420.0009,100,0.09962849,24.23159,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,18.19688,18.19688,0,-1,0,18.19688,149.9447,8.13064,0,0,27.28526,19.15462,18.19688,0,0,0,318.7582,0,0,0,420.0009,100,0.09962849,20.01657,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,82.92269,68.7,0,-1,0,68.7,38.64841,0,14.22269,22.51496,26.55145,72.31579,68.7,0,0,0,318.7582,0,45.76434,-45.76434,371.761,88.51434,0.09962849,91.21496,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,146.0635,68.7,0,-1,0,68.7,22.76187,0,77.36354,91.96989,15.63741,72.31579,68.7,0,0,50.84926,272.9939,0,56.67838,-56.67838,312.0167,74.28955,0.09962849,160.6699,12.50992,0,288.6313
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.771638,2.771638,0,-1,0,2.771638,104.8227,0,0,0,2.905305,2.917514,2.771638,0,0,113.8252,216.3155,0,0.01220919,-0.01220919,312.0039,74.28648,0.09962849,3.048802,2.324244,0,219.2208
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.8388,216.3033,0,0,0,312.0039,74.28648,0.09962849,0,0,0,216.3033
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,3.006927,3.006927,0,-1,0,3.006927,0,0,0,0,0,3.165187,3.006927,0,0,113.8388,216.3033,0,3.165187,-3.165187,308.6675,73.4921,0.09962849,3.30762,0,0,216.3033
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,115.126,68.7,0,-1,0,68.7,0,0,46.42596,57.93855,0,72.31579,68.7,0,0,117.3557,213.1381,0,72.31579,-72.31579,232.4399,55.34273,0.09962849,126.6385,0,0,213.1381
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7066,140.8223,0,0,0,232.4399,55.34273,0.09962849,0,0,0,140.8223
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,19.28332,19.28332,0,-1,0,19.28332,0,0,3.552714E-15,0,0,20.29823,19.28332,0,0,197.7066,140.8223,0,20.29823,-20.29823,211.0437,50.2484,0.09962849,21.21165,0,0,140.8223
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,22.05511,22.05511,0,-1,0,22.05511,0,0,3.552714E-15,0,0,23.2159,22.05511,0,0,220.2601,120.5241,0,23.2159,-23.2159,186.572,44.42182,0.09962849,24.26062,0,0,120.5241
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,34.27089,34.27089,0,-1,0,34.27089,0,0,7.105427E-15,0,0,36.07462,34.27089,0,0,246.0556,97.30819,0,36.07462,-36.07462,148.546,35.36803,0.09962849,37.69798,0,0,97.30819
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,48.79004,48.79004,0,-1,0,48.79004,0,0,7.105427E-15,0,0,51.35794,48.79004,0,0,286.1385,61.23357,0,51.35794,-51.35794,94.41,22.47853,0.09962849,53.66904,0,0,61.23357
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.2029,9.875634,0,0,0,94.41,22.47853,0.09962849,0,0,0,9.875634
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,22.36469,9.381853,0,-1,0,9.381853,0,0,12.98283,15.2193,0,9.875634,9.381853,0,0,343.2029,9.875634,0,9.875634,-9.875634,84.00017,20,0.09962849,24.60116,0,0,9.875634
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,25.55651,25.55651,81,0,22.761,25.55651,0,0,0,0,0,0,0,55.44349,52.67132,354.1758,0,52.67132,0,52.67132,133.9686,31.89721,0.1000766,28.11216,0,81,0
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,5.141143,5.141143,77.45693,0,21.8646,5.141143,0,0,0,0,0,0,0,72.31579,68.7,301.5045,47.40419,68.7,0,68.7,199.1431,47.41493,0.1004745,5.655258,0,81,47.40419
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,54.76929,54.76929,81,0,22.761,54.76929,11.75692,0,0,0,6.439182,0,0,26.2307,24.91917,232.8045,109.2342,31.35835,0,31.35835,228.8923,54.49805,0.100731,60.24623,5.151345,81,115.6734
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,94.35621,94.35621,81,0,22.761,94.35621,18.92787,0,0,0,17.85962,14.05917,13.35621,0,0,201.4461,137.4567,3.800448,0,3.800448,232.4977,55.35648,0.1007583,103.7918,14.28769,81,155.3163
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,37.10807,37.10807,0,-1,0,37.10807,109.4728,0,0,0,40.62324,39.06112,37.10807,0,0,197.6457,140.8771,1.562115,0,1.562115,233.9796,55.70932,0.1007515,40.81887,32.49859,0,181.5004
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,95.77332,68.7,0,-1,0,68.7,94.56165,0,27.07331,36.65064,64.96385,72.31579,68.7,0,0,196.0836,142.283,0,7.351938,-7.351938,226.23,53.86418,0.1007515,105.3506,51.97108,0,207.2469
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,47.8451,47.8451,0,-1,0,47.8451,118.7888,0,0,0,56.83461,50.36327,47.8451,0,0,204.2524,134.9311,6.471343,0,6.471343,232.3693,55.3259,0.1007234,52.62962,45.46769,0,191.7657
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,46.1781,46.1781,0,-1,0,46.1781,164.8509,0,0,0,76.12501,48.60853,46.1781,0,0,197.7811,140.7553,27.51648,0,27.51648,258.4737,61.54123,0.1006039,50.79591,60.90001,0,216.8803
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,59.0827,59.0827,0,-1,0,59.0827,127.1881,0,0,0,75.14614,62.19232,59.0827,0,0,170.2646,165.5201,12.95382,0,12.95382,270.7628,64.46719,0.1005478,64.99097,60.11691,0,240.6662
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,3.222265,3.222265,0,-1,0,3.222265,1917.45,0,0,0,61.78532,3.391858,3.222265,0,0,157.3107,177.1785,58.39346,0,58.39346,326.1597,77.65691,0.1002956,3.544491,49.42826,0,238.9639
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,74.65166,68.7,0,-1,0,68.7,103.9497,0,5.951659,13.41683,71.41346,72.31579,68.7,0,0,98.91729,229.7327,0,0.9023274,-0.9023274,325.2085,77.43044,0.1002956,82.11682,57.13077,0,301.1461
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,-1,0,0,0,0,0,0,23.36454,0,0,0,0,99.91988,228.8303,23.36454,0,23.36454,347.3741,82.70795,0.1001951,0,18.69164,0,252.1949
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,112.265,68.7,0,-1,0,68.7,12.29479,0,43.56497,54.79147,8.446521,72.31579,68.7,0,0,76.55533,249.8584,0,63.86927,-63.86927,280.05,66.67843,0.1001951,123.4915,6.757217,0,258.305
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,93.0482,68.7,0,-1,0,68.7,4.846265,0,24.34821,33.65303,3.329384,72.31579,68.7,0,0,147.5212,185.9892,0,68.9864,-68.9864,207.3319,49.36464,0.1001951,102.353,2.663507,0,189.3185
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,8.880751,8.880751,0,-1,0,8.880751,0,0,0,0,0,9.348158,8.880751,0,0,224.1727,117.0028,0,9.348158,-9.348158,197.4781,47.01849,0.1001951,9.768826,0,0,117.0028
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,54.05595,54.05595,0,-1,0,54.05595,0,0,7.105427E-15,0,0,56.90099,54.05595,0,0,234.5596,107.6546,0,56.90099,-56.90099,137.4992,32.73783,0.1001951,59.46154,0,0,107.6546
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,174.038,48.21592,0,-1,0,48.21592,0,0,125.8221,143.2259,0,50.7536,48.21592,0,0,297.7829,50.7536,0,50.7536,-50.7536,84.00017,20,0.1001951,191.4418,0,0,50.7536
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,89.61014,0,0,-1,0,0,0,0,89.61014,98.57115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001951,98.57115,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,85.37248,0,0,-1,0,0,0,0,85.37248,93.90973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001951,93.90973,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,93.23232,0,0,-1,0,0,0,0,93.23232,102.5556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001951,102.5556,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,77.32169,0,0,-1,0,0,0,0,77.32169,85.05386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001951,85.05386,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,47.27397,0,0,-1,0,0,0,0,47.27397,52.00137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001951,52.00137,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,107.5201,0,0,-1,0,0,0,0,107.5201,118.2722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1001951,118.2722,0,0,0
