Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,34.39551,34.39551,0,-1,0,34.39551,49.87494,0,0,0,17.15474,36.2058,34.39551,0,0,81.40031,245.4979,0,19.05106,-19.05106,322.6961,76.83226,0.1013301,37.83506,13.72379,0,262.6527
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,107.7253,68.7,0,-1,0,68.7,4.785898,0,39.02533,49.79786,3.287912,72.31579,68.7,0,0,102.5682,226.4469,0,69.02788,-69.02788,249.9344,59.50806,0.1013301,118.4979,2.63033,0,229.7348
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,71.44781,68.7,0,-1,0,68.7,0,0,2.747812,9.892593,0,72.31579,68.7,0,0,179.2658,157.419,0,72.31579,-72.31579,173.7068,41.35869,0.1013301,78.59259,0,0,157.419
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,87.33836,68.7,0,-1,0,68.7,0,0,18.63836,27.3722,0,72.31579,68.7,0,0,259.6167,85.10322,0,72.31579,-72.31579,97.4793,23.20931,0.1013301,96.0722,0,0,85.10322
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,93.82098,12.14806,0,-1,0,12.14806,0,0,81.67293,91.05502,0,12.78743,12.14806,0,0,339.9676,12.78743,0,12.78743,-12.78743,84.00017,20,0.1013301,103.2031,0,0,12.78743
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.875445,0,0,-1,0,0,0,0,7.875445,8.66299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013301,8.66299,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,19.63763,0,0,-1,0,0,0,0,19.63763,21.60139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013301,21.60139,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.767619,0,0,-1,0,0,0,0,6.767619,7.44438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013301,7.44438,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,125.8064,0,0,-1,0,0,0,0,125.8064,138.387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013301,138.387,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,93.84793,0,0,-1,0,0,0,0,93.84793,103.2327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013301,103.2327,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,25.20142,0,0,-1,0,0,0,0,25.20142,27.72156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013301,27.72156,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,72.54051,0,0,-1,0,0,0,0,72.54051,79.79456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013301,79.79456,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,105.0526,81,81,0,22.761,81,0,0,24.05256,34.55782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013301,115.5578,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,22.9106,22.9106,81,0,22.761,22.9106,0,0,0,0,0,0,0,58.0894,55.18493,354.1758,0,55.18493,0,55.18493,136.3532,32.46498,0.1017342,25.20166,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,298.9909,49.66644,92.33073,0,92.33073,223.9458,53.32032,0.1019308,0,18.90458,81,73.29716
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,51.4355,51.4355,81,0,22.761,51.4355,100.9278,0,0,0,51.91275,0,0,29.5645,28.08627,206.6602,132.7641,79.99902,0,79.99902,299.8395,71.39022,0.1022645,56.57906,41.5302,81,184.6768
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,126.6611,204.7632,85.20966,0,85.20966,380.6765,90.63708,0.1019397,0,68.16772,0,289.9729
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,63.7468,0,0,105.1983,0,0,0,0,41.45148,281.4519,41.45148,0,41.45148,420.0009,100,0.1017824,0,84.15862,0,386.6502
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1017824,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1017824,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,184.011,68.7,0,-1,0,68.7,166.6479,42.1713,115.311,133.7121,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1017824,202.4121,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,45.84018,45.84018,0,-1,0,45.84018,216.5352,51.00729,0,0,99.26012,48.25282,45.84018,0,0,0,318.7582,0,0,0,420.0009,100,0.1017824,50.4242,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,32.74961,32.74961,0,-1,0,32.74961,250.4259,47.54023,0,0,82.0135,34.47328,32.74961,0,0,0,318.7582,0,0,0,420.0009,100,0.1017824,36.02457,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,78.49431,68.7,0,-1,0,68.7,78.34116,0,9.794309,17.64374,53.82038,72.31579,68.7,0,0,0,318.7582,0,18.49541,-18.49541,400.505,95.35813,0.1017824,86.34374,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,39.03042,39.03042,0,-1,0,39.03042,59.70425,0,0,0,23.30282,41.08465,39.03042,0,0,20.55046,300.2628,0,17.78183,-17.78183,381.7613,90.89536,0.1017824,42.93346,18.64225,0,323.5656
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,6.283401,6.283401,0,-1,0,6.283401,61.96745,0,8.881784E-16,0,3.893663,6.614107,6.283401,0,0,40.30805,282.481,0,2.720443,-2.720443,378.8937,90.2126,0.1017824,6.911742,3.114931,0,286.3746
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,152.039,68.7,0,-1,0,68.7,0,0,83.33897,98.54287,0,72.31579,68.7,0,0,43.33076,279.7605,0,72.31579,-72.31579,302.6661,72.06322,0.1017824,167.2429,0,0,279.7605
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,117.2407,68.7,0,-1,0,68.7,0,0,48.54069,60.26476,0,72.31579,68.7,0,0,123.6816,207.4447,0,72.31579,-72.31579,226.4386,53.91385,0.1017824,128.9648,0,0,207.4447
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,14.43476,14.43476,0,-1,0,14.43476,0,0,1.776357E-15,0,0,15.19449,14.43476,0,0,204.0325,135.129,0,15.19449,-15.19449,210.4222,50.10042,0.1017824,15.87824,0,0,135.129
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,69.5626,68.7,0,-1,0,68.7,0,0,0.8625991,7.818859,0,72.31579,68.7,0,0,220.9153,119.9345,0,72.31579,-72.31579,134.1947,31.95105,0.1017824,76.51886,0,0,119.9345
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,45.03045,45.03045,0,-1,0,45.03045,0,0,7.105427E-15,4.295753,0,47.40048,45.03045,0,0,301.2662,47.61868,0,47.40048,-47.40048,84.23017,20.05476,0.1017824,49.5335,0,0,47.61868
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,38.52541,0.2072918,0,-1,0,0.2072918,0,0,38.31812,42.17066,0,0.2182019,0.2072918,0,0,353.9333,0.2182019,0,0.2182019,-0.2182019,84.00017,20,0.1017824,42.37795,0,0,0.2182019
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,13.58286,0,0,-1,0,0,0,0,13.58286,14.94114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017824,14.94114,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,51.67321,0,0,-1,0,0,0,0,51.67321,56.84053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017824,56.84053,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,50.23787,0,0,-1,0,0,0,0,50.23787,55.26165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017824,55.26165,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,23.21549,0,0,-1,0,0,0,0,23.21549,25.53704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017824,25.53704,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,73.34128,73.34128,81,0,22.761,73.34128,0,0,0,0,0,0,0,7.658723,7.275787,354.1758,0,7.275787,0,7.275787,90.90259,21.64343,0.101835,80.67541,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,31.68745,31.68745,81,0,22.761,31.68745,0,0,0,0,0,0,0,49.31255,46.84692,346.9,6.548208,46.84692,0,46.84692,135.3455,32.22505,0.1021726,34.8562,0,81,6.548208
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,28.5363,28.5363,81,0,22.761,28.5363,73.808,0,0,0,21.06208,0,0,52.4637,49.84051,300.0531,48.71043,70.90259,0,70.90259,202.6096,48.24028,0.1025369,31.38994,16.84966,81,69.77251
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,73.87548,73.87548,81,0,22.761,73.87548,74.74467,0,0,0,55.21798,0,0,7.124517,6.768291,229.1505,112.5228,61.98627,0,61.98627,261.4149,62.24152,0.102921,81.26303,44.17439,81,167.7407
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,43.13813,43.13813,0,-1,0,43.13813,182.2896,0,0,0,78.63632,45.40856,43.13813,0,0,167.1642,168.3104,33.22776,0,33.22776,292.9375,69.74689,0.1027948,47.45195,62.90906,0,246.9467
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,86.12934,68.7,0,-1,0,68.7,151.9501,0,17.42934,26.04228,104.3897,72.31579,68.7,0,0,133.9365,198.2154,32.07391,0,32.07391,323.3655,76.99164,0.1026732,94.74228,83.51176,0,302.6051
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,50.15376,50.15376,0,-1,0,50.15376,217.5582,0,0,0,109.1136,52.79343,50.15376,0,0,101.8626,227.0819,56.32021,0,56.32021,376.7956,89.71305,0.1024604,55.16914,87.29092,0,336.1956
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,168.2771,68.7,0,-1,0,68.7,148.8464,0,99.57713,116.4048,102.2575,72.31579,68.7,0,0,45.54236,277.7701,29.94166,0,29.94166,405.2007,96.47617,0.1023477,185.1048,81.80596,0,380.0276
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,24.40728,24.40728,0,-1,0,24.40728,497.25,80.07262,0,0,121.3652,25.69187,24.40728,0,0,15.6007,304.7176,15.6007,0,15.6007,420.0009,100,0.1022891,26.84801,97.09216,0,426.0828
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,85.37471,68.7,0,-1,0,68.7,159.8233,37.4828,16.67471,25.21218,109.7986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1022891,93.91218,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,105.2612,68.7,0,-1,0,68.7,114.5066,6.35025,36.5612,47.08732,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1022891,115.7873,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,91.67724,68.7,0,-1,0,68.7,85.612,0,22.97724,32.14496,58.81544,72.31579,68.7,0,0,0,318.7582,0,13.50035,-13.50035,405.7702,96.61176,0.1022891,100.845,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,118.8245,68.7,0,-1,0,68.7,52.30975,0,50.12447,62.00692,35.9368,72.31579,68.7,0,0,15.00038,305.2579,0,36.37899,-36.37899,367.4234,87.48159,0.1022891,130.7069,28.74944,0,341.1947
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,89.61363,68.7,0,-1,0,68.7,6.573368,0,20.91363,29.875,4.515903,72.31579,68.7,0,0,55.42148,268.8789,0,67.79989,-67.79989,295.9561,70.46558,0.1022891,98.575,3.612723,0,273.3948
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,234.8103,68.7,0,-1,0,68.7,0,0,166.1103,189.5913,0,72.31579,68.7,0,0,130.7547,201.079,0,72.31579,-72.31579,219.7285,52.31621,0.1022891,258.2914,0,0,201.079
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,182.2296,68.7,0,-1,0,68.7,0,0,113.5296,131.7525,0,72.31579,68.7,0,0,211.1056,128.7632,0,72.31579,-72.31579,143.501,34.16683,0.1022891,200.4525,0,0,128.7632
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,100.2809,53.62505,0,-1,0,53.62505,0,0,46.65584,56.68393,0,56.44743,53.62505,0,0,291.4565,56.44743,0,56.44743,-56.44743,84.00017,20,0.1022891,110.309,0,0,56.44743
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,85.45029,1.280752E-14,0,-1,0,1.280752E-14,0,0,85.45029,93.99532,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1022891,93.99532,0,0,1.34816E-14
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,50.7672,1.280752E-14,0,-1,0,1.280752E-14,0,0,50.7672,55.84392,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1022891,55.84392,0,0,1.34816E-14
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,87.54279,1.280752E-14,0,-1,0,1.280752E-14,0,0,87.54279,96.29707,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1022891,96.29707,0,0,1.34816E-14
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,29.85969,1.280752E-14,0,-1,0,1.280752E-14,0,0,29.85969,32.84565,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1022891,32.84565,0,0,1.34816E-14
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,56.74274,1.280752E-14,0,-1,0,1.280752E-14,0,0,56.74274,62.41702,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1022891,62.41702,0,0,1.34816E-14
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,70.26763,1.280752E-14,0,-1,0,1.280752E-14,0,0,70.26763,77.2944,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1022891,77.2944,0,0,1.34816E-14
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,18.31502,1.280752E-14,0,-1,0,1.280752E-14,0,0,18.31502,20.14652,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1022891,20.14652,0,0,1.34816E-14
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,46.95942,46.95942,81,0,22.761,46.95942,0,0,0,0,0,0,0,34.04058,32.33855,354.1758,1.34816E-14,32.33855,0,32.33855,114.6792,27.30452,0.1025188,51.65536,0,81,1.34816E-14
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,8.132325,8.132325,80.44811,0,22.62137,8.132325,0,0,0,0,0,0,0,72.31579,68.7,321.8372,29.10469,68.7,0,68.7,179.8537,42.82224,0.1028803,8.945559,0,81,29.10469
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,38.73601,38.73601,81,0,22.761,38.73601,43.15858,0,0,0,16.71791,0,0,42.26399,40.15079,253.1373,90.93469,56.8687,0,56.8687,233.8041,55.66754,0.1032636,42.60961,13.37433,81,107.6526
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,84.14974,84.14974,81,0,22.761,84.14974,54.85627,0,0,0,46.16142,3.315517,3.149741,0,0,196.2686,142.1165,42.8459,0,42.8459,274.4513,65.34542,0.1035194,92.56471,36.92913,81,188.2779
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,96.59071,68.7,0,-1,0,68.7,92.33501,0,27.89071,37.54978,63.43415,72.31579,68.7,0,0,153.4227,180.6778,0,8.881639,-8.881639,265.0893,63.11636,0.1035194,106.2498,50.74732,0,244.112
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,18.70197,18.70197,0,-1,0,18.70197,398.6577,0,0,0,74.55686,19.68629,18.70197,0,0,163.2912,171.7962,54.87057,0,54.87057,317.144,75.51034,0.1033128,20.57217,59.64549,0,246.3531
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,48.39897,48.39897,0,-1,0,48.39897,153.166,0,0,0,74.13074,50.94628,48.39897,0,0,108.4206,221.1797,23.18446,0,23.18446,339.1388,80.74716,0.1032257,53.23886,59.3046,0,295.3105
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,95.88547,68.7,0,-1,0,68.7,46.04531,0,27.18546,36.77401,31.63313,72.31579,68.7,0,0,85.23611,242.0457,0,40.68266,-40.68266,296.2555,70.53687,0.1032257,105.474,25.3065,0,273.6789
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,0,0,0,82.13316,0,0,0,0,130.4391,201.3631,82.13316,0,82.13316,374.1738,89.08883,0.1029183,0,65.70653,0,283.4962
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,46.65644,46.65644,0,-1,0,46.65644,130.5417,0,0,0,60.90614,49.11205,46.65644,0,0,48.30591,275.2829,11.79409,0,11.79409,385.3627,91.75284,0.1028743,51.32209,48.72491,0,336.1891
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,12.79146,12.79146,0,-1,0,12.79146,467.8459,9.867816,0,0,59.84433,13.4647,12.79146,0,0,36.51182,285.8976,36.51182,0,36.51182,420.0009,100,0.1027384,14.07061,47.87547,0,345.7419
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,-1,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027384,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,33.60474,33.60474,0,-1,0,33.60474,58.98578,0,0,0,19.82202,35.37341,33.60474,0,0,0,318.7582,0,15.55139,-15.55139,403.6082,96.09701,0.1027384,36.96521,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,92.7274,68.7,0,-1,0,68.7,7.838402,0,24.0274,33.30014,5.384983,72.31579,68.7,0,0,17.27932,303.2068,0,66.93081,-66.93081,333.057,79.29912,0.1027384,102.0001,4.307986,0,308.5918
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,47.93815,47.93815,0,-1,0,47.93815,0,0,7.105427E-15,0,0,50.46121,47.93815,0,0,91.64689,236.276,0,50.46121,-50.46121,279.8662,66.63467,0.1027384,52.73196,0,0,236.276
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,19.94639,19.94639,0,-1,0,19.94639,0,0,3.552714E-15,0,0,20.9962,19.94639,0,0,147.7149,185.8148,0,20.9962,-20.9962,257.7343,61.36517,0.1027384,21.94103,0,0,185.8148
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,187.9922,68.7,0,-1,0,68.7,0,0,119.2922,138.0914,0,72.31579,68.7,0,0,171.044,164.8186,0,72.31579,-72.31579,181.5067,43.2158,0.1027384,206.7914,0,0,164.8186
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3949,92.50282,0,0,0,181.5067,43.2158,0.1027384,0,0,0,92.50282
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,64.75564,64.75564,0,-1,0,64.75564,0,0,0,2.531204,0,68.16383,64.75564,0,0,251.3949,92.50282,0,68.16383,-68.16383,109.6557,26.10845,0.1027384,71.2312,0,0,92.50282
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1325,24.33899,0,0,0,109.6557,26.10845,0.1027384,0,0,0,24.33899
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,14.7392,14.7392,0,-1,0,14.7392,0,0,1.776357E-15,0,0,15.51495,14.7392,0,0,327.1325,24.33899,0,15.51495,-15.51495,93.30153,22.21461,0.1027384,16.21312,0,0,24.33899
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,63.3532,8.382846,0,-1,0,8.382846,0,0,54.97036,61.30568,0,8.824048,8.382846,0,0,344.3713,8.824048,0,8.824048,-8.824048,84.00017,20,0.1027384,69.68852,0,0,8.824048
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,92.07056,0,0,-1,0,0,0,0,92.07056,101.2776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027384,101.2776,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,19.52901,0,0,-1,0,0,0,0,19.52901,21.48192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027384,21.48192,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,54.34868,54.34868,81,0,22.761,54.34868,0,0,0,0,0,0,0,26.65132,25.31875,354.1758,0,25.31875,0,25.31875,108.0196,25.71891,0.1029152,59.78355,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.609891,5.609891,77.92568,0,21.9832,5.609891,0,0,0,0,0,0,0,72.31579,68.7,328.8571,22.78688,68.7,0,68.7,173.1942,41.23663,0.103245,6.17088,0,81,22.78688
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,260.157,84.61688,79.57635,0,79.57635,248.687,59.21106,0.1034759,0,8.701081,81,95.49323
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,51.56102,51.56102,81,0,22.761,51.56102,17.95446,0,0,0,9.257504,0,0,29.43898,27.96703,180.5807,156.2356,37.22453,0,37.22453,284.0012,67.61921,0.1037235,56.71713,7.406003,81,165.4931
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,143.3562,189.7377,23.18074,0,23.18074,305.9924,72.85519,0.1036372,0,18.54459,0,212.9184
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,159.1776,68.7,0,-1,0,68.7,69.23599,0,90.47758,106.3953,47.56512,72.31579,68.7,0,0,120.1754,210.6003,0,24.75066,-24.75066,279.9029,66.64342,0.1036372,175.0953,38.0521,0,258.1655
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,155.1402,68.7,0,-1,0,68.7,71.92001,0,86.44024,101.9543,49.40905,72.31579,68.7,0,0,147.6762,185.8497,0,22.90674,-22.90674,255.7571,60.89443,0.1036372,170.6543,39.52724,0,235.2587
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,109.2317,68.7,0,-1,0,68.7,63.1327,0,40.53173,51.4549,43.37217,72.31579,68.7,0,0,173.1281,162.9429,0,28.94362,-28.94362,225.2478,53.63033,0.1036372,120.1549,34.69773,0,206.3151
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,191.7632,68.7,0,-1,0,68.7,108.4455,0,123.0632,142.2395,74.50203,72.31579,68.7,0,0,205.2877,133.9993,2.186241,0,2.186241,227.3219,54.12415,0.1036291,210.9395,59.60162,0,208.5013
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,38.95728,38.95728,0,-1,0,38.95728,113.353,0,0,0,44.15926,41.00766,38.95728,0,0,203.1014,135.9669,3.151599,0,3.151599,230.3118,54.83603,0.1036174,42.85301,35.32741,0,180.1262
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,76.33629,68.7,0,-1,0,68.7,46.06296,0,7.636292,15.26992,31.64525,72.31579,68.7,0,0,199.9498,138.8034,0,40.67054,-40.67054,187.4413,44.62878,0.1036174,83.96992,25.3162,0,170.4486
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,24.79137,24.79137,0,-1,0,24.79137,36.56192,3.552714E-15,0,0,9.064202,26.09618,24.79137,0,0,245.1393,98.13284,0,17.03198,-17.03198,169.488,40.3542,0.1036174,27.27051,7.251362,0,107.197
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,98.08121,68.7,0,-1,0,68.7,14.84931,0,29.3812,39.18932,10.20148,72.31579,68.7,0,0,264.0638,81.10085,0,62.11431,-62.11431,104.0137,24.76513,0.1036174,107.8893,8.161182,0,91.30233
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,56.89143,22.91801,0,-1,0,22.91801,22.41764,0,33.97343,43.5672,5.137678,24.12422,22.91801,0,0,333.0797,18.98654,0,18.98654,-18.98654,84.00017,20,0.1036174,62.58058,4.110142,0,24.12422
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,28.25627,0,0,-1,0,0,0,0,28.25627,31.0819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,31.0819,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,79.35011,0,0,-1,0,0,0,0,79.35011,87.28511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,87.28511,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,56.92198,0,0,-1,0,0,0,0,56.92198,62.61418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,62.61418,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,69.36941,0,0,-1,0,0,0,0,69.36941,76.30635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,76.30635,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,138.1224,0,0,-1,0,0,0,0,138.1224,151.9346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,151.9346,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,53.53101,0,0,-1,0,0,0,0,53.53101,58.88411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,58.88411,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,33.75793,0,0,-1,0,0,0,0,33.75793,37.13373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,37.13373,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,42.27664,0,0,-1,0,0,0,0,42.27664,46.50431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,46.50431,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,5.312228,0,0,-1,0,0,0,0,5.312228,5.843451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,5.843451,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036174,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,47.27096,47.27096,81,0,22.761,47.27096,0,0,0,0,0,0,0,33.72904,32.04259,354.1758,0,32.04259,0,32.04259,114.3984,27.23767,0.1038382,51.99806,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,7.491077,7.491077,79.80687,0,22.45914,7.491077,195.1099,0,0,0,14.61584,0,0,72.31579,68.7,322.1332,28.83833,83.31583,0,83.31583,193.4388,46.05676,0.1041273,8.240185,11.69267,81,43.45416
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,238.8174,103.8226,96.48435,0,96.48435,284.9719,67.85031,0.1042907,0,22.22748,81,131.6069
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,9.109406,9.109406,0,-1,0,9.109406,380.5443,0,0,0,34.66532,9.588847,9.109406,0,0,142.333,190.6585,25.07647,0,25.07647,308.7615,73.5145,0.1041976,10.02035,27.73226,0,225.3238
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,65.48178,65.48178,0,-1,0,65.48178,93.99877,0,0,3.329956,61.55207,68.92818,65.48178,0,0,117.2566,213.2273,0,7.37612,-7.37612,300.9864,71.66328,0.1041976,72.02995,49.24165,0,274.7794
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,99.24148,68.7,0,-1,0,68.7,114.4833,0,30.54148,40.46563,78.65001,72.31579,68.7,0,0,125.4522,205.8512,6.334222,0,6.334222,306.9956,73.09403,0.1041742,109.1656,62.92001,0,284.5012
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,50.47446,50.47446,0,-1,0,50.47446,164.1171,0,0,0,82.83723,53.13101,50.47446,0,0,119.118,211.552,29.70622,0,29.70622,335.1774,79.80397,0.1040642,55.5219,66.26978,0,294.3892
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,0,0,0,88.80451,0,0,0,0,89.4118,238.2876,88.80451,0,88.80451,419.4247,99.86283,0.1037369,0,71.04361,0,327.0921
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,114.0558,68.7,0,-1,0,68.7,58.65902,0,45.35584,56.76142,40.29874,72.31579,68.7,0,0,0.6072865,318.2117,0,32.01704,-32.01704,385.6758,91.82738,0.1037369,125.4614,32.23899,0,358.5104
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,162.7779,68.7,0,-1,0,68.7,51.12492,0,94.07787,110.3557,35.12282,72.31579,68.7,0,0,36.18178,286.1946,0,37.19297,-37.19297,346.4709,82.49292,0.1037369,179.0556,28.09826,0,321.3174
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,152.868,68.7,0,-1,0,68.7,75.12932,0,84.16802,99.45482,51.61384,72.31579,68.7,0,0,77.5073,249.0016,0,20.70195,-20.70195,324.6492,77.29727,0.1037369,168.1548,41.29107,0,300.6155
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,-1,0,0,0,0,0,0,15.34126,0,0,0,0,100.5095,228.2997,15.34126,0,15.34126,339.2032,80.7625,0.1036806,0,12.27301,0,243.641
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,-1,0,0,0,0,0,0,4.980995,0,0,0,0,85.1682,242.1068,4.980995,0,4.980995,343.9286,81.8876,0.1036623,0,3.984796,0,247.0878
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,68.85236,68.7,0,-1,0,68.7,0,0,0.1523652,7.037601,0,72.31579,68.7,0,0,80.1872,246.5897,0,72.31579,-72.31579,267.701,63.73822,0.1036623,75.7376,0,0,246.5897
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,120.6206,68.7,0,-1,0,68.7,0,0,51.92063,63.98269,0,72.31579,68.7,0,0,160.5381,174.274,0,72.31579,-72.31579,191.4735,45.58884,0.1036623,132.6827,0,0,174.274
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,122.2016,68.7,0,-1,0,68.7,0,0,53.50161,65.72177,0,72.31579,68.7,0,0,240.889,101.9582,0,72.31579,-72.31579,115.246,27.43946,0.1036623,134.4218,0,0,101.9582
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,38.72642,28.16025,0,-1,0,28.16025,0,0,10.56616,14.43881,0,29.64237,28.16025,0,0,321.2398,29.64237,0,29.64237,-29.64237,84.00017,20,0.1036623,42.59906,0,0,29.64237
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036623,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,95.35368,0,0,-1,0,0,0,0,95.35368,104.8891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036623,104.8891,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,96.23679,0,0,-1,0,0,0,0,96.23679,105.8605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036623,105.8605,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036623,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.63389,0,0,-1,0,0,0,0,47.63389,52.39728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036623,52.39728,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,106.4756,0,0,-1,0,0,0,0,106.4756,117.1232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1036623,117.1232,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,17.71575,17.71575,81,0,22.761,17.71575,0,0,0,0,0,0,0,63.28425,60.12004,354.1758,0,60.12004,0,60.12004,141.035,33.5797,0.1040453,19.48733,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,41.79961,41.79961,81,0,22.761,41.79961,0,0,0,0,0,0,0,39.20039,37.24037,294.0558,54.10803,37.24037,0,37.24037,176.3644,41.99143,0.1042973,45.97957,0,81,54.10803
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,135.7764,135.7764,67.07638,0,19.23832,135.7764,13.81686,0,2.842171E-14,0,18.76003,72.31579,68.7,0,0,256.8154,87.62437,0,53.55576,-53.55576,119.9116,28.55033,0.1042973,149.354,15.00802,81,106.3844
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,19.03084,19.03084,81,0,22.761,19.03084,228.6099,0,0,0,43.50637,0,0,61.96916,58.8707,316.3218,34.06861,102.3771,0,102.3771,217.035,51.67491,0.1045222,20.93392,34.8051,81,77.57497
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,197.5736,68.7,0,-1,0,68.7,124.9202,0,128.8736,148.6309,85.82021,72.31579,68.7,0,0,213.9447,126.208,13.50441,0,13.50441,229.8465,54.72524,0.1044727,217.3309,68.65616,0,212.0282
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,40.80471,40.80471,0,-1,0,40.80471,217.3706,0,0,0,88.69743,42.95232,40.80471,0,0,200.4403,138.3619,45.74511,0,45.74511,273.2441,65.05798,0.1043051,44.88518,70.95795,0,227.0594
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,135.0113,68.7,0,-1,0,68.7,47.26126,0,66.31129,79.81242,32.46849,72.31579,68.7,0,0,154.6952,179.5325,0,39.8473,-39.8473,231.2413,55.05735,0.1043051,148.5124,25.97479,0,212.001
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,99.77361,68.7,0,-1,0,68.7,111.5859,0,31.07361,41.05098,76.65948,72.31579,68.7,0,0,198.97,139.6852,4.343689,0,4.343689,235.3621,56.03849,0.1042892,109.751,61.32758,0,216.3447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,77.36208,68.7,0,-1,0,68.7,146.179,0,8.662082,16.39829,100.4249,72.31579,68.7,0,0,194.6263,143.5946,28.10916,0,28.10916,262.0288,62.38769,0.1041865,85.09829,80.33996,0,244.0195
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,31.66747,31.66747,0,-1,0,31.66747,241.4185,0,0,0,76.45111,33.33418,31.66747,0,0,166.5171,168.8928,43.11694,0,43.11694,302.9331,72.12679,0.1040294,34.83421,61.16089,0,245.3439
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,85.63996,68.7,0,-1,0,68.7,91.65711,0,16.93996,25.50396,62.96843,72.31579,68.7,0,0,123.4002,207.698,0,9.347356,-9.347356,293.0802,69.78085,0.1040294,94.20396,50.37475,0,270.6665
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,75.27132,68.7,0,-1,0,68.7,36.59526,0,6.571323,14.09846,25.14094,72.31579,68.7,0,0,133.7861,198.3507,0,47.17485,-47.17485,243.3535,57.9412,0.1040294,82.79845,20.11275,0,223.4916
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,135.9774,68.7,0,-1,0,68.7,31.9963,0,67.27741,80.87515,21.98146,72.31579,68.7,0,0,186.2026,151.1758,0,50.33433,-50.33433,190.2965,45.30859,0.1040294,149.5751,17.58517,0,173.1573
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,112.5632,68.7,0,-1,0,68.7,5.670128,0,43.86325,55.11958,3.895378,72.31579,68.7,0,0,242.1297,100.8415,0,68.42041,-68.42041,118.175,28.13685,0.1040294,123.8196,3.116303,0,104.7369
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,91.11631,30.80005,0,-1,0,30.80005,0,0,60.31626,69.42789,0,32.4211,30.80005,0,0,318.1523,32.4211,0,32.4211,-32.4211,84.00017,20,0.1040294,100.2279,0,0,32.4211
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,169.6778,0,0,-1,0,0,0,0,169.6778,186.6456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040294,186.6456,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,79.82153,0,0,-1,0,0,0,0,79.82153,87.80368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040294,87.80368,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,22.66507,0,0,-1,0,0,0,0,22.66507,24.93158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040294,24.93158,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,84.31989,0,0,-1,0,0,0,0,84.31989,92.75188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040294,92.75188,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040294,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,45.87859,0,0,-1,0,0,0,0,45.87859,50.46645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040294,50.46645,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040294,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,48.84826,0,0,-1,0,0,0,0,48.84826,53.73308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040294,53.73308,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040294,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.04012787,0.04012787,72.35592,0,20.57405,0.04012787,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1042911,0.04414065,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,24.26075,24.26075,81,0,22.761,24.26075,0,7.105427E-15,0,0,0,0,0,56.73925,53.90229,285.4758,61.83,53.90229,0,53.90229,200.3109,47.69298,0.1046508,26.68682,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,21.65234,21.65234,81,0,22.761,21.65234,28.89772,0,0,0,6.257032,0,0,59.34766,56.38028,231.5735,110.3421,62.63731,0,62.63731,259.7339,61.84128,0.1050165,23.81757,5.005626,81,116.5991
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,168.9362,166.7156,100.0459,0,100.0459,354.6458,84.43929,0.1051595,0,25.07671,81,198.0615
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,68.89032,256.7569,48.16969,0,48.16969,400.3435,95.31969,0.1049844,0,38.53576,0,304.9266
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,29.77544,29.77544,0,-1,0,29.77544,211.9429,11.04373,0,0,63.10692,31.34257,29.77544,0,0,20.72063,300.1096,20.72063,0,20.72063,420.0009,100,0.1049092,32.75299,50.48554,0,363.2166
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,37.06628,37.06628,0,-1,0,37.06628,163.5695,21.61201,0,0,60.62915,39.01714,37.06628,0,0,0,318.7582,0,0,0,420.0009,100,0.1049092,40.77291,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049092,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,57.53849,57.53849,0,-1,0,57.53849,102.2503,0,0,0,58.83325,60.56683,57.53849,0,0,0,318.7582,0,1.733582,-1.733582,418.1735,99.56492,0.1049092,63.29234,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,182.566,68.7,0,-1,0,68.7,106.7022,0,113.866,132.1226,73.30441,72.31579,68.7,0,0,1.926202,317.0247,0.9886237,0,0.9886237,419.1114,99.78822,0.1049056,200.8226,58.64353,0,390.3291
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,92.67337,68.7,0,-1,0,68.7,54.00726,0,23.97337,33.2407,37.10299,72.31579,68.7,0,0,0.9375787,317.9144,0,35.2128,-35.2128,381.9938,90.95073,0.1049056,101.9407,29.68239,0,355.0174
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,190.8708,68.7,0,-1,0,68.7,58.62281,0,122.1709,141.2579,40.27387,72.31579,68.7,0,0,40.06292,282.7016,0,32.04192,-32.04192,348.2187,82.90904,0.1049056,209.9579,32.2191,0,322.9755
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,70.62901,68.7,0,-1,0,68.7,22.49051,0,1.929008,8.991908,15.45098,72.31579,68.7,0,0,75.66505,250.6597,0,56.86481,-56.86481,288.2779,68.63746,0.1049056,77.69191,12.36079,0,266.1107
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,122.5132,68.7,0,-1,0,68.7,6.165943,0,53.81321,66.06454,4.236003,72.31579,68.7,0,0,138.8482,193.7949,0,68.07979,-68.07979,216.5155,51.55121,0.1049056,134.7645,3.388802,0,198.0309
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,56.96468,56.96468,0,-1,0,56.96468,0,0,7.105427E-15,0,0,59.96283,56.96468,0,0,214.4924,125.7151,0,59.96283,-59.96283,153.3091,36.50211,0.1049056,62.66115,0,0,125.7151
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,59.38871,59.38871,0,-1,0,59.38871,0,0,7.105427E-15,2.862929,0,62.51443,59.38871,0,0,281.1177,65.75227,0,62.51443,-62.51443,87.41315,20.81261,0.1049056,65.32758,0,0,65.75227
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,10.87307,3.075943,0,-1,0,3.075943,0,0,7.797127,8.884434,0,3.237834,3.075943,0,0,350.5782,3.237834,0,3.237834,-3.237834,84.00017,20,0.1049056,11.96038,0,0,3.237834
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,90.31405,0,0,-1,0,0,0,0,90.31405,99.34545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049056,99.34545,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,22.80574,0,0,-1,0,0,0,0,22.80574,25.08631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049056,25.08631,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,100.7951,0,0,-1,0,0,0,0,100.7951,110.8746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049056,110.8746,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,107.6177,0,0,-1,0,0,0,0,107.6177,118.3795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049056,118.3795,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,118.3182,0,0,-1,0,0,0,0,118.3182,130.1501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049056,130.1501,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,58.0367,0,0,-1,0,0,0,0,58.0367,63.84037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049056,63.84037,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,12.29476,0,0,-1,0,0,0,0,12.29476,13.52423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049056,13.52423,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,21.78639,21.78639,81,0,22.761,21.78639,0,0,0,0,0,0,0,59.21362,56.25293,354.1758,0,56.25293,0,56.25293,137.3664,32.70622,0.1052761,23.96502,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,62.68127,62.68127,81,0,22.761,62.68127,0,0,0,0,0,0,0,18.31873,17.40279,297.9229,50.62764,17.40279,0,17.40279,153.8761,36.6371,0.1053904,68.94939,0,81,50.62764
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,107.2784,107.2784,40.86514,0,12.60688,107.2784,3.373069,0,0,0,3.618575,69.90873,66.41329,0,0,280.5201,66.29015,0,66.29015,-66.29015,84.00017,20,0.1053904,118.0063,2.89486,81,69.90873
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,143.5543,88.44261,81,0,22.761,88.44261,8.858096,0,55.11172,75.42124,7.834332,7.834332,7.442615,0,0,354.1758,0,0,0,0,84.00017,20,0.1053904,157.9098,6.267465,81,7.834332
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,36.56421,21.66236,0,-1,0,21.66236,105.2632,0,14.90185,35.88816,22.80248,22.80248,21.66236,0,0,354.1758,0,0,0,0,84.00017,20,0.1053904,40.22063,18.24199,0,22.80248
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,64.29592,13.78733,0,-1,0,13.78733,105.2632,0,50.50859,67.96805,14.51298,14.51298,13.78733,0,0,354.1758,0,0,0,0,84.00017,20,0.1053904,70.72551,11.61038,0,14.51298
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,117.2644,47.00551,0,-1,0,47.00551,105.2632,0,70.25885,119.5897,49.47948,49.47948,47.00551,0,0,354.1758,0,0,0,0,84.00017,20,0.1053904,128.9908,39.58358,0,49.47948
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,69.44877,14.65453,0,-1,0,14.65453,105.2632,0,54.79424,73.46274,15.42582,15.42582,14.65453,0,0,354.1758,0,0,0,0,84.00017,20,0.1053904,76.39364,12.34066,0,15.42582
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,354.1758,0,5.55623,0,5.55623,89.27127,21.25502,0.1053703,0,4.444983,0,5.55623
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,80.82818,11.58477,0,-1,0,11.58477,62.09781,0,69.24341,82.79358,7.193887,12.19449,11.58477,0,0,348.6196,5.000607,0,5.000607,-5.000607,84.00017,20,0.1053703,88.911,5.75511,0,12.19449
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,37.02064,3.168669,0,-1,0,3.168669,105.2632,0,33.85197,40.08897,3.335441,3.335441,3.168669,0,0,354.1758,0,0,0,0,84.00017,20,0.1053703,40.7227,2.668353,0,3.335441
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,111.9073,7.045597,0,-1,0,7.045597,105.2632,0,104.8617,121.6889,7.416418,7.416418,7.045597,0,0,354.1758,0,0,0,0,84.00017,20,0.1053703,123.098,5.933134,0,7.416418
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,-1,0,0,0,0,0,0,9.897711,0,0,0,0,354.1758,0,9.897711,0,9.897711,93.38996,22.23566,0.1053343,0,7.918169,0,9.897711
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,72.42222,12.35887,0,-1,0,12.35887,33.18585,0,60.06335,70.42263,4.101396,13.00934,12.35887,0,0,344.2781,8.90794,0,8.90794,-8.90794,84.00017,20,0.1053343,79.66444,3.281116,0,13.00934
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,14.91986,0,0,-1,0,0,0,0,14.91986,16.41185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053343,16.41185,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,41.28006,0,0,-1,0,0,0,0,41.28006,45.40806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053343,45.40806,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,103.1602,0,0,-1,0,0,0,0,103.1602,113.4762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053343,113.4762,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,32.11619,0,0,-1,0,0,0,0,32.11619,35.32781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053343,35.32781,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,42.03471,0,0,-1,0,0,0,0,42.03471,46.23819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053343,46.23819,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053343,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,113.6817,0,0,-1,0,0,0,0,113.6817,125.0499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053343,125.0499,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,33.08144,0,0,-1,0,0,0,0,33.08144,36.38958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053343,36.38958,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,63.57768,0,0,-1,0,0,0,0,63.57768,69.93545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053343,69.93545,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,35.05955,0,0,-1,0,0,0,0,35.05955,38.5655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053343,38.5655,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,49.19757,49.19757,81,0,22.761,49.19757,0,0,0,0,0,0,0,31.80243,30.21231,354.1758,0,30.21231,0,30.21231,112.6621,26.82425,0.1055324,54.11732,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,323.9635,27.19108,68.7,0,68.7,177.8366,42.34197,0.105786,0,0,81,27.19108
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,186.9361,149.7,81,0,22.761,149.7,16.90105,0,37.2361,55.92971,25.30087,72.31579,68.7,0,0,255.2635,89.02108,0,47.01492,-47.01492,128.2785,30.54245,0.105786,205.6297,20.2407,81,114.322
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,232.488,149.7,81,0,22.761,149.7,38.60607,0,82.78802,123.8502,57.79328,72.31579,68.7,0,0,307.5023,42.00616,0,14.52251,-14.52251,112.9705,26.89768,0.105786,255.7368,46.23463,81,99.79945
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,18.35008,18.35008,0,-1,0,18.35008,386.8251,0,0,0,70.98273,19.31588,18.35008,0,0,323.6384,27.48366,51.66685,0,51.66685,161.986,38.56801,0.1055987,20.18509,56.78619,0,98.46639
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,154.8493,68.7,0,-1,0,68.7,153.0942,0,86.14934,101.6343,105.1757,72.31579,68.7,0,0,271.9716,73.98383,32.85995,0,32.85995,193.1597,45.9903,0.1054799,170.3343,84.14059,0,179.1596
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,63.8325,63.8325,0,-1,0,63.8325,176.8967,0,0,1.51575,112.9176,67.19211,63.8325,0,0,239.1116,103.5578,45.72547,0,45.72547,236.5387,56.31861,0.1053151,70.21575,90.33406,0,216.4754
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,139.1094,68.7,0,-1,0,68.7,153.8412,0,70.40936,84.32029,105.6889,72.31579,68.7,0,0,193.3861,144.7107,33.37309,0,33.37309,268.1991,63.85681,0.1051951,153.0203,84.5511,0,250.3996
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,222.3531,68.7,0,-1,0,68.7,167.0128,0,153.6531,175.8884,114.7378,72.31579,68.7,0,0,160.013,174.7465,42.422,0,42.422,308.4442,73.43894,0.105043,244.5884,91.79023,0,289.4843
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,46.42278,46.42278,0,-1,0,46.42278,239.8043,0,0,0,111.3238,48.86608,46.42278,0,0,117.591,212.9263,62.45774,0,62.45774,367.6968,87.54668,0.1048199,51.06506,89.05905,0,324.2501
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,55.25074,55.25074,0,-1,0,55.25074,164.3185,0,0,0,90.78718,58.15867,55.25074,0,0,55.13331,269.1382,32.62851,0,32.62851,398.6509,94.91669,0.1047037,60.77581,72.62975,0,359.9254
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,134.7285,68.7,0,-1,0,68.7,82.77261,0,66.02849,79.50134,56.86479,72.31579,68.7,0,0,22.5048,298.5039,0,15.451,-15.451,382.3641,91.03889,0.1047037,148.2013,45.49183,0,355.3687
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,24.76392,24.76392,0,-1,0,24.76392,103.8645,0,0,0,25.72093,26.06728,24.76392,0,0,39.67258,283.0529,0,0.3463517,-0.3463517,381.999,90.95197,0.1047037,27.24031,20.57675,0,308.7738
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,35.84782,35.84782,0,-1,0,35.84782,8.622395,0,0,0,3.090941,37.73455,35.84782,0,0,40.05742,282.7065,0,34.64361,-34.64361,345.4815,82.25732,0.1047037,39.43261,2.472753,0,285.7975
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,128.9553,68.7,0,-1,0,68.7,0,0,60.25526,73.15079,0,72.31579,68.7,0,0,78.55032,248.0629,0,72.31579,-72.31579,269.2539,64.10795,0.1047037,141.8508,0,0,248.0629
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,131.1743,68.7,0,-1,0,68.7,0,0,62.4743,75.59173,0,72.31579,68.7,0,0,158.9012,175.7471,0,72.31579,-72.31579,193.0264,45.95857,0.1047037,144.2917,0,0,175.7471
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,86.4052,68.7,0,-1,0,68.7,0,0,17.7052,26.34571,0,72.31579,68.7,0,0,239.2521,103.4314,0,72.31579,-72.31579,116.7989,27.8092,0.1047037,95.04572,0,0,103.4314
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,113.6859,29.55979,0,-1,0,29.55979,0,0,84.12614,95.49474,0,31.11557,29.55979,0,0,319.6029,31.11557,0,31.11557,-31.11557,84.00017,20,0.1047037,125.0545,0,0,31.11557
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,85.5345,0,0,-1,0,0,0,0,85.5345,94.08795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047037,94.08795,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,82.85059,0,0,-1,0,0,0,0,82.85059,91.13564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047037,91.13564,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,4.193907,0,0,-1,0,0,0,0,4.193907,4.613297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047037,4.613297,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,56.10279,0,0,-1,0,0,0,0,56.10279,61.71307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047037,61.71307,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,23.59743,0,0,-1,0,0,0,0,23.59743,25.95718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047037,25.95718,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,109.7987,0,0,-1,0,0,0,0,109.7987,120.7785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047037,120.7785,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,115.0106,81,81,0,22.761,81,0,0,34.01061,45.51167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047037,126.5117,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.104956,0,0,81,0
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.805669,5.805669,78.12146,0,22.03273,5.805669,402.5812,0,0,0,23.37253,0,0,72.31579,68.7,285.4758,61.83,92.07253,0,92.07253,236.5224,56.31474,0.1051792,6.386235,18.69802,81,85.20253
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,83.11955,83.11955,81,0,22.761,83.11955,58.79019,0,0,0,48.86614,2.231108,2.119552,0,0,193.4033,144.6953,46.63504,0,46.63504,280.7643,66.8485,0.1054338,91.43151,39.09291,81,193.5614
