Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,146.7682,186.6668,81.59956,0,81.59956,358.1764,85.27992,0.1051444,0,65.27964,0,268.2664
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,103.7345,68.7,0,-1,0,68.7,145.8559,0,35.03448,45.40792,100.203,72.31579,68.7,0,0,65.16869,260.1064,27.88718,0,27.88718,384.6325,91.57899,0.1050458,114.1079,80.16238,0,360.3094
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,43.22735,43.22735,0,-1,0,43.22735,277.1806,37.03384,0,0,119.8178,45.50248,43.22735,0,0,37.2815,285.2049,37.2815,0,37.2815,420.0009,100,0.1049144,47.55009,95.85426,0,405.0227
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049144,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,112.0438,68.7,0,-1,0,68.7,161.4575,38.60552,43.34378,54.54815,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1049144,123.2482,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,127.4347,68.7,0,-1,0,68.7,151.417,31.70766,58.73473,71.4782,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1049144,140.1782,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,68.90849,68.7,0,-1,0,68.7,116.53,7.740298,0.2084908,7.09934,80.05609,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1049144,75.79934,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,-1,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049144,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,-1,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049144,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,64.73161,64.73161,0,-1,0,64.73161,7.724364,0,0,2.504774,5.000105,68.13854,64.73161,0,0,0,318.7582,0,63.13844,-63.13844,353.4471,84.1539,0.1049144,71.20477,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,95.03354,68.7,0,-1,0,68.7,0,0,26.33354,35.83689,0,72.31579,68.7,0,0,70.15382,255.6198,0,72.31579,-72.31579,277.2195,66.00452,0.1049144,104.5369,0,0,255.6198
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,153.533,68.7,0,-1,0,68.7,0,0,84.83302,100.1863,0,72.31579,68.7,0,0,150.5047,183.304,0,72.31579,-72.31579,200.992,47.85514,0.1049144,168.8863,0,0,183.304
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,96.13711,68.7,0,-1,0,68.7,0,0,27.43711,37.05082,0,72.31579,68.7,0,0,230.8556,110.9882,0,72.31579,-72.31579,124.7645,29.70577,0.1049144,105.7508,0,0,110.9882
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.2065,38.67242,0,0,0,124.7645,29.70577,0.1049144,0,0,0,38.67242
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,132.2471,36.7388,0,-1,0,36.7388,0,0,95.50835,108.7331,0,38.67242,36.7388,0,0,311.2065,38.67242,0,38.67242,-38.67242,84.00017,20,0.1049144,145.4719,0,0,38.67242
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,48.22947,0,0,-1,0,0,0,0,48.22947,53.05242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,53.05242,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,49.85678,0,0,-1,0,0,0,0,49.85678,54.84246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,54.84246,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,97.15189,0,0,-1,0,0,0,0,97.15189,106.8671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,106.8671,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,45.43945,45.43945,81,0,22.761,45.43945,0,0,0,0,0,0,0,35.56055,33.78253,354.1758,0,33.78253,0,33.78253,116.0491,27.63068,0.1051307,49.98339,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,47.15176,47.15176,81,0,22.761,47.15176,0,0,0,0,0,0,0,33.84824,32.15583,320.3933,30.40427,32.15583,0,32.15583,146.5548,34.89392,0.1053362,51.86694,0,81,30.40427
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,69.87524,69.87524,81,0,22.761,69.87524,36.1089,0,0,0,25.23118,0,0,11.12476,10.56852,288.2375,59.34452,35.7997,0,35.7997,180.5174,42.98024,0.1055401,76.86277,20.18494,81,84.5757
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,218.0948,149.7,81,0,22.761,149.7,39.51521,0,68.39475,90.20422,59.15426,72.31579,68.7,0,0,252.4378,91.56425,0,13.16153,-13.16153,166.6439,39.67704,0.1055401,239.9042,47.32341,81,150.7185
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,91.33237,68.7,0,-1,0,68.7,123.6838,0,22.63236,31.7656,84.97079,72.31579,68.7,0,0,267.0617,78.40272,12.655,0,12.655,178.6495,42.5355,0.1054954,100.4656,67.97663,0,163.3735
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,40.16575,40.16575,0,-1,0,40.16575,236.5378,0,0,0,95.00718,42.27974,40.16575,0,0,254.4067,89.79222,52.72745,0,52.72745,228.6711,54.4454,0.1053097,44.18232,76.00574,0,184.7994
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,134.4997,68.7,0,-1,0,68.7,151.2817,0,65.79966,79.24963,103.9305,72.31579,68.7,0,0,201.6792,137.2469,31.61473,0,31.61473,258.6635,61.58642,0.1051987,147.9496,83.14442,0,241.1774
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,24.66472,24.66472,0,-1,0,24.66472,416.4589,0,0,0,102.7184,25.96286,24.66472,0,0,170.0645,165.7002,76.75555,0,76.75555,331.4802,78.9237,0.1049301,27.13119,82.17473,0,268.4186
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,257.9456,68.7,0,-1,0,68.7,138.1323,0,189.2456,215.0402,94.8969,72.31579,68.7,0,0,93.30895,234.7802,22.58111,0,22.58111,352.9025,84.02424,0.1048514,283.7402,75.91752,0,329.6771
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,26.46648,26.46648,0,-1,0,26.46648,381.3974,2.355179,0,0,100.9425,27.85946,26.46648,0,0,70.72784,255.1032,70.72784,0,70.72784,420.0009,100,0.1046055,29.11313,80.75398,0,356.0457
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,-1,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046055,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,68.74518,68.7,0,-1,0,68.7,76.64106,0,0.04517609,6.919693,52.6524,72.31579,68.7,0,0,0,318.7582,0,19.66338,-19.66338,399.2738,95.065,0.1046055,75.61969,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,86.45459,68.7,0,-1,0,68.7,48.32314,0,17.75459,26.40005,33.19799,72.31579,68.7,0,0,21.8482,299.0948,0,39.11779,-39.11779,358.04,85.24746,0.1046055,95.10004,26.5584,0,332.2928
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,130.6873,68.7,0,-1,0,68.7,6.302301,0,61.98728,75.05601,4.32968,72.31579,68.7,0,0,65.31242,259.9771,0,67.98611,-67.98611,286.3764,68.18472,0.1046055,143.756,3.463744,0,264.3067
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.8525,191.9909,0,0,0,286.3764,68.18472,0.1046055,0,0,0,191.9909
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,73.72014,68.7,0,-1,0,68.7,0,0,5.020136,12.39215,0,72.31579,68.7,0,0,140.8525,191.9909,0,72.31579,-72.31579,210.1488,50.03534,0.1046055,81.09215,0,0,191.9909
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,86.69373,68.7,0,-1,0,68.7,0,0,17.99372,26.6631,0,72.31579,68.7,0,0,221.2034,119.6751,0,72.31579,-72.31579,133.9213,31.88596,0.1046055,95.3631,0,0,119.6751
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,64.13193,44.99139,0,-1,0,44.99139,0,0,19.14053,25.55372,0,47.35936,44.99139,0,0,301.5543,47.35936,0,47.35936,-47.35936,84.00017,20,0.1046055,70.54512,0,0,47.35936
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,93.31636,0,0,-1,0,0,0,0,93.31636,102.648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046055,102.648,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,25.00014,0,0,-1,0,0,0,0,25.00014,27.50016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046055,27.50016,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,82.90157,0,0,-1,0,0,0,0,82.90157,91.19172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046055,91.19172,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,87.93859,0,0,-1,0,0,0,0,87.93859,96.73244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046055,96.73244,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046055,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,77.16978,0,0,-1,0,0,0,0,77.16978,84.88675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046055,84.88675,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,56.98653,56.98653,81,0,22.761,56.98653,0,3.552714E-15,0,0,0,0,0,24.01347,22.81279,354.1758,0,22.81279,0,22.81279,105.6423,25.15287,0.1047501,62.68519,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,8.217561,8.217561,80.53335,0,22.64294,8.217561,0,0,0,0,0,0,0,72.31579,68.7,331.363,20.53151,68.7,0,68.7,170.8168,40.67059,0.1050724,9.039317,0,81,20.53151
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,112.1363,112.1363,43.43631,0,13.25739,112.1363,17.87537,0,1.421085E-14,0,20.04478,72.31579,68.7,0,0,262.663,82.36151,0,52.27101,-52.27101,115.7183,27.55193,0.1050724,123.3499,16.03582,81,102.4063
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,81.79726,81.79726,81,0,22.761,81.79726,57.57601,0,0,0,47.09559,0.839214,0.7972533,0,0,320.7419,30.0905,46.25638,0,46.25638,159.601,38.00016,0.1053197,89.97698,37.67648,81,77.1861
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,127.4773,68.7,0,-1,0,68.7,116.5154,0,58.77729,71.52502,80.04606,72.31579,68.7,0,0,274.4855,71.72124,7.730273,0,7.730273,166.9346,39.74625,0.1052928,140.225,64.03685,0,151.7673
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,124.9082,68.7,0,-1,0,68.7,140.7171,0,56.20818,68.69901,96.67268,72.31579,68.7,0,0,266.7553,78.67849,24.3569,0,24.3569,190.0415,45.2479,0.1052083,137.399,77.33815,0,175.3512
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,118.073,68.7,0,-1,0,68.7,162.5952,0,49.373,61.1803,111.7029,72.31579,68.7,0,0,242.3984,100.5997,39.38708,0,39.38708,227.4074,54.14452,0.1050718,129.8803,89.3623,0,212.3026
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,3.033902,3.033902,0,-1,0,3.033902,3048.732,0,0,0,92.49554,3.193581,3.033902,0,0,203.0113,136.0481,89.30196,0,89.30196,312.1267,74.31573,0.1047637,3.337292,73.99643,0,228.5436
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,89.33718,68.7,0,-1,0,68.7,121.0859,0,20.63718,29.5709,83.186,72.31579,68.7,0,0,113.7093,216.4198,10.87021,0,10.87021,322.4391,76.77106,0.1047264,98.2709,66.5488,0,299.6058
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,167.892,68.7,0,-1,0,68.7,155.7984,0,99.19202,115.9812,107.0335,72.31579,68.7,0,0,102.8391,226.203,34.71769,0,34.71769,355.3752,84.61297,0.1046072,184.6812,85.62678,0,333.2365
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,136.4709,68.7,0,-1,0,68.7,115.7694,0,67.77094,81.41804,79.53359,72.31579,68.7,0,0,68.12143,257.4489,7.217805,0,7.217805,362.2226,86.2433,0.1045824,150.118,63.62688,0,336.9825
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,84.27597,68.7,0,-1,0,68.7,64.54967,0,15.57597,24.00357,44.34563,72.31579,68.7,0,0,60.90363,263.9449,0,27.97016,-27.97016,332.7394,79.22352,0.1045824,92.70358,35.4765,0,308.2906
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,73.87991,68.7,0,-1,0,68.7,29.16257,0,5.179904,12.56789,20.03469,72.31579,68.7,0,0,91.98159,235.9748,0,52.28111,-52.28111,277.6303,66.10233,0.1045824,81.2679,16.02775,0,256.0095
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,219.9261,68.7,0,-1,0,68.7,5.881411,0,151.2261,173.2187,4.040529,72.31579,68.7,0,0,150.0717,183.6937,0,68.27526,-68.27526,205.6619,48.96701,0.1045824,241.9187,3.232423,0,187.7342
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,139.3473,68.7,0,-1,0,68.7,0,0,70.64727,84.582,0,72.31579,68.7,0,0,225.9331,115.4184,0,72.31579,-72.31579,129.4343,30.81764,0.1045824,153.282,0,0,115.4184
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,109.6358,40.94751,0,-1,0,40.94751,0,0,68.68834,79.65192,0,43.10265,40.94751,0,0,306.284,43.10265,0,43.10265,-43.10265,84.00017,20,0.1045824,120.5994,0,0,43.10265
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045824,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,48.88114,0,0,-1,0,0,0,0,48.88114,53.76925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045824,53.76925,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,25.36355,0,0,-1,0,0,0,0,25.36355,27.8999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045824,27.8999,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,58.72218,0,0,-1,0,0,0,0,58.72218,64.59439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045824,64.59439,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,72.96227,0,0,-1,0,0,0,0,72.96227,80.25849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045824,80.25849,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045824,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,71.92151,0,0,-1,0,0,0,0,71.92151,79.11366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045824,79.11366,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,44.84734,0,0,-1,0,0,0,0,44.84734,49.33207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045824,49.33207,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,32.75898,32.75898,81,0,22.761,32.75898,0,0,0,0,0,0,0,48.24102,45.82897,354.1758,0,45.82897,0,45.82897,127.4773,30.35169,0.1048694,36.03487,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,162.472,120.1838,81,0,22.761,120.1838,0,0,42.28821,58.5354,0,41.24607,39.18377,0,0,308.3468,41.24607,0,41.24607,-41.24607,84.00017,20,0.1048694,178.7192,0,81,41.24607
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,118.897,96.71693,81,0,22.761,96.71693,17.10574,0,22.18003,46.64328,16.54414,16.54414,15.71694,0,0,354.1758,0,0,0,0,84.00017,20,0.1048694,130.7867,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,125.6984,102.9633,81,0,22.761,102.9633,22.45389,0,22.73507,52.87556,23.11927,23.11927,21.9633,0,0,354.1758,0,0,0,0,84.00017,20,0.1048694,138.2682,18.49541,81,23.11927
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,107.352,37.84551,0,-1,0,37.84551,105.2632,0,69.50645,110.5181,39.83738,39.83738,37.84551,0,0,354.1758,0,0,0,0,84.00017,20,0.1048694,118.0872,31.8699,0,39.83738
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.207203,1.207203,0,-1,0,1.207203,3174.508,0,0,0,38.32276,1.27074,1.207203,0,0,354.1758,0,37.05202,0,37.05202,119.1508,28.36918,0.1047424,1.327923,30.65821,0,38.32276
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,56.86254,56.86254,0,-1,0,56.86254,109.8833,0,0,18.99766,62.48241,59.8553,56.86254,0,0,317.1238,33.34682,2.627107,0,2.627107,121.6431,28.96258,0.1047334,62.54879,49.98593,0,95.82923
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,32.16515,32.16515,0,-1,0,32.16515,242.0149,0,0,0,77.84444,33.85805,32.16515,0,0,314.4967,35.71122,43.9864,0,43.9864,163.3723,38.89808,0.104583,35.38166,62.27556,0,113.5557
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,97.97206,68.7,0,-1,0,68.7,132.1997,0,29.27206,39.06927,90.82119,72.31579,68.7,0,0,270.5103,75.29897,18.5054,0,18.5054,180.928,43.07801,0.1045199,107.7693,72.65695,0,166.1202
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,22.20084,22.20084,0,-1,0,22.20084,308.8275,0,0,0,68.5623,23.36931,22.20084,0,0,252.0049,91.95383,45.193,0,45.193,223.8019,53.28605,0.104366,24.42093,54.84984,0,160.5161
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,73.80159,68.7,0,-1,0,68.7,26.47113,0,5.101586,12.48174,18.18567,72.31579,68.7,0,0,206.8119,132.6275,0,54.13012,-54.13012,166.7437,39.7008,0.104366,81.18175,14.54854,0,150.8132
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,34.59644,34.59644,0,-1,0,34.59644,30.44008,0,0,0,10.53118,36.4173,34.59644,0,0,266.9565,78.49741,0,25.88612,-25.88612,139.4573,33.20406,0.104366,38.05608,8.424947,0,89.02859
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,80.48677,61.99367,0,-1,0,61.99367,20.39757,0,18.4931,36.15213,12.6452,65.25649,61.99367,0,0,295.7188,52.61129,0,52.61129,-52.61129,84.00017,20,0.104366,88.53545,10.11616,0,65.25649
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,146.9072,4.040958,0,-1,0,4.040958,105.2632,0,142.8663,160.7898,4.253641,4.253641,4.040958,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,161.598,3.402912,0,4.253641
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,0,0,0,0
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,0,0,0,0
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,28.29049,0,0,-1,0,0,0,0,28.29049,31.11954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,31.11954,0,0,0
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,20.47494,0,0,-1,0,0,0,0,20.47494,22.52243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,22.52243,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,30.08581,0,0,-1,0,0,0,0,30.08581,33.09439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,33.09439,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,104.4326,0,0,-1,0,0,0,0,104.4326,114.8758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,114.8758,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.954189,0,0,-1,0,0,0,0,7.954189,8.749608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,8.749608,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,102.6295,0,0,-1,0,0,0,0,102.6295,112.8925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104366,112.8925,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,28.50669,28.50669,81,0,22.761,28.50669,0,0,0,0,0,0,0,52.49331,49.86864,354.1758,0,49.86864,0,49.86864,131.3097,31.26416,0.1046766,31.35736,0,81,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,27.46635,27.46635,81,0,22.761,27.46635,0,0,0,0,0,0,0,53.53365,50.85697,304.3072,44.88178,50.85697,0,50.85697,179.5569,42.75155,0.1049924,30.21299,0,81,44.88178
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,23.55911,23.55911,81,0,22.761,23.55911,62.43287,0,0,0,14.70863,0,0,57.44089,54.56884,253.4502,90.65305,69.27747,0,69.27747,245.2793,58.3997,0.1053099,25.91502,11.7669,81,105.3617
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,184.1727,153.0028,104.7567,0,104.7567,344.6602,82.06178,0.1054263,0,28.84534,81,189.0595
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,15.63942,15.63942,0,-1,0,15.63942,328.3227,0,0,0,51.34778,16.46255,15.63942,0,0,79.41604,247.2838,34.88523,0,34.88523,377.7552,89.94154,0.1053077,17.20337,41.07822,0,298.6316
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,38.33874,38.33874,0,-1,0,38.33874,193.3105,0,0,0,74.1128,40.35657,38.33874,0,0,44.53081,278.6805,33.75623,0,33.75623,409.7792,97.56628,0.1051932,42.17262,59.29024,0,352.7933
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,82.66007,0,0,93.43465,0,0,0,0,10.77458,309.0611,10.77458,0,10.77458,420.0009,100,0.1051567,0,74.74772,0,402.4958
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,13.94299,13.94299,0,-1,0,13.94299,731.1865,87.27242,0,0,101.9493,14.67683,13.94299,0,0,0,318.7582,0,0,0,420.0009,100,0.1051567,15.33729,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,108.6976,68.7,0,-1,0,68.7,87.03169,0,39.99762,50.86738,59.79077,72.31579,68.7,0,0,0,318.7582,0,12.52502,-12.52502,406.7983,96.85654,0.1051567,119.5674,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,195.1657,68.7,0,-1,0,68.7,72.74148,0,126.4657,145.9823,49.97339,72.31579,68.7,0,0,13.91669,306.2332,0,22.3424,-22.3424,383.2474,91.24919,0.1051567,214.6823,39.97871,0,356.2066
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,25.89024,25.89024,0,-1,0,25.89024,250.5292,0,0,0,64.86262,27.25289,25.89024,0,0,38.74157,283.8908,37.60973,0,37.60973,418.9271,99.74435,0.1050295,28.47927,51.89009,0,348.7534
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,63.16052,63.16052,0,-1,0,63.16052,69.43076,0,7.105427E-15,0.7765699,43.85283,66.48476,63.16052,0,0,1.131838,317.7396,0,22.63193,-22.63193,395.071,94.06432,0.1050295,69.47657,35.08226,0,361.5924
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,8.482492,8.482492,0,-1,0,8.482492,108.3309,0,0,0,9.18916,8.92894,8.482492,0,0,26.27842,295.1076,0.2602212,0,0.2602212,395.3178,94.1231,0.1050286,9.330742,7.351328,0,304.2968
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,68.69866,68.69866,0,-1,0,68.69866,5.183931,0,1.421085E-14,6.868528,3.561292,72.31438,68.69866,0,0,26.0182,295.3419,0,68.75309,-68.75309,322.8457,76.86787,0.1050286,75.56853,2.849033,0,298.9031
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,136.6978,68.7,0,-1,0,68.7,0,0,67.99783,81.66761,0,72.31579,68.7,0,0,102.4105,226.5888,0,72.31579,-72.31579,246.6181,58.71849,0.1050286,150.3676,0,0,226.5888
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.7614,154.273,0,0,0,246.6181,58.71849,0.1050286,0,0,0,154.273
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,104.8892,68.7,0,-1,0,68.7,0,0,36.18915,46.67807,0,72.31579,68.7,0,0,182.7614,154.273,0,72.31579,-72.31579,170.3906,40.56911,0.1050286,115.3781,0,0,154.273
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,88.28259,68.7,0,-1,0,68.7,0,0,19.5826,28.41086,0,72.31579,68.7,0,0,263.1123,81.95718,0,72.31579,-72.31579,94.16308,22.41974,0.1050286,97.11086,0,0,81.95718
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.98589,9.159316,0,-1,0,9.159316,0,0,24.82658,28.22517,0,9.641386,9.159316,0,0,343.4632,9.641386,0,9.641386,-9.641386,84.00017,20,0.1050286,37.38448,0,0,9.641386
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,17.42367,0,0,-1,0,0,0,0,17.42367,19.16603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050286,19.16603,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,58.46447,0,0,-1,0,0,0,0,58.46447,64.31091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050286,64.31091,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,119.8149,0,0,-1,0,0,0,0,119.8149,131.7964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050286,131.7964,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,75.56051,0,0,-1,0,0,0,0,75.56051,83.11655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050286,83.11655,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,42.94307,0,0,-1,0,0,0,0,42.94307,47.23737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050286,47.23737,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050286,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,99.94866,81,81,0,22.761,81,0,0,18.94866,28.94353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050286,109.9435,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,80.28614,80.28614,81,0,22.761,80.28614,26.8054,0,0,3.225759,21.52102,0,0,0.71386,0.678167,354.1758,0,22.19919,0,22.19919,105.0602,25.01428,0.1051448,88.31475,17.21682,81,21.52102
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,331.9766,19.97927,106.841,0,106.841,206.4184,49.14715,0.1052538,0,30.51279,81,58.12026
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,15.88108,15.88108,0,-1,0,15.88108,491.4117,0,0,0,78.04147,16.71692,15.88108,0,0,225.1356,116.1362,61.32455,0,61.32455,264.596,62.99892,0.1050475,17.46918,62.43318,0,194.1776
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,0,0,0,96.14759,0,0,0,0,163.8111,171.3283,96.14759,0,96.14759,355.8096,84.71641,0.1047256,0,76.91807,0,267.4758
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,73.18504,68.7,0,-1,0,68.7,135.3931,0,4.48504,11.80354,93.01506,72.31579,68.7,0,0,67.66349,257.8611,20.69927,0,20.69927,375.4467,89.39188,0.1046566,80.50355,74.41205,0,350.8762
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,47.72589,47.72589,0,-1,0,47.72589,214.0673,4.963535,0,0,102.1655,50.23778,47.72589,0,0,46.96421,276.4904,46.96421,0,46.96421,420.0009,100,0.1045003,52.49848,81.73242,0,378.6559
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,42.82574,42.82574,0,-1,0,42.82574,263.9522,67.95977,0,0,113.0395,45.07972,42.82574,0,0,0,318.7582,0,0,0,420.0009,100,0.1045003,47.10831,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.242946,2.242946,0,-1,0,2.242946,4118.204,90.00811,0,0,92.3691,2.360996,2.242946,0,0,0,318.7582,0,0,0,420.0009,100,0.1045003,2.467241,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,-1,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045003,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,68.595,68.595,0,-1,0,68.595,70.23764,0,1.421085E-14,6.754498,48.17951,72.20526,68.595,0,0,0,318.7582,0,24.02575,-24.02575,394.6755,93.97016,0.1045003,75.4545,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,35.85735,35.85735,0,-1,0,35.85735,54.10742,0,0,0,19.40149,37.74458,35.85735,0,0,26.69528,294.7325,0,18.34309,-18.34309,375.3401,89.36652,0.1045003,39.44308,15.52119,0,314.134
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,-1,0,0,0,0,0,0,4.155354,0,0,0,0,47.07649,276.3894,4.155354,0,4.155354,379.2823,90.30512,0.1044865,0,3.324284,0,280.5447
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.92113,280.1292,0,0,0,379.2823,90.30512,0.1044865,0,0,0,280.1292
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,12.59254,12.59254,0,-1,0,12.59254,0,0,0,0,0,13.2553,12.59254,0,0,42.92113,280.1292,0,13.2553,-13.2553,365.31,86.97839,0.1044865,13.85179,0,0,280.1292
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.123963,1.123963,0,-1,0,1.123963,0,0,2.220446E-16,0,0,1.183119,1.123963,0,0,57.64925,266.8739,0,1.183119,-1.183119,364.0628,86.68146,0.1044865,1.23636,0,0,266.8739
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,38.41631,38.41631,0,-1,0,38.41631,0,0,0,0,0,40.43822,38.41631,0,0,58.96383,265.6908,0,40.43822,-40.43822,321.4372,76.53252,0.1044865,42.25794,0,0,265.6908
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,111.2455,68.7,0,-1,0,68.7,0,0,42.54554,53.67009,0,72.31579,68.7,0,0,103.8952,225.2526,0,72.31579,-72.31579,245.2097,58.38314,0.1044865,122.3701,0,0,225.2526
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2461,152.9368,0,0,0,245.2097,58.38314,0.1044865,0,0,0,152.9368
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,16.18323,16.18323,0,-1,0,16.18323,0,0,3.552714E-15,0,0,17.03498,16.18323,0,0,184.2461,152.9368,0,17.03498,-17.03498,227.2532,54.1078,0.1044865,17.80156,0,0,152.9368
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,18.07014,18.07014,0,-1,0,18.07014,0,0,3.552714E-15,0,0,19.0212,18.07014,0,0,203.1738,135.9018,0,19.0212,-19.0212,207.2031,49.33398,0.1044865,19.87716,0,0,135.9018
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,43.00571,43.00571,0,-1,0,43.00571,0,0,0,0,0,45.26917,43.00571,0,0,224.3085,116.8806,0,45.26917,-45.26917,159.4852,37.9726,0.1044865,47.30628,0,0,116.8806
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,53.62441,53.62441,0,-1,0,53.62441,0,0,7.105427E-15,0,0,56.44674,53.62441,0,0,274.6076,71.61142,0,56.44674,-56.44674,99.98514,23.80594,0.1044865,58.98685,0,0,71.61142
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,64.17164,64.17164,49.7652,0,14.85859,64.17164,0,0,0,0,0,15.16467,14.40644,0,0,337.3262,15.16467,0,15.16467,-15.16467,84.00017,20,0.1044865,70.5888,0,81,15.16467
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,118.0597,81,81,0,22.761,81,0,0,37.05965,48.86562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044865,129.8656,0,81,0
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,56.04053,56.04053,81,0,22.761,56.04053,25.38624,0,0,0,14.22658,0,0,24.95947,23.7115,354.1758,0,37.93808,0,37.93808,119.9914,28.56932,0.1047041,61.64458,11.38126,81,14.22658
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,86.85339,86.85339,81,0,22.761,86.85339,40.3879,0,0,0,35.07826,6.161465,5.853392,0,0,316.2377,34.14427,28.91679,0,28.91679,147.4243,35.10094,0.104853,95.53873,28.06261,81,69.22253
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,157.6018,68.7,0,-1,0,68.7,84.69036,0,88.90176,105.1464,58.18228,72.31579,68.7,0,0,287.3209,60.16938,0,14.13351,-14.13351,132.5262,31.5538,0.104853,173.3619,46.54582,0,118.3517
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,119.3342,68.7,0,-1,0,68.7,85.64682,0,50.63422,76.35408,58.83936,72.31579,68.7,0,0,303.0248,46.03587,0,13.47643,-13.47643,118.3208,28.17157,0.104853,131.2676,47.07149,0,104.8752
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,317.9986,32.55945,63.46505,0,63.46505,178.5291,42.50684,0.1046423,0,50.77204,0,96.0245
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,35.15207,35.15207,0,-1,0,35.15207,310.5262,0,0,0,109.1564,37.00217,35.15207,0,0,254.5336,89.67799,72.15421,0,72.15421,246.9806,58.80478,0.1044038,38.66727,87.3251,0,198.8344
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,0,0,0,119.0847,0,0,0,0,182.3794,154.6168,119.0847,0,119.0847,359.9543,85.70322,0.1040125,0,95.2678,0,273.7015
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,41.03218,41.03218,0,-1,0,41.03218,237.6863,0,0,0,97.52787,43.19177,41.03218,0,0,63.29464,261.7931,54.3361,0,54.3361,411.502,97.97648,0.1038349,45.1354,78.0223,0,359.3209
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,58.71619,58.71619,0,-1,0,58.71619,87.26923,0,7.105427E-15,0,51.24117,61.80651,58.71619,0,0,8.958537,310.6956,0,10.56535,-10.56535,400.3652,95.32485,0.1038349,64.58781,40.99293,0,361.9367
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,67.58705,67.58705,0,-1,0,67.58705,41.7514,0,0,5.645761,28.21854,71.14427,67.58705,0,0,20.69781,300.1302,0,42.92573,-42.92573,355.1175,84.55161,0.1038349,74.34576,22.57483,0,328.3487
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,145.9337,68.7,0,-1,0,68.7,36.54393,0,77.23375,91.82712,25.10568,72.31579,68.7,0,0,68.39307,257.2045,0,47.21011,-47.21011,305.3537,72.70311,0.1038349,160.5271,20.08455,0,282.3102
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,189.1261,68.7,0,-1,0,68.7,6.218962,0,120.4261,139.3387,4.272427,72.31579,68.7,0,0,120.8487,209.9944,0,68.04337,-68.04337,233.6297,55.626,0.1038349,208.0387,3.417941,0,214.2668
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,109.3037,68.7,0,-1,0,68.7,0,0,40.60372,51.53409,0,72.31579,68.7,0,0,196.4525,141.951,0,72.31579,-72.31579,157.4021,37.47662,0.1038349,120.2341,0,0,141.951
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,121.9686,66.15345,0,-1,0,66.15345,0,0,55.81516,68.01202,0,69.63521,66.15345,0,0,276.8033,69.63521,0,69.63521,-69.63521,84.00017,20,0.1038349,134.1655,0,0,69.63521
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,90.05273,0,0,-1,0,0,0,0,90.05273,99.05801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038349,99.05801,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,86.85812,0,0,-1,0,0,0,0,86.85812,95.54392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038349,95.54392,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.615337,0,0,-1,0,0,0,0,2.615337,2.87687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038349,2.87687,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,40.80161,0,0,-1,0,0,0,0,40.80161,44.88177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038349,44.88177,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,45.40703,0,0,-1,0,0,0,0,45.40703,49.94773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038349,49.94773,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,49.42144,0,0,-1,0,0,0,0,49.42144,54.36358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038349,54.36358,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,73.47041,0,0,-1,0,0,0,0,73.47041,80.81745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038349,80.81745,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038349,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,98.81832,81,81,0,22.761,81,0,0,17.81833,27.70016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038349,108.7002,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,98.37197,81,81,0,22.761,81,0,0,17.37197,27.20917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038349,108.2092,0,81,0
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,61.22427,61.22427,81,0,22.761,61.22427,33.94051,0,0,0,20.77983,0,0,19.77573,18.78695,354.1758,0,39.56677,0,39.56677,121.5365,28.9372,0.1040546,67.34669,16.62386,81,20.77983
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,314.609,35.6101,120.821,0,120.821,236.1573,56.22783,0.1041191,0,41.69677,81,87.73106
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,126.7684,68.7,0,-1,0,68.7,110.6606,0,58.06837,70.7452,76.02383,72.31579,68.7,0,0,193.7881,144.349,3.708044,0,3.708044,239.6751,57.06538,0.1041071,139.4452,60.81907,0,220.3728
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,142.5301,68.7,0,-1,0,68.7,140.1181,0,73.83006,88.08307,96.26117,72.31579,68.7,0,0,190.08,147.6862,23.94538,0,23.94538,262.3917,62.47408,0.1040292,156.7831,77.00893,0,243.9474
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,17.38349,17.38349,0,-1,0,17.38349,501.7663,0,0,0,87.22449,18.29841,17.38349,0,0,166.1346,169.237,68.92609,0,68.92609,327.7807,78.04287,0.1038057,19.12184,69.77959,0,256.4615
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,54.15071,54.15071,0,-1,0,54.15071,159.8895,0,0,0,86.5813,57.00074,54.15071,0,0,97.20856,231.2705,29.58055,0,29.58055,355.8433,84.72442,0.1037101,59.56578,69.26504,0,317.8518
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,73.39192,68.7,0,-1,0,68.7,150.6993,0,4.691919,12.03111,103.5304,72.31579,68.7,0,0,67.62801,257.893,31.21463,0,31.21463,385.4561,91.77508,0.1036094,80.73111,82.82434,0,361.4234
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,47.18666,0,0,83.60004,0,0,0,0,36.41337,285.9862,36.41337,0,36.41337,420.0009,100,0.1034922,0,66.88003,0,369.5862
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,42.57649,42.57649,0,-1,0,42.57649,175.5438,29.92305,0,0,74.7404,44.81736,42.57649,0,0,0,318.7582,0,0,0,420.0009,100,0.1034922,46.83414,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,-1,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034922,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,115.8608,68.7,0,-1,0,68.7,36.40633,0,47.1608,58.74688,25.01114,72.31579,68.7,0,0,0,318.7582,0,47.30465,-47.30465,370.1374,88.12777,0.1034922,127.4469,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,27.81256,27.81256,0,-1,0,27.81256,14.92492,0,0,0,4.151001,29.27638,27.81256,0,0,52.56071,271.4536,0,25.12537,-25.12537,343.6529,81.82195,0.1034922,30.59381,3.320801,0,275.6046
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.4778,246.3282,0,0,0,343.6529,81.82195,0.1034922,0,0,0,246.3282
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,124.7939,68.7,0,-1,0,68.7,0,0,56.09389,68.57328,0,72.31579,68.7,0,0,80.4778,246.3282,0,72.31579,-72.31579,267.4254,63.67258,0.1034922,137.2733,0,0,246.3282
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,111.6497,68.7,0,-1,0,68.7,0,0,42.94965,54.11462,0,72.31579,68.7,0,0,160.8287,174.0124,0,72.31579,-72.31579,191.1978,45.5232,0.1034922,122.8146,0,0,174.0124
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,12.9331,12.9331,0,-1,0,12.9331,0,0,1.776357E-15,0,0,13.61379,12.9331,0,0,241.1796,101.6966,0,13.61379,-13.61379,176.8476,42.10649,0.1034922,14.22641,0,0,101.6966
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,61.20062,61.20062,0,-1,0,61.20062,0,0,7.105427E-15,0,0,64.42171,61.20062,0,0,256.306,88.08284,0,64.42171,-64.42171,108.9412,25.93833,0.1034922,67.32069,0,0,88.08284
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,15.81198,15.81198,0,-1,0,15.81198,0,0,1.776357E-15,0,0,16.64419,15.81198,0,0,327.8857,23.66113,0,16.64419,-16.64419,91.39668,21.76107,0.1034922,17.39318,0,0,23.66113
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,135.7003,6.666099,0,-1,0,6.666099,0,0,129.0342,142.6042,0,7.016946,6.666099,0,0,346.3792,7.016946,0,7.016946,-7.016946,84.00017,20,0.1034922,149.2703,0,0,7.016946
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,83.2494,0,0,-1,0,0,0,0,83.2494,91.57434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034922,91.57434,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,45.03538,0,0,-1,0,0,0,0,45.03538,49.53892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034922,49.53892,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,58.61414,0,0,-1,0,0,0,0,58.61414,64.47556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034922,64.47556,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,59.19266,59.19266,81,0,22.761,59.19266,0,0,0,0,0,0,0,21.80734,20.71698,354.1758,0,20.71698,0,20.71698,103.654,24.67948,0.103616,65.11192,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,67.81619,67.81619,81,0,22.761,67.81619,0,0,0,0,0,0,0,13.18381,12.52462,333.4588,18.64528,12.52462,0,12.52462,115.5359,27.5085,0.1036907,74.59781,0,81,18.64528
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,127.9309,127.9309,78.34425,0,22.08909,127.9309,17.41487,0,0,27.06936,22.27899,52.19643,49.58661,0,0,320.9342,29.91744,0,29.91744,-29.91744,84.00017,20,0.1036907,140.7239,17.82319,81,52.19643
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,46.96672,46.96672,81,0,22.761,46.96672,89.4295,0,0,0,42.0021,0,0,34.03328,32.33162,354.1758,0,74.33372,0,74.33372,154.5193,36.79024,0.1039809,51.66339,33.60168,81,42.0021
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,46.52111,46.52111,0,-1,0,46.52111,126.1656,0,0,0,58.69363,48.96959,46.52111,0,0,279.8421,66.90034,9.724039,0,9.724039,163.7444,38.98668,0.1039496,51.17322,46.9549,0,125.594
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.681764,1.681764,0,-1,0,1.681764,2866.264,0,0,0,48.2038,1.770278,1.681764,0,0,270.118,75.65198,46.43353,0,46.43353,207.7951,49.47492,0.1038004,1.849941,38.56304,0,123.8558
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,39.60085,39.60085,0,-1,0,39.60085,105.6763,0,0,0,41.84872,41.6851,39.60085,0,0,223.6845,117.4422,0.163616,0,0.163616,207.9503,49.51188,0.1037998,43.56093,33.47897,0,159.2909
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,34.12021,34.12021,0,-1,0,34.12021,105.9884,0,0,0,36.16347,35.91601,34.12021,0,0,223.5209,117.5894,0.2474559,0,0.2474559,208.185,49.56777,0.1037991,37.53223,28.93077,0,153.7529
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,154.5491,68.7,0,-1,0,68.7,63.10032,0,85.84913,101.304,43.34992,72.31579,68.7,0,0,223.2735,117.8121,0,28.96587,-28.96587,177.6523,42.29809,0.1037991,170.004,34.67994,0,161.162
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,19.5971,19.5971,0,-1,0,19.5971,171.7596,0,0,0,33.65991,20.62853,19.5971,0,0,255.4577,88.84625,13.03138,0,13.03138,190.015,45.24157,0.1037573,21.55681,26.92793,0,122.5062
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,-1,0,0,0,0,0,0,62.86414,0,0,0,0,242.4264,100.5745,62.86414,0,62.86414,249.6532,59.44111,0.1035561,0,50.29131,0,163.4386
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,104.803,68.7,0,-1,0,68.7,62.26221,0,36.10297,46.58326,42.77414,72.31579,68.7,0,0,179.5622,157.1522,0,29.54165,-29.54165,218.5135,52.02692,0.1035561,115.2833,34.21931,0,199.9264
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,53.11506,53.11506,0,-1,0,53.11506,31.5348,7.105427E-15,0,0,16.74973,55.91059,53.11506,0,0,212.3863,127.6106,0,39.16087,-39.16087,177.2343,42.19857,0.1035561,58.42657,13.39978,0,144.3603
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,73.82156,68.7,0,-1,0,68.7,4.026896,0,5.121563,12.50372,2.766478,72.31579,68.7,0,0,255.8984,88.44971,0,69.54931,-69.54931,103.9229,24.74351,0.1035561,81.20372,2.213182,0,91.21619
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.1754,18.90039,0,0,0,103.9229,24.74351,0.1035561,0,0,0,18.90039
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,103.9297,17.95538,0,-1,0,17.95538,0,0,85.9743,96.36727,0,18.90039,17.95538,0,0,333.1754,18.90039,0,18.90039,-18.90039,84.00017,20,0.1035561,114.3226,0,0,18.90039
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,139.868,0,0,-1,0,0,0,0,139.868,153.8547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035561,153.8547,0,0,0
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,91.07714,0,0,-1,0,0,0,0,91.07714,100.1849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035561,100.1849,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,107.898,0,0,-1,0,0,0,0,107.898,118.6878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035561,118.6878,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,55.42003,0,0,-1,0,0,0,0,55.42003,60.96203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035561,60.96203,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,73.96682,0,0,-1,0,0,0,0,73.96682,81.3635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035561,81.3635,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,34.20322,0,0,-1,0,0,0,0,34.20322,37.62355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035561,37.62355,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,69.22679,0,0,-1,0,0,0,0,69.22679,76.14948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035561,76.14948,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,94.72859,0,0,-1,0,0,0,0,94.72859,104.2014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035561,104.2014,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,82.5501,81,81,0,22.761,81,0,0,1.550101,9.805111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035561,90.80511,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.98718,28.98718,81,0,22.761,28.98718,0,0,0,0,0,0,0,52.01282,49.41218,354.1758,0,49.41218,0,49.41218,130.8767,31.16105,0.1038488,31.8859,0,81,0
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,101.4214,101.4214,44.43044,0,13.5089,101.4214,15.30206,0,1.421085E-14,0,15.51957,59.99052,56.991,0,0,304.7636,44.47096,0,44.47096,-44.47096,84.00017,20,0.1038488,111.5636,12.41565,81,59.99052
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,158.3862,127.2099,81,0,22.761,127.2099,38.23758,0,31.17637,83.9829,48.64198,48.64198,46.20988,0,0,354.1758,0,0,0,0,84.00017,20,0.1038488,174.2249,38.91358,81,48.64198
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,27.19105,27.19105,0,-1,0,27.19105,217.5933,0,0,18.66863,59.16589,28.62215,27.19105,0,0,354.1758,0,30.54374,0,30.54374,112.9765,26.89911,0.1037512,29.91015,47.33271,0,59.16589
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,156.9976,68.7,0,-1,0,68.7,127.3811,0,88.29759,129.9554,87.51082,72.31579,68.7,0,0,323.6321,27.48936,15.19503,0,15.19503,127.3918,30.33131,0.1037027,172.6974,70.00865,0,115.0002
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,80.19144,68.7,0,-1,0,68.7,130.9744,0,11.49145,32.00786,89.97942,72.31579,68.7,0,0,308.437,41.16489,17.66363,0,17.66363,144.149,34.32111,0.1036464,88.21059,71.98354,0,131.1443
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,80.85077,68.7,0,-1,0,68.7,95.36971,0,12.15077,22.27819,65.51899,72.31579,68.7,0,0,290.7734,57.06216,0,6.796797,-6.796797,136.9845,32.6153,0.1036464,88.93585,52.4152,0,122.5812
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,94.13395,68.7,0,-1,0,68.7,103.401,0,25.43395,42.29832,71.0365,72.31579,68.7,0,0,298.3254,50.26536,0,1.279291,-1.279291,135.636,32.29423,0.1036464,103.5473,56.8292,0,121.3019
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,48.49667,48.49667,0,-1,0,48.49667,146.4665,0,0,0,71.03138,51.04913,48.49667,0,0,299.7468,48.98607,19.98225,0,19.98225,154.5928,36.80775,0.1035828,53.34634,56.8251,0,120.0174
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,44.84376,44.84376,0,-1,0,44.84376,163.0292,0,0,0,73.10842,47.20396,44.84376,0,0,279.7646,66.97009,25.90447,0,25.90447,179.168,42.65896,0.1035004,49.32814,58.48674,0,140.0785
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,108.1785,68.7,0,-1,0,68.7,54.35364,0,39.47852,50.29638,37.34095,72.31579,68.7,0,0,253.8601,90.28411,0,34.97484,-34.97484,142.3013,33.88118,0.1035004,118.9964,29.87276,0,127.6251
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,18.46404,18.46404,0,-1,0,18.46404,94.7105,0,0,0,17.48738,19.43583,18.46404,0,0,292.7211,55.30927,0,1.948446,-1.948446,140.2474,33.39217,0.1035004,20.31044,13.98991,0,72.79665
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,166.8331,54.30252,0,-1,0,54.30252,6.997315,0,112.5306,132.1017,3.799718,57.16055,54.30252,0,0,294.886,53.36082,0,53.36082,-53.36082,84.00017,20,0.1035004,183.5164,3.039774,0,57.16055
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,142.4657,0,0,-1,0,0,0,0,142.4657,156.7122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035004,156.7122,0,0,0
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,54.24973,0,0,-1,0,0,0,0,54.24973,59.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035004,59.67471,0,0,0
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,37.6825,0,0,-1,0,0,0,0,37.6825,41.45075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035004,41.45075,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,45.17789,0,0,-1,0,0,0,0,45.17789,49.69568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035004,49.69568,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,54.14226,0,0,-1,0,0,0,0,54.14226,59.55648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035004,59.55648,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,20.71308,0,0,-1,0,0,0,0,20.71308,22.78439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035004,22.78439,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,21.74895,0,0,-1,0,0,0,0,21.74895,23.92385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035004,23.92385,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,26.28676,0,0,-1,0,0,0,0,26.28676,28.91543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035004,28.91543,0,0,0
