Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,50.28714,0,0,-1,0,0,0,0,50.28714,55.31586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035004,55.31586,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,56.33457,0,0,-1,0,0,0,0,56.33457,61.96803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035004,61.96803,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,18.32356,18.32356,81,0,22.761,18.32356,0,0,0,0,0,0,0,62.67644,59.54262,354.1758,0,59.54262,0,59.54262,140.4873,33.44928,0.1038348,20.15592,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.6332,53.58836,68.7,0,68.7,205.6618,48.967,0.1040642,0,0,81,53.58836
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,15.86008,15.86008,81,0,22.761,15.86008,46.07114,0,0,0,7.306921,0,0,65.13992,61.88292,225.9332,115.4184,69.18984,0,69.18984,271.3011,64.59536,0.1043655,17.44609,5.845537,81,122.7253
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,156.7433,177.6892,75.44585,0,75.44585,342.8753,81.6368,0.1045714,0,5.396679,81,184.4351
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,68.1579,68.1579,0,-1,0,68.1579,9.494967,0,0,6.273685,6.47157,71.74516,68.1579,0,0,81.2975,245.5905,0,65.27358,-65.27358,274.0709,65.25484,0.1045714,74.97369,5.177256,0,252.062
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,153.8237,180.3169,26.87277,0,26.87277,299.5646,71.32477,0.1044859,0,21.49822,0,207.1897
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,72.66155,68.7,0,-1,0,68.7,12.41175,0,3.961552,11.22771,8.526872,72.31579,68.7,0,0,126.9509,204.5024,0,63.78892,-63.78892,232.3252,55.31541,0.1044859,79.9277,6.821497,0,213.0293
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,165.5504,68.7,0,-1,0,68.7,17.25779,0,96.85043,113.4055,11.8561,72.31579,68.7,0,0,197.8275,140.7135,0,60.45969,-60.45969,168.5951,40.14161,0.1044859,182.1055,9.484882,0,152.5696
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,166.0759,68.7,0,-1,0,68.7,53.42858,0,97.37585,113.9834,36.70543,72.31579,68.7,0,0,265.0049,80.25378,0,35.61036,-35.61036,131.0585,31.20434,0.1044859,182.6834,29.36435,0,116.9592
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,37.18816,37.18816,0,-1,0,37.18816,193.4155,0,0,0,71.92768,39.14544,37.18816,0,0,304.572,44.64343,32.78225,0,32.78225,162.1584,38.60908,0.1043818,40.90698,57.54215,0,116.5711
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,-1,0,0,0,0,0,0,46.32049,0,0,0,0,271.7897,74.14745,46.32049,0,46.32049,206.1019,49.07179,0.1042351,0,37.05639,0,120.4679
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,110.4203,68.7,0,-1,0,68.7,13.47402,0,41.72034,52.76237,9.256651,72.31579,68.7,0,0,225.4693,115.8359,0,63.05914,-63.05914,139.6317,33.24559,0.1042351,121.4624,7.405321,0,125.0925
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,70.64266,59.05332,0,-1,0,59.05332,15.89181,0,11.58934,25.78593,9.384639,62.16139,59.05332,0,0,295.535,52.77675,0,52.77675,-52.77675,84.00017,20,0.1042351,77.70693,7.507711,0,62.16139
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,141.3768,3.377045,0,-1,0,3.377045,105.2632,0,137.9998,154.8391,3.554784,3.554784,3.377045,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,155.5145,2.843827,0,3.554784
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,31.06994,0,0,-1,0,0,0,0,31.06994,34.17693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,34.17693,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,131.3982,0,0,-1,0,0,0,0,131.3982,144.538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,144.538,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,83.47909,0,0,-1,0,0,0,0,83.47909,91.827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,91.827,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,49.3811,0,0,-1,0,0,0,0,49.3811,54.31921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,54.31921,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,19.91955,0,0,-1,0,0,0,0,19.91955,21.91151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,21.91151,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,17.32789,0,0,-1,0,0,0,0,17.32789,19.06068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,19.06068,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,24.85585,0,0,-1,0,0,0,0,24.85585,27.34144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,27.34144,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,25.45525,0,0,-1,0,0,0,0,25.45525,28.00078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,28.00078,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,8.615999,0,0,-1,0,0,0,0,8.615999,9.477599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042351,9.477599,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.951917,1.951917,74.26771,0,21.05773,1.951917,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1044781,2.147109,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,33.81463,33.81463,81,0,22.761,33.81463,0,0,0,0,0,0,0,47.18537,44.8261,285.4758,61.83,44.8261,0,44.8261,191.7005,45.64288,0.1047375,37.19609,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,240.6497,102.1735,88.94007,0,88.94007,276.0764,65.73235,0.104898,0,16.19205,81,122.4136
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,56.43746,56.43746,81,0,22.761,56.43746,64.48849,0,0,0,36.39567,0,0,24.56254,23.33441,151.7096,182.2196,59.73008,0,59.73008,332.7414,79.22398,0.1052098,62.08121,29.11654,81,218.6152
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,102.4202,68.7,0,-1,0,68.7,68.99021,0,33.7202,43.96222,47.39628,72.31579,68.7,0,0,91.97955,235.9766,0,24.91951,-24.91951,306.4739,72.96983,0.1052098,112.6622,37.91702,0,283.3729
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,128.3602,68.7,0,-1,0,68.7,85.68643,0,59.66021,72.49622,58.86658,72.31579,68.7,0,0,119.6679,211.0571,0,13.44921,-13.44921,292.2972,69.59443,0.1052098,141.1962,47.09326,0,269.9237
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,39.99836,39.99836,0,-1,0,39.99836,224.4296,0,0,0,89.76814,42.10353,39.99836,0,0,134.6115,197.6079,47.66461,0,47.66461,337.5158,80.36075,0.1050591,43.99819,71.81451,0,287.376
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,23.66213,23.66213,0,-1,0,23.66213,423.3871,0,0,0,100.1824,24.90751,23.66213,0,0,86.94686,240.506,75.27492,0,75.27492,408.9279,97.36358,0.1048219,26.02835,80.14594,0,340.6885
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,88.07143,68.7,0,-1,0,68.7,126.3964,2.846619,19.37143,28.17857,86.83436,72.31579,68.7,0,0,11.67195,308.2535,11.67195,0,11.67195,420.0009,100,0.1047852,96.87857,69.46748,0,395.0878
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,52.14469,52.14469,0,-1,0,52.14469,110.4886,2.724771,0,0,57.61392,54.88915,52.14469,0,0,0,318.7582,0,0,0,420.0009,100,0.1047852,57.35916,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,23.41234,23.41234,0,-1,0,23.41234,272.5817,39.17318,0,0,63.81775,24.64457,23.41234,0,0,0,318.7582,0,0,0,420.0009,100,0.1047852,25.75357,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,32.39442,32.39442,0,-1,0,32.39442,173.3743,22.06422,0,0,56.16362,34.09939,32.39442,0,0,0,318.7582,0,0,0,420.0009,100,0.1047852,35.63387,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,198.9873,68.7,0,-1,0,68.7,17.75071,0,130.2873,150.186,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1047852,218.886,9.755791,0,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,64.42572,64.42572,0,-1,0,64.42572,5.535752,0,0,2.168291,3.566448,67.81654,64.42572,0,0,66.80117,258.6372,0,64.2501,-64.2501,288.9021,68.78609,0.1047852,70.86829,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,120.9083,68.7,0,-1,0,68.7,0,0,52.2083,64.29913,0,72.31579,68.7,0,0,138.1902,194.3871,0,72.31579,-72.31579,212.6746,50.63671,0.1047852,132.9991,0,0,194.3871
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.541,122.0713,0,0,0,212.6746,50.63671,0.1047852,0,0,0,122.0713
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,79.36925,68.7,0,-1,0,68.7,0,0,10.66925,18.60618,0,72.31579,68.7,0,0,218.541,122.0713,0,72.31579,-72.31579,136.4471,32.48733,0.1047852,87.30618,0,0,122.0713
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,105.9163,47.26772,0,-1,0,47.26772,0,0,58.64862,69.24025,0,49.7555,47.26772,0,0,298.8919,49.7555,0,49.7555,-49.7555,84.00017,20,0.1047852,116.508,0,0,49.7555
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.829563,0,0,-1,0,0,0,0,5.829563,6.412519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047852,6.412519,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,114.8206,0,0,-1,0,0,0,0,114.8206,126.3027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047852,126.3027,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,24.14157,0,0,-1,0,0,0,0,24.14157,26.55573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047852,26.55573,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,68.49826,0,0,-1,0,0,0,0,68.49826,75.34808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047852,75.34808,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,129.8666,0,0,-1,0,0,0,0,129.8666,142.8532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047852,142.8532,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,98.99402,0,0,-1,0,0,0,0,98.99402,108.8934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047852,108.8934,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,60.3902,60.3902,81,0,22.761,60.3902,0,0,0,0,0,0,0,20.6098,19.57931,354.1758,0,19.57931,0,19.57931,102.5747,24.42251,0.1048973,66.42921,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.8993,48.8993,81,0,22.761,48.8993,0,0,0,0,0,0,0,32.1007,30.49567,334.5965,17.62138,30.49567,0,30.49567,131.5055,31.31076,0.1050717,53.78922,0,81,17.62138
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,71.21684,71.21684,81,0,22.761,71.21684,34.2142,0,0,0,24.36627,0,0,9.783162,9.294003,304.1008,45.06749,33.66027,0,33.66027,163.4384,38.91383,0.1052428,78.33852,19.49301,81,69.43375
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,270.4406,75.36173,97.1968,0,97.1968,255.6474,60.86831,0.1053742,0,22.79744,81,103.8585
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,173.2437,162.8389,24.38292,0,24.38292,278.7791,66.37583,0.1052976,0,19.50633,0,187.2218
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,104.9477,68.7,0,-1,0,68.7,127.1513,0,36.24768,46.74245,87.35296,72.31579,68.7,0,0,148.8608,184.7835,15.03717,0,15.03717,293.0446,69.77238,0.1052505,115.4425,69.88237,0,272.1364
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,78.00105,68.7,0,-1,0,68.7,131.1543,0,9.301056,17.10116,90.10297,72.31579,68.7,0,0,133.8237,198.3169,17.78719,0,17.78719,309.919,73.79008,0.1051947,85.80116,72.08238,0,288.4199
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,128.2645,68.7,0,-1,0,68.7,153.3092,0,59.5645,72.39095,105.3234,72.31579,68.7,0,0,116.0365,214.3254,33.00762,0,33.00762,341.2328,81.24573,0.1050915,141.091,84.25873,0,319.6488
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,71.55524,68.7,0,-1,0,68.7,98.41551,0,2.855246,10.01077,67.61146,72.31579,68.7,0,0,83.02886,244.0323,0,4.704333,-4.704333,336.274,80.06506,0.1050915,78.71077,54.08916,0,311.6437
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,145.3118,68.7,0,-1,0,68.7,48.5458,0,76.61178,91.14296,33.35097,72.31579,68.7,0,0,88.2559,239.3279,0,38.96482,-38.96482,295.2014,70.28591,0.1050915,159.843,26.68077,0,272.6789
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,73.24426,68.7,0,-1,0,68.7,25.37194,0,4.544263,11.86869,17.43052,72.31579,68.7,0,0,131.5501,200.3631,0,54.88527,-54.88527,237.3473,56.51114,0.1050915,80.56869,13.94442,0,217.7936
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,133.9536,68.7,0,-1,0,68.7,66.35822,0,65.25363,78.64899,45.5881,72.31579,68.7,0,0,192.5338,145.4778,0,26.72769,-26.72769,209.1738,49.80319,0.1050915,147.349,36.47048,0,191.0659
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,35.87133,35.87133,0,-1,0,35.87133,58.95977,0,0,0,21.14965,37.7593,35.87133,0,0,222.2312,118.7501,0,16.60964,-16.60964,191.6657,45.6346,0.1050915,39.45847,16.91972,0,139.8998
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,188.817,68.7,0,-1,0,68.7,5.257449,0,120.117,138.9987,3.611867,72.31579,68.7,0,0,240.6864,102.1405,0,68.70393,-68.70393,119.2454,28.39171,0.1050915,207.6987,2.889494,0,105.7524
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,173.8105,31.76474,0,-1,0,31.76474,0,0,142.0458,159.4269,0,33.43657,31.76474,0,0,317.024,33.43657,0,33.43657,-33.43657,84.00017,20,0.1050915,191.1916,0,0,33.43657
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,107.099,0,0,-1,0,0,0,0,107.099,117.8089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050915,117.8089,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,71.03876,0,0,-1,0,0,0,0,71.03876,78.14263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050915,78.14263,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,73.52892,0,0,-1,0,0,0,0,73.52892,80.88181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050915,80.88181,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,76.48653,0,0,-1,0,0,0,0,76.48653,84.13519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050915,84.13519,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,33.29128,0,0,-1,0,0,0,0,33.29128,36.6204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050915,36.6204,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,48.05176,0,0,-1,0,0,0,0,48.05176,52.85694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050915,52.85694,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,65.94545,0,0,-1,0,0,0,0,65.94545,72.53999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050915,72.53999,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,14.55483,0,0,-1,0,0,0,0,14.55483,16.01032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050915,16.01032,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.851503,0,0,-1,0,0,0,0,7.851503,8.636654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050915,8.636654,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,67.62585,67.62585,81,0,22.761,67.62585,0,0,0,0,0,0,0,13.37414,12.70544,354.1758,0,12.70544,0,12.70544,96.0536,22.86986,0.1051635,74.38844,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,75.57693,75.57693,81,0,22.761,75.57693,0,0,0,0,0,0,0,5.423073,5.151919,341.4704,11.43489,5.151919,0,5.151919,100.9411,24.03356,0.1051928,83.13462,0,81,11.43489
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.970394,5.970394,78.28619,0,22.0744,5.970394,361.2974,0,0,0,21.57088,0,0,72.31579,68.7,336.3185,16.07162,90.27087,0,90.27087,186.5796,44.42363,0.1053949,6.567433,17.2567,81,37.6425
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,148.662,148.662,79.96202,0,22.49839,148.662,31.53687,0,0,13.82822,46.88335,72.31579,68.7,0,0,246.0476,97.31541,0,25.43244,-25.43244,159.7715,38.04075,0.1053949,163.5282,37.50668,81,144.1988
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.839648,7.839648,0,-1,0,7.839648,992.1754,0,0,0,77.78306,8.252261,7.839648,0,0,274.3058,71.88297,69.5308,0,69.5308,225.7342,53.74612,0.1051781,8.623612,62.22645,0,149.666
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,52.2389,52.2389,0,-1,0,52.2389,192.9804,0,0,0,100.8108,54.98831,52.2389,0,0,204.775,134.4607,45.82251,0,45.82251,269.2052,64.09635,0.1050357,57.46279,80.64866,0,235.2715
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,106.1973,68.7,0,-1,0,68.7,149.6696,0,37.49734,48.11708,102.823,72.31579,68.7,0,0,158.9525,175.7009,30.50725,0,30.50725,298.1469,70.98723,0.1049412,116.8171,82.25843,0,278.524
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,5.084899,5.084899,0,-1,0,5.084899,2070.688,0,0,0,105.2924,5.352525,5.084899,0,0,128.4453,203.1575,99.93984,0,99.93984,392.9582,93.56129,0.1046325,5.593389,84.23389,0,308.4498
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,47.66946,47.66946,0,-1,0,47.66946,221.6443,26.97282,0,0,105.6566,50.17838,47.66946,0,0,28.50544,293.1033,28.50544,0,28.50544,420.0009,100,0.1045448,52.43641,84.52531,0,398.76
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,24.02043,24.02043,0,-1,0,24.02043,371.6348,63.98362,0,0,89.26829,25.28467,24.02043,0,0,0,318.7582,0,0,0,420.0009,100,0.1045448,26.42248,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,6.248594,6.248594,0,-1,0,6.248594,1275.171,73.1028,0,0,79.68027,6.577467,6.248594,0,0,0,318.7582,0,0,0,420.0009,100,0.1045448,6.873453,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,6.634829,6.634829,0,-1,0,6.634829,913.5169,53.62625,0,0,60.61028,6.98403,6.634829,0,0,0,318.7582,0,0,0,420.0009,100,0.1045448,7.298311,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,12.53844,12.53844,0,-1,0,12.53844,254.8421,18.75486,0,0,31.95321,13.19836,12.53844,0,0,0,318.7582,0,0,0,420.0009,100,0.1045448,13.79228,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,54.52736,54.52736,0,-1,0,54.52736,6.784592,0,7.105427E-15,0,3.699459,57.39722,54.52736,0,0,0,318.7582,0,53.69776,-53.69776,363.3984,86.52326,0.1045448,59.98009,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,139.3511,68.7,0,-1,0,68.7,0,0,70.65105,84.58616,0,72.31579,68.7,0,0,59.66418,265.0605,0,72.31579,-72.31579,287.1709,68.37389,0.1045448,153.2862,0,0,265.0605
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.0151,192.7447,0,0,0,287.1709,68.37389,0.1045448,0,0,0,192.7447
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,251.3971,68.7,0,-1,0,68.7,0,0,182.6971,207.8368,0,72.31579,68.7,0,0,140.0151,192.7447,0,72.31579,-72.31579,210.9434,50.22451,0.1045448,276.5368,0,0,192.7447
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,19.12487,19.12487,0,-1,0,19.12487,0,0,0,0,0,20.13144,19.12487,0,0,220.3659,120.4289,0,20.13144,-20.13144,189.723,45.17204,0.1045448,21.03736,0,0,120.4289
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,23.18811,23.18811,0,-1,0,23.18811,0,0,3.552714E-15,0,0,24.40854,23.18811,0,0,242.7342,100.2974,0,24.40854,-24.40854,163.9941,39.04613,0.1045448,25.50693,0,0,100.2974
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,117.1513,68.7,0,-1,0,68.7,0,0,48.45125,60.16638,0,72.31579,68.7,0,0,269.8548,75.8889,0,72.31579,-72.31579,87.76656,20.89676,0.1045448,128.8664,0,0,75.8889
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,27.37997,3.394456,0,-1,0,3.394456,0,0,23.98551,26.72351,0,3.573112,3.394456,0,0,350.2057,3.573112,0,3.573112,-3.573112,84.00017,20,0.1045448,30.11797,0,0,3.573112
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,91.35928,0,0,-1,0,0,0,0,91.35928,100.4952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045448,100.4952,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,96.0657,0,0,-1,0,0,0,0,96.0657,105.6723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045448,105.6723,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,94.128,0,0,-1,0,0,0,0,94.128,103.5408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045448,103.5408,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,74.86851,74.86851,81,0,22.761,74.86851,0,0,0,1.355362,0,0,0,6.131489,5.824915,354.1758,0,5.824915,0,5.824915,89.52617,21.31571,0.1045776,82.35536,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,33.99817,33.99817,81,0,22.761,33.99817,0,0,0,0,0,0,0,47.00183,44.65174,348.3509,5.242423,44.65174,0,44.65174,131.8865,31.40149,0.1048284,37.39799,0,81,5.242423
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,24.36298,24.36298,81,0,22.761,24.36298,94.54665,0,0,0,23.03438,0,0,56.63702,53.80517,303.6992,45.42899,76.83955,0,76.83955,204.7829,48.75774,0.1050927,26.79927,18.4275,81,68.46336
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,53.57017,53.57017,81,0,22.761,53.57017,79.52767,0,0,0,42.60311,0,0,27.42983,26.05834,226.8596,114.5846,68.66145,0,68.66145,269.9209,64.26675,0.105381,58.92719,34.08249,81,157.1877
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,146.3785,68.7,0,-1,0,68.7,85.62961,0,77.67848,92.31633,58.82754,72.31579,68.7,0,0,158.1982,176.3799,0,13.48825,-13.48825,255.703,60.88155,0.105381,161.0163,47.06203,0,235.2074
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,143.8285,68.7,0,-1,0,68.7,109.3221,0,75.12851,89.51137,75.1043,72.31579,68.7,0,0,173.1851,162.8916,2.788514,0,2.788514,258.3484,61.51141,0.1053724,158.2114,60.08344,0,237.9959
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,231.4153,68.7,0,-1,0,68.7,141.7804,0,162.7153,185.8568,97.40311,72.31579,68.7,0,0,170.3966,165.4013,25.08732,0,25.08732,282.1484,67.17805,0.1052952,254.5568,77.92249,0,262.8044
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8916965,0.8916965,0,-1,0,0.8916965,11586.98,0,0,0,103.3207,0.9386278,0.8916965,0,0,145.3093,187.9799,102.3821,0,102.3821,379.2766,90.30376,0.1049812,0.9808661,82.65656,0,291.3006
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,21.08283,21.08283,0,-1,0,21.08283,435.5079,26.69774,0,0,91.81738,22.19245,21.08283,0,0,42.92719,280.1237,42.92719,0,42.92719,420.0009,100,0.1048502,23.19111,73.4539,0,371.9411
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,59.47905,59.47905,0,-1,0,59.47905,118.3028,7.755868,0,0,70.36539,62.60952,59.47905,0,0,0,318.7582,0,0,0,420.0009,100,0.1048502,65.42695,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,102.1615,68.7,0,-1,0,68.7,102.3344,0,33.46152,43.67768,70.30376,72.31579,68.7,0,0,0,318.7582,0,2.012033,-2.012033,417.88,99.49503,0.1048502,112.3777,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,69.60255,68.7,0,-1,0,68.7,73.89697,0,0.9025502,7.862805,50.76722,72.31579,68.7,0,0,2.235592,316.7462,0,21.54857,-21.54857,395.1658,94.08691,0.1048502,76.56281,40.61377,0,367.5134
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.969271,5.969271,0,-1,0,5.969271,432.3239,0,0,0,25.80659,6.283442,5.969271,0,0,26.17845,295.1976,19.52314,0,19.52314,413.6871,98.49672,0.1047907,6.566197,20.64527,0,321.0042
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,91.75473,68.7,0,-1,0,68.7,4.940384,0,23.05473,32.2302,3.394044,72.31579,68.7,0,0,6.655307,312.7685,0,68.92175,-68.92175,341.0372,81.19917,0.1047907,100.9302,2.715235,0,316.1625
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.23502,243.8467,0,0,0,341.0372,81.19917,0.1047907,0,0,0,243.8467
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,126.3008,68.7,0,-1,0,68.7,0,0,57.60078,70.23086,0,72.31579,68.7,0,0,83.23502,243.8467,0,72.31579,-72.31579,264.8096,63.04979,0.1047907,138.9309,0,0,243.8467
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,139.4997,68.7,0,-1,0,68.7,0,0,70.79967,84.74963,0,72.31579,68.7,0,0,163.5859,171.5309,0,72.31579,-72.31579,188.5821,44.90041,0.1047907,153.4496,0,0,171.5309
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,55.68017,55.68017,0,-1,0,55.68017,0,0,7.105427E-15,0,0,58.61071,55.68017,0,0,243.9368,99.21513,0,58.61071,-58.61071,126.801,30.19065,0.1047907,61.24819,0,0,99.21513
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,103.6454,38.5742,0,-1,0,38.5742,0,0,65.07125,75.4358,0,40.60442,38.5742,0,0,309.0598,40.60442,0,40.60442,-40.60442,84.00017,20,0.1047907,114.01,0,0,40.60442
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047907,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,62.39691,0,0,-1,0,0,0,0,62.39691,68.6366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047907,68.6366,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047907,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,14.14089,0,0,-1,0,0,0,0,14.14089,15.55498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047907,15.55498,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,18.64859,0,0,-1,0,0,0,0,18.64859,20.51345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047907,20.51345,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,18.77542,18.77542,81,0,22.761,18.77542,0,0,0,0,0,0,0,62.22458,59.11335,354.1758,0,59.11335,0,59.11335,140.08,33.35232,0.1051065,20.65296,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,35.75848,35.75848,81,0,22.761,35.75848,0,0,0,0,0,0,0,45.24152,42.97944,295.0625,53.20201,42.97944,0,42.97944,180.8539,43.06036,0.1053442,39.33433,0,81,53.20201
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,252.083,91.88351,91.05889,0,91.05889,267.2399,63.62843,0.10549,0,17.88711,81,114.2424
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,73.57791,73.57791,81,0,22.761,73.57791,68.95567,0,0,0,50.73614,0,0,7.422092,7.050988,161.0241,173.8365,57.78713,0,57.78713,322.0616,76.68118,0.1057653,80.9357,40.58891,81,224.5726
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,39.11275,39.11275,0,-1,0,39.11275,168.5869,0,0,0,65.939,41.17132,39.11275,0,0,103.237,225.8449,24.76768,0,24.76768,345.5583,82.27562,0.1056897,43.02403,52.7512,0,291.7839
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,79.13119,68.7,0,-1,0,68.7,151.1087,0,10.43119,18.34431,103.8117,72.31579,68.7,0,0,78.46932,248.1358,31.49588,0,31.49588,375.4379,89.3898,0.1055938,87.0443,83.04934,0,351.9475
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,112.4519,68.7,0,-1,0,68.7,160.9537,0,43.75191,54.9971,110.5752,72.31579,68.7,0,0,46.97344,276.4821,38.2594,0,38.2594,411.734,98.03171,0.1054776,123.6971,88.46015,0,387.0573
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,68.38447,68.38447,0,-1,0,68.38447,156.8539,26.56604,0,6.522913,107.2637,71.98365,68.38447,0,0,8.714033,310.9156,8.714033,0,8.714033,420.0009,100,0.1054511,75.22292,85.81098,0,418.1793
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,121.2363,68.7,0,-1,0,68.7,139.685,23.64783,52.53632,64.65996,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1054511,133.36,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,148.707,68.7,0,-1,0,68.7,113.3017,5.522497,80.00698,94.87769,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1054511,163.5777,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,-1,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054511,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,45.92564,45.92564,0,-1,0,45.92564,100.3467,7.105427E-15,0,0,46.08485,48.34278,45.92564,0,0,0,318.7582,0,2.25793,-2.25793,417.6208,99.43332,0.1054511,50.51821,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,157.6909,68.7,0,-1,0,68.7,37.74447,0,88.99087,104.7599,25.93045,72.31579,68.7,0,0,2.508811,316.5003,0,46.38534,-46.38534,368.7263,87.79181,0.1054511,173.4599,20.74436,0,342.4308
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,111.3238,68.7,0,-1,0,68.7,4.929759,0,42.62381,53.75619,3.386744,72.31579,68.7,0,0,54.04807,270.115,0,68.92905,-68.92905,296.0688,70.49242,0.1054511,122.4562,2.709395,0,273.5017
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,189.9796,68.7,0,-1,0,68.7,0,0,121.2796,140.2776,0,72.31579,68.7,0,0,130.6359,201.1859,0,72.31579,-72.31579,219.8412,52.34304,0.1054511,208.9776,0,0,201.1859
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,67.37159,67.37159,0,-1,0,67.37159,0,0,0,5.408752,0,70.91747,67.37159,0,0,210.9868,128.8701,0,70.91747,-70.91747,145.0876,34.54461,0.1054511,74.10875,0,0,128.8701
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.784,57.95266,0,0,0,145.0876,34.54461,0.1054511,0,0,0,57.95266
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,8.803903,8.803903,0,-1,0,8.803903,0,0,0,0,0,9.267265,8.803903,0,0,289.784,57.95266,0,9.267265,-9.267265,135.3191,32.21877,0.1054511,9.684293,0,0,57.95266
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,77.01418,46.25112,0,-1,0,46.25112,0,0,30.76306,38.46448,0,48.68539,46.25112,0,0,300.0809,48.68539,0,48.68539,-48.68539,84.00017,20,0.1054511,84.71561,0,0,48.68539
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,22.10284,0,0,-1,0,0,0,0,22.10284,24.31312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054511,24.31312,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,76.48487,0,0,-1,0,0,0,0,76.48487,84.13335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054511,84.13335,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,54.78061,0,0,-1,0,0,0,0,54.78061,60.25867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054511,60.25867,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,147.2339,0,0,-1,0,0,0,0,147.2339,161.9573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054511,161.9573,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,61.30479,0,0,-1,0,0,0,0,61.30479,67.43527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054511,67.43527,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054511,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1054494,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1053795,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,47.20336,47.20336,81,0,22.761,47.20336,102.1662,0,0,0,48.22586,0,0,33.79664,32.1068,330.5682,21.24682,80.33267,0,80.33267,182.6065,43.47766,0.1056266,51.9237,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,60.97787,60.97787,0,-1,0,60.97787,128.4794,0,0,0,78.34402,64.18723,60.97787,0,0,250.2356,93.54622,14.1568,0,14.1568,196.0369,46.67535,0.1055837,67.07566,62.67522,0,171.8902
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,85.09463,68.7,0,-1,0,68.7,133.0018,0,16.39463,24.90409,91.3722,72.31579,68.7,0,0,236.0788,106.2873,19.05641,0,19.05641,214.1154,50.97974,0.1055261,93.6041,73.09776,0,197.6595
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,86.62366,68.7,0,-1,0,68.7,127.7363,0,17.92365,26.58602,87.75484,72.31579,68.7,0,0,217.0224,123.4381,15.43905,0,15.43905,228.7621,54.46706,0.1054794,95.28602,70.20387,0,211.1929
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,201.5833,137.3333,107.9384,0,107.9384,331.1614,78.84781,0.1051542,0,86.35069,0,245.2716
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,137.1235,68.7,0,-1,0,68.7,154.3801,0,68.42354,82.13589,106.0591,72.31579,68.7,0,0,93.64494,234.4778,33.74331,0,33.74331,363.1732,86.46963,0.105053,150.8359,84.84728,0,340.5369
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,76.72638,68.7,0,-1,0,68.7,120.4481,0,8.026379,15.69902,82.74783,72.31579,68.7,0,0,59.90163,264.8468,10.43204,0,10.43204,373.0699,88.82598,0.1050217,84.39902,66.19827,0,347.5946
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,73.71996,68.7,0,-1,0,68.7,91.57327,0,5.019966,12.39196,62.91084,72.31579,68.7,0,0,49.46959,274.2356,0,9.404949,-9.404949,363.1562,86.46558,0.1050217,81.09196,50.32867,0,337.1464
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,68.49977,68.49977,0,-1,0,68.49977,74.67118,0,0,6.649749,51.14959,72.10503,68.49977,0,0,59.91953,264.8307,0,20.95544,-20.95544,341.0672,81.20631,0.1050217,75.34975,40.91967,0,315.9802
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,-1,0,0,0,0,0,0,23.86919,0,0,0,0,83.20335,243.8752,23.86919,0,23.86919,363.7115,86.59781,0.1049502,0,19.09535,0,267.7444
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,-1,0,0,0,0,0,0,3.284551,0,0,0,0,59.33416,265.3575,3.284551,0,3.284551,366.8275,87.33971,0.1049404,0,2.627641,0,268.642
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,43.09378,43.09378,0,-1,0,43.09378,0,0,7.105427E-15,0,0,45.36187,43.09378,0,0,56.04961,268.3136,0,45.36187,-45.36187,319.0119,75.95506,0.1049404,47.40316,0,0,268.3136
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,285.9455,68.7,0,-1,0,68.7,0,0,217.2455,245.8401,0,72.31579,68.7,0,0,106.4517,222.9517,0,72.31579,-72.31579,242.7844,57.80568,0.1049404,314.5401,0,0,222.9517
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,98.14588,68.7,0,-1,0,68.7,0,0,29.44588,39.26047,0,72.31579,68.7,0,0,186.8026,150.6359,0,72.31579,-72.31579,166.5568,39.65631,0.1049404,107.9605,0,0,150.6359
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,134.4815,68.7,0,-1,0,68.7,0,0,65.78149,79.22964,0,72.31579,68.7,0,0,267.1534,78.32012,0,72.31579,-72.31579,90.32929,21.50693,0.1049404,147.9296,0,0,78.32012
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,51.71117,5.704117,0,-1,0,5.704117,0,0,46.00705,51.17817,0,6.004334,5.704117,0,0,347.5043,6.004334,0,6.004334,-6.004334,84.00017,20,0.1049404,56.88229,0,0,6.004334
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,90.96207,0,0,-1,0,0,0,0,90.96207,100.0583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049404,100.0583,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049404,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,48.20919,0,0,-1,0,0,0,0,48.20919,53.03011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049404,53.03011,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,81.94719,0,0,-1,0,0,0,0,81.94719,90.14191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049404,90.14191,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049404,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049404,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1049396,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,56.16189,56.16189,29.23619,0,9.664757,56.16189,50.04971,0,0,0,28.10886,28.34284,26.9257,0,0,353.9158,0.2339799,0,0.2339799,-0.2339799,84.00017,20,0.1049396,61.77808,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,88.55275,88.55275,81,0,22.761,88.55275,56.53351,0,0,6.896253,50.06198,7.950266,7.552753,0,0,354.1758,0,42.11171,0,42.11171,123.9508,29.51205,0.105134,97.40803,40.04958,81,50.06198
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,101.2641,68.7,0,-1,0,68.7,115.2917,0,32.56407,60.33595,79.20537,72.31579,68.7,0,0,312.0641,37.90054,6.889581,0,6.889581,130.4869,31.06824,0.1051134,111.3905,63.3643,0,117.1059
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,46.45113,46.45113,0,-1,0,46.45113,168.3845,0,0,0,78.21648,48.89592,46.45113,0,0,305.1745,44.10116,29.32055,0,29.32055,158.3028,37.69107,0.1050257,51.09624,62.57318,0,122.3176
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,54.49957,54.49957,0,-1,0,54.49957,174.8817,0,0,0,95.30977,57.36797,54.49957,0,0,275.854,70.48966,37.9418,0,37.9418,194.2975,46.26123,0.1049125,59.94953,76.24781,0,165.7994
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,81.30661,68.7,0,-1,0,68.7,160.3333,0,12.60661,20.73727,110.149,72.31579,68.7,0,0,237.9122,104.6373,37.83317,0,37.83317,230.1892,54.80685,0.1047999,89.43727,88.11916,0,214.7862
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,67.03421,67.03421,0,-1,0,67.03421,157.0499,0,0,5.037628,105.2772,70.56232,67.03421,0,0,200.079,138.6871,34.71485,0,34.71485,263.1227,62.64812,0.1046968,73.73763,84.22174,0,243.9643
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,9.750067,9.750067,0,-1,0,9.750067,940.9952,0,0,0,91.74767,10.26323,9.750067,0,0,165.3642,169.9305,81.48444,0,81.48444,340.4256,81.05354,0.1044555,10.72507,73.39813,0,261.6782
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,91.16734,68.7,0,-1,0,68.7,105.2124,0,22.46735,31.58408,72.2809,72.31579,68.7,0,0,83.87971,243.2665,0,0.03488849,-0.03488849,340.3888,81.04478,0.1044555,100.2841,57.82472,0,315.5474
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,29.46494,29.46494,0,-1,0,29.46494,185.7515,0,0,0,54.73159,31.01573,29.46494,0,0,83.91847,243.2316,23.71586,0,23.71586,362.8876,86.40164,0.1043854,32.41144,43.78527,0,297.9632
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,-1,0,0,0,0,0,0,26.79221,0,0,0,0,60.20262,264.5759,26.79221,0,26.79221,388.305,92.45338,0.1043065,0,21.43377,0,291.3681
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,58.86519,58.86519,0,-1,0,58.86519,5.531673,0,7.105427E-15,0,3.25623,61.96336,58.86519,0,0,33.4104,288.6889,0,58.70713,-58.70713,326.4222,77.71941,0.1043065,64.75171,2.604984,0,291.9451
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,11.59652,11.59652,0,-1,0,11.59652,0,0,1.776357E-15,0,0,12.20686,11.59652,0,0,98.64055,229.9817,0,12.20686,-12.20686,313.5551,74.65582,0.1043065,12.75617,0,0,229.9817
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,29.01961,29.01961,0,-1,0,29.01961,0,0,0,0,0,30.54696,29.01961,0,0,112.2037,217.7749,0,30.54696,-30.54696,281.3557,66.98932,0.1043065,31.92158,0,0,217.7749
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,47.78102,47.78102,0,-1,0,47.78102,0,0,0,0,0,50.29581,47.78102,0,0,146.1448,187.2279,0,50.29581,-50.29581,228.3393,54.36639,0.1043065,52.55912,0,0,187.2279
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,34.10084,34.10084,0,-1,0,34.10084,0,0,7.105427E-15,0,0,35.89563,34.10084,0,0,202.029,136.9321,0,35.89563,-35.89563,190.502,45.35752,0.1043065,37.51093,0,0,136.9321
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,46.64704,46.64704,0,-1,0,46.64704,0,0,7.105427E-15,0,0,49.10215,46.64704,0,0,241.9131,101.0365,0,49.10215,-49.10215,138.7438,33.03416,0.1043065,51.31174,0,0,101.0365
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,68.44722,49.33762,0,-1,0,49.33762,0,0,19.1096,25.95432,0,51.93433,49.33762,0,0,296.471,51.93433,0,51.93433,-51.93433,84.00017,20,0.1043065,75.29194,0,0,51.93433
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,47.92287,0,0,-1,0,0,0,0,47.92287,52.71516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043065,52.71516,0,0,0
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,26.68364,0,0,-1,0,0,0,0,26.68364,29.352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043065,29.352,0,0,0
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,31.50496,0,0,-1,0,0,0,0,31.50496,34.65546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043065,34.65546,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,50.87273,0,0,-1,0,0,0,0,50.87273,55.96,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043065,55.96,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,59.70724,59.70724,81,0,22.761,59.70724,0,0,0,0,0,0,0,21.29276,20.22812,354.1758,0,20.22812,0,20.22812,103.1902,24.56906,0.1044159,65.67796,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,58.01733,58.01733,81,0,22.761,58.01733,2.075857,0,0,0,1.204357,0,0,22.98267,21.83353,333.9477,18.20531,23.03789,0,23.03789,125.0459,29.77278,0.1045393,63.81907,0.9634857,81,19.40967
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,53.65145,53.65145,81,0,22.761,53.65145,28.65973,0,0,0,15.37636,0,0,27.34855,25.98113,310.9098,38.93941,41.35748,0,41.35748,164.2811,39.11446,0.1047498,59.01659,12.30109,81,54.31577
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,43.64614,43.64614,81,0,22.761,43.64614,96.73031,0,0,0,42.21905,0,0,37.35386,35.48616,269.5523,76.16115,77.70522,0,77.70522,237.9987,56.66624,0.1050011,48.01076,33.77524,81,118.3802
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,191.8471,146.0958,49.3412,0,49.3412,284.8079,67.81126,0.1048557,0,39.47296,0,195.437
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,82.36427,68.7,0,-1,0,68.7,106.6865,0,13.66426,21.90069,73.2936,72.31579,68.7,0,0,142.5059,190.5029,0.9778103,0,0.9778103,285.7355,68.03213,0.1048528,90.60069,58.63488,0,263.7965
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,116.0413,68.7,0,-1,0,68.7,104.7422,0,47.34126,58.94539,71.95786,72.31579,68.7,0,0,141.5281,191.3829,0,0.3579292,-0.3579292,285.3582,67.9423,0.1048528,127.6454,57.56629,0,263.3408
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,74.09871,68.7,0,-1,0,68.7,78.29209,0,5.398712,12.80858,53.78667,72.31579,68.7,0,0,141.9258,191.025,0,18.52912,-18.52912,265.8268,63.29197,0.1048528,81.50858,43.02933,0,244.8117
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,125.8203,68.7,0,-1,0,68.7,114.8722,0,57.12033,69.70237,78.91722,72.31579,68.7,0,0,162.5137,172.4959,6.60143,0,6.60143,272.0895,64.78308,0.1048333,138.4024,63.13378,0,251.4131
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,20.43579,20.43579,0,-1,0,20.43579,427.8044,0,0,0,87.42519,21.51136,20.43579,0,0,155.9123,178.4372,65.91384,0,65.91384,334.6208,79.67146,0.1046397,22.47937,69.94016,0,265.8624
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,-1,0,0,0,0,0,0,69.2571,0,0,0,0,89.99844,237.7596,69.2571,0,69.2571,400.3239,95.31502,0.1044371,0,55.40569,0,307.0168
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,89.40746,68.7,0,-1,0,68.7,61.65266,0,20.70746,29.6482,42.35538,72.31579,68.7,0,0,20.74133,300.091,0,29.96041,-29.96041,368.7429,87.79574,0.1044371,98.34821,33.8843,0,342.4464
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,75.73896,68.7,0,-1,0,68.7,33.41272,0,7.038957,14.61285,22.95454,72.31579,68.7,0,0,54.03067,270.1306,0,49.36125,-49.36125,316.7115,75.40736,0.1044371,83.31285,18.36363,0,293.0851
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,47.70386,47.70386,0,-1,0,47.70386,6.306673,0,7.105427E-15,0,3.008526,50.21458,47.70386,0,0,108.8765,220.7694,0,47.20606,-47.20606,266.952,63.55986,0.1044371,52.47424,2.406821,0,223.7779
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,159.9989,68.7,0,-1,0,68.7,0,0,91.29885,107.2987,0,72.31579,68.7,0,0,161.3277,173.5633,0,72.31579,-72.31579,190.7244,45.41049,0.1044371,175.9987,0,0,173.5633
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,113.2603,68.7,0,-1,0,68.7,0,0,44.56033,55.88636,0,72.31579,68.7,0,0,241.6786,101.2475,0,72.31579,-72.31579,114.4969,27.26111,0.1044371,124.5864,0,0,101.2475
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,117.2365,27.48515,0,-1,0,27.48515,0,0,89.7514,101.4751,0,28.93173,27.48515,0,0,322.0294,28.93173,0,28.93173,-28.93173,84.00017,20,0.1044371,128.9602,0,0,28.93173
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044371,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,45.40467,0,0,-1,0,0,0,0,45.40467,49.94514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044371,49.94514,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,14.59215,0,0,-1,0,0,0,0,14.59215,16.05136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044371,16.05136,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,8.836079,0,0,-1,0,0,0,0,8.836079,9.719687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044371,9.719687,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,6.156029,0,0,-1,0,0,0,0,6.156029,6.771631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044371,6.771631,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044371,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,21.96418,0,0,-1,0,0,0,0,21.96418,24.1606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044371,24.1606,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,67.89811,67.89811,81,0,22.761,67.89811,0,0,0,0,0,0,0,13.10189,12.4468,354.1758,0,12.4468,0,12.4468,95.80824,22.81144,0.1045037,74.68792,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,105.6269,93.12013,81,0,22.761,93.12013,1.670872,0,12.50677,24.25195,1.555918,12.75804,12.12013,0,0,341.729,11.20212,0,11.20212,-11.20212,84.00017,20,0.1045037,116.1896,1.244735,81,12.75804
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,61.24907,61.24907,81,0,22.761,61.24907,18.27036,0,0,0,11.19043,0,0,19.75093,18.76338,354.1758,0,29.95381,0,29.95381,112.4168,26.76586,0.1046548,67.37399,8.952344,81,11.19043
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,62.31915,62.31915,81,0,22.761,62.31915,35.78246,0,0,0,22.29932,0,0,18.68085,17.74681,324.222,26.95843,40.04613,0,40.04613,150.4079,35.81134,0.1048506,68.55106,17.83946,81,49.25775
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,7.395721,7.395721,0,-1,0,7.395721,781.8091,0,0,0,57.82042,7.78497,7.395721,0,0,284.1759,62.99995,50.03545,0,50.03545,197.8757,47.11318,0.1047044,8.135294,46.25634,0,120.8204
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,35.53522,35.53522,0,-1,0,35.53522,273.0363,0,0,0,97.02406,37.40549,35.53522,0,0,234.1404,108.0319,59.61856,0,59.61856,254.4349,60.57961,0.1045308,39.08874,77.61925,0,205.0559
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,0,0,0,108.0225,0,0,0,0,174.5219,161.6886,108.0225,0,108.0225,356.914,84.97936,0.1042176,0,86.41801,0,269.7111
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,122.4687,68.7,0,-1,0,68.7,174.3329,0,53.76865,66.01552,119.7667,72.31579,68.7,0,0,66.49934,258.9088,47.45094,0,47.45094,401.9299,95.69741,0.1040807,134.7155,95.81338,0,378.6755
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,49.2203,49.2203,0,-1,0,49.2203,149.6886,2.817909,0,0,73.67715,51.81084,49.2203,0,0,19.0484,301.6147,19.0484,0,19.0484,420.0009,100,0.1040258,54.14233,58.94172,0,375.2918
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,192.9875,68.7,0,-1,0,68.7,97.40517,0,124.2875,143.5862,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1040258,212.2862,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,47.40351,47.40351,0,-1,0,47.40351,98.00386,0,0,0,46.45728,49.89844,47.40351,0,0,5.998265,313.3598,0,3.44116,-3.44116,410.6831,97.78149,0.1040258,52.14387,37.16582,0,359.8171
