Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,37.69441,37.69441,81,0,22.761,37.69441,4.855899,0,0,0,1.830402,0,0,43.30559,41.14031,354.1758,0,42.97071,0,42.97071,124.7658,29.70608,0.1037971,41.46385,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,7.39326,7.39326,79.70905,0,22.43439,7.39326,295.2197,0,0,0,21.82636,0,0,72.31579,68.7,311.2051,38.67365,90.52636,0,90.52636,210.6466,50.15385,0.103983,8.132586,17.46109,81,60.5
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,53.97219,53.97219,81,0,22.761,53.97219,57.58497,0,0,0,31.07987,0,0,27.02781,25.67642,220.6787,120.1474,56.75629,0,56.75629,264.4904,62.97377,0.1042367,59.36941,24.8639,81,151.2272
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,61.55861,61.55861,0,-1,0,61.55861,71.62802,0,7.105427E-15,0,44.09322,64.79854,61.55861,0,0,163.9224,171.228,0,20.70532,-20.70532,242.665,57.77727,0.1042367,67.71448,35.27457,0,215.3212
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,186.9284,150.5227,84.69548,0,84.69548,323.0142,76.90799,0.1040132,0,67.75639,0,235.2182
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,83.31348,68.7,0,-1,0,68.7,115.4896,0,14.61348,22.94483,79.34134,72.31579,68.7,0,0,102.2329,226.7486,7.025552,0,7.025552,329.6792,78.4949,0.1039947,91.64484,63.47307,0,306.09
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,129.4737,68.7,0,-1,0,68.7,127.0126,0,60.77375,73.72112,87.25766,72.31579,68.7,0,0,95.20733,233.0716,14.94187,0,14.94187,343.8543,81.86992,0.1039553,142.4211,69.80613,0,320.3293
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,155.0638,68.7,0,-1,0,68.7,122.4472,0,86.36375,101.8701,84.12122,72.31579,68.7,0,0,80.26546,246.5193,11.80543,0,11.80543,355.054,84.53649,0.1039243,170.5701,67.29697,0,330.6405
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,149.7095,68.7,0,-1,0,68.7,78.6703,0,81.00948,95.98043,54.0465,72.31579,68.7,0,0,68.46002,257.1442,0,18.26929,-18.26929,335.7964,79.95137,0.1039243,164.6804,43.2372,0,311.1907
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,74.92065,68.7,0,-1,0,68.7,67.63234,0,6.220656,13.71272,46.46342,72.31579,68.7,0,0,88.75924,238.8749,0,25.85237,-25.85237,308.5457,73.4631,0.1039243,82.41272,37.17073,0,285.3383
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,184.7398,68.7,0,-1,0,68.7,35.79036,0,116.0398,134.5138,24.58798,72.31579,68.7,0,0,117.4841,213.0225,0,47.72781,-47.72781,258.2361,61.48466,0.1039243,203.2138,19.67038,0,237.6105
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,-1,0,0,0,0,0,0,15.4372,0,0,0,0,170.515,165.2947,15.4372,0,15.4372,272.8811,64.97157,0.1038837,0,12.34976,0,180.7319
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,-1,0,0,0,0,0,0,1.744246,0,0,0,0,155.0778,179.1882,1.744246,0,1.744246,274.5359,65.36555,0.1038791,0,1.395397,0,180.9324
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,65.57246,65.57246,0,-1,0,65.57246,0,0,0,3.429699,0,69.02364,65.57246,0,0,153.3335,180.758,0,69.02364,-69.02364,201.7786,48.04242,0.1038791,72.1297,0,0,180.758
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,98.33466,68.7,0,-1,0,68.7,0,0,29.63466,39.46813,0,72.31579,68.7,0,0,230.0265,111.7344,0,72.31579,-72.31579,125.551,29.89304,0.1038791,108.1681,0,0,111.7344
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,80.03493,37.44768,0,-1,0,37.44768,0,0,42.58726,50.59075,0,39.41861,37.44768,0,0,310.3773,39.41861,0,39.41861,-39.41861,84.00017,20,0.1038791,88.03843,0,0,39.41861
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,103.5571,0,0,-1,0,0,0,0,103.5571,113.9128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038791,113.9128,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,5.513727,0,0,-1,0,0,0,0,5.513727,6.0651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038791,6.0651,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,45.81715,0,0,-1,0,0,0,0,45.81715,50.39886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038791,50.39886,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,112.1591,0,0,-1,0,0,0,0,112.1591,123.375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038791,123.375,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038791,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,31.08325,0,0,-1,0,0,0,0,31.08325,34.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038791,34.19157,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,88.59743,0,0,-1,0,0,0,0,88.59743,97.45718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038791,97.45718,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,30.0472,30.0472,81,0,22.761,30.0472,0,0,0,0,0,0,0,50.9528,48.40516,354.1758,0,48.40516,0,48.40516,129.9213,30.93359,0.1041139,33.05192,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,305.7706,43.56464,69.97238,0,69.97238,196.303,46.73871,0.1042992,0,1.017908,81,44.83703
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,81.71745,81.71745,81,0,22.761,81.71745,25.9726,0,0,0,21.22414,0.7552032,0.7174431,0,0,235.7983,106.5398,20.46894,0,20.46894,215.7215,51.36216,0.1043831,89.88919,16.97931,81,127.7639
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,107.3314,107.3314,38.63137,0,12.04174,107.3314,22.59135,0,1.421085E-14,0,24.24761,72.31579,68.7,0,0,215.3293,124.9618,0,48.06818,-48.06818,165.0532,39.2983,0.1043831,118.0645,19.39809,81,149.2094
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,105.6074,68.7,0,-1,0,68.7,35.76805,0,36.90742,47.46816,24.57265,72.31579,68.7,0,0,268.7384,76.89366,0,47.74313,-47.74313,114.7275,27.31602,0.1043831,116.1682,19.65812,0,101.4663
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,321.7863,29.15052,75.14915,0,75.14915,186.0203,44.29045,0.1041859,0,60.11932,0,104.2997
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,46.1405,46.1405,0,-1,0,46.1405,159.3814,0,0,0,73.53937,48.56895,46.1405,0,0,246.6372,96.78476,24.97042,0,24.97042,209.7093,49.93068,0.1041205,50.75455,58.83149,0,170.3241
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,124.0525,68.7,0,-1,0,68.7,126.256,0,55.35254,67.7578,86.73785,72.31579,68.7,0,0,221.6668,119.2581,14.42207,0,14.42207,223.3913,53.18829,0.1040828,136.4578,69.39028,0,205.996
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,0,0,0,109.7697,0,0,0,0,207.2447,132.238,109.7697,0,109.7697,327.528,77.98269,0.1037965,0,87.81578,0,242.0077
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,0,0,0,77.06037,0,0,0,0,97.47497,231.0307,77.06037,0,77.06037,400.6339,95.38882,0.1035965,0,61.6483,0,308.0911
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.818328,0.818328,0,-1,0,0.818328,4486.81,15.44082,0,0,36.71682,0.8613979,0.818328,0,0,20.4146,300.3851,20.4146,0,20.4146,420.0009,100,0.1035436,0.9001608,29.37346,0,337.1019
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,-1,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035436,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,-1,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035436,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,38.32267,38.32267,0,-1,0,38.32267,3.62195,0,0,0,1.388028,40.33966,38.32267,0,0,0,318.7582,0,38.95163,-38.95163,378.9422,90.22416,0.1035436,42.15494,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.27959,279.8066,0,0,0,378.9422,90.22416,0.1035436,0,0,0,279.8066
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.27959,279.8066,0,0,0,378.9422,90.22416,0.1035436,0,0,0,279.8066
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,4.43073,4.43073,0,-1,0,4.43073,0,0,8.881784E-16,0,0,4.663927,4.43073,0,0,43.27959,279.8066,0,4.663927,-4.663927,374.026,89.05363,0.1035436,4.873804,0,0,279.8066
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,30.94835,30.94835,0,-1,0,30.94835,0,0,0,0,0,32.57721,30.94835,0,0,48.46173,275.1427,0,32.57721,-32.57721,339.6866,80.8776,0.1035436,34.04318,0,0,275.1427
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.65862,242.5655,0,0,0,339.6866,80.8776,0.1035436,0,0,0,242.5655
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.65862,242.5655,0,0,0,339.6866,80.8776,0.1035436,0,0,0,242.5655
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.65862,242.5655,0,0,0,339.6866,80.8776,0.1035436,0,0,0,242.5655
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,50.45869,50.45869,0,-1,0,50.45869,0,0,7.105427E-15,0,0,53.11441,50.45869,0,0,84.65862,242.5655,0,53.11441,-53.11441,283.6991,67.54727,0.1035436,55.50456,0,0,242.5655
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,38.4477,38.4477,0,-1,0,38.4477,0,0,7.105427E-15,0,0,40.47126,38.4477,0,0,143.6746,189.451,0,40.47126,-40.47126,241.0387,57.39004,0.1035436,42.29247,0,0,189.451
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,27.15871,27.15871,0,-1,0,27.15871,0,0,3.552714E-15,0,0,28.58812,27.15871,0,0,188.6427,148.9798,0,28.58812,-28.58812,210.9041,50.21517,0.1035436,29.87458,0,0,148.9798
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,121.9727,121.9727,53.27272,0,15.746,121.9727,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,220.4073,120.3917,0,72.31579,-72.31579,134.6766,32.06579,0.1035436,134.17,0,81,120.3917
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,95.1003,95.1003,47.56622,0,14.30225,95.1003,2.06098,0,0,0,1.959998,50.03588,47.53409,0,0,300.7581,48.07589,0,48.07589,-48.07589,84.00017,20,0.1035436,104.6103,1.567999,81,50.03588
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,123.9936,91.25018,81,0,22.761,91.25018,11.82426,0,32.74338,53.34288,10.78965,10.78965,10.25017,0,0,354.1758,0,0,0,0,84.00017,20,0.1035436,136.3929,8.631724,81,10.78965
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,26.40531,26.40531,81,0,22.761,26.40531,72.11684,0,0,0,19.04267,0,0,54.59469,51.86496,354.1758,0,70.90763,0,70.90763,151.2691,36.01637,0.1037865,29.04584,15.23414,81,19.04267
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,144.9652,68.7,0,-1,0,68.7,40.12778,0,76.26518,93.5978,27.56778,72.31579,68.7,0,0,283.2682,63.81687,0,44.748,-44.748,104.1005,24.78579,0.1037865,159.4617,22.05423,0,91.38465
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,100.2475,61.03093,0,-1,0,61.03093,74.01857,0,39.21653,83.57369,45.17422,64.24309,61.03093,0,0,332.9882,19.06886,0,19.06886,-19.06886,84.00017,20,0.1037865,110.2722,36.13938,0,64.24309
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,354.1758,0,32.80791,0,32.80791,115.1245,27.41054,0.1037016,0,26.24633,0,32.80791
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,6.224567,6.224567,0,-1,0,6.224567,388.8422,0,0,0,24.20374,6.552176,6.224567,0,0,321.3679,29.52712,17.65157,0,17.65157,131.8702,31.39761,0.103656,6.847024,19.363,0,53.73087
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,122.6584,60.60889,0,-1,0,60.60889,30.33433,0,62.04948,88.28815,18.3853,63.79884,60.60889,0,0,303.7163,45.41354,0,45.41354,-45.41354,84.00017,20,0.103656,134.9242,14.70824,0,63.79884
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,51.38009,40.63003,0,-1,0,40.63003,105.2632,0,10.75007,48.3921,42.76845,42.76845,40.63003,0,0,354.1758,0,0,0,0,84.00017,20,0.103656,56.5181,34.21476,0,42.76845
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,26.44443,22.5267,0,-1,0,22.5267,105.2632,0,3.917725,24.58353,23.71232,23.71232,22.5267,0,0,354.1758,0,0,0,0,84.00017,20,0.103656,29.08887,18.96986,0,23.71232
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,-1,0,0,0,0,0,0,18.59686,0,0,0,0,354.1758,0,18.59686,0,18.59686,101.6427,24.20059,0.103608,0,14.87748,0,18.59686
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,140.5319,19.61621,0,-1,0,19.61621,19.94,0,120.9156,137.9415,3.911472,20.64864,19.61621,0,0,335.5789,16.73717,0,16.73717,-16.73717,84.00017,20,0.103608,154.585,3.129178,0,20.64864
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,83.18441,1.892475,0,-1,0,1.892475,105.2632,0,81.29194,91.12436,1.992079,1.992079,1.892475,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,91.50285,1.593663,0,1.992079
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,73.37741,0,0,-1,0,0,0,0,73.37741,80.71515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,80.71515,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,23.34515,0,0,-1,0,0,0,0,23.34515,25.67967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,25.67967,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,23.19227,0,0,-1,0,0,0,0,23.19227,25.5115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,25.5115,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,26.79343,0,0,-1,0,0,0,0,26.79343,29.47278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,29.47278,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,107.0807,0,0,-1,0,0,0,0,107.0807,117.7888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,117.7888,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,20.71883,0,0,-1,0,0,0,0,20.71883,22.79071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,22.79071,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,101.7201,0,0,-1,0,0,0,0,101.7201,111.8921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,111.8921,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.575458,0,0,-1,0,0,0,0,2.575458,2.833003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,2.833003,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,21.47258,0,0,-1,0,0,0,0,21.47258,23.61984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,23.61984,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,12.87558,0,0,-1,0,0,0,0,12.87558,14.16314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103608,14.16314,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,47.36466,47.36466,81,0,22.761,47.36466,0,0,0,0,0,0,0,33.63534,31.95357,354.1758,0,31.95357,0,31.95357,114.314,27.21756,0.1037609,52.10112,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,121.7986,109.1096,81,0,22.761,109.1096,0.7615039,0,12.68896,25.50029,0.8308741,29.58909,28.10964,0,0,322.2222,28.75822,0,28.75822,-28.75822,84.00017,20,0.1037609,133.9785,0.6646993,81,29.58909
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,354.1758,0,95.90942,0,95.90942,174.9878,41.66368,0.1038772,0,21.76753,81,27.20941
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,73.93092,73.93092,81,0,22.761,73.93092,66.1509,0,0,0,48.90596,0,0,7.069087,6.715632,258.2664,86.31847,55.6216,0,55.6216,227.7551,54.2273,0.1041071,81.32401,39.12477,81,135.2244
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,86.80138,68.7,0,-1,0,68.7,98.75277,0,18.10137,26.78151,67.84315,72.31579,68.7,0,0,202.6448,136.3779,0,4.472639,-4.472639,223.0405,53.10478,0.1041071,95.48151,54.27452,0,204.2211
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,11.92824,11.92824,0,-1,0,11.92824,803.3876,0,0,0,95.82996,12.55604,11.92824,0,0,207.6144,131.9053,83.27393,0,83.27393,302.0411,71.91441,0.1038926,13.12106,76.66397,0,227.7352
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,76.75779,68.7,0,-1,0,68.7,145.6025,0,8.057787,15.73357,100.0289,72.31579,68.7,0,0,124.3405,206.8518,27.7131,0,27.7131,328.3321,78.17415,0.1038214,84.43356,80.02312,0,306.8807
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,63.29969,63.29969,0,-1,0,63.29969,153.2778,0,0,0.9296654,97.02441,66.63126,63.29969,0,0,96.62737,231.7936,30.39315,0,30.39315,357.1656,85.03925,0.1037434,69.62967,77.61953,0,328.818
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,29.74588,29.74588,0,-1,0,29.74588,302.1732,0,0,0,89.88406,31.31145,29.74588,0,0,66.23421,259.1474,58.57261,0,58.57261,412.7324,98.26942,0.1035935,32.72047,71.90725,0,349.0315
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,75.14909,0,0,82.81068,0,0,0,0,7.661604,311.8628,7.661604,0,7.661604,420.0009,100,0.1035739,0,66.24855,0,394.6735
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,77.17273,68.7,0,-1,0,68.7,93.5686,0,8.472728,16.19,64.28163,72.31579,68.7,0,0,0,318.7582,0,8.034158,-8.034158,411.5321,97.98363,0.1035739,84.89,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,13.10796,13.10796,0,-1,0,13.10796,418.3102,32.10725,0,0,54.83194,13.79785,13.10796,0,0,8.926842,310.7241,8.926842,0,8.926842,420.0009,100,0.1035511,14.41876,43.86555,0,365.556
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,248.5404,68.7,0,-1,0,68.7,37.00737,0,179.8404,204.6944,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1035511,273.3944,20.33925,0,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,127.8529,68.7,0,-1,0,68.7,3.799253,0,59.15292,71.93821,2.610087,72.31579,68.7,0,0,52.10192,271.8665,0,69.7057,-69.7057,297.0963,70.73708,0.1035511,140.6382,2.088069,0,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,77.05412,68.7,0,-1,0,68.7,0,0,8.354112,16.05952,0,72.31579,68.7,0,0,129.5527,202.1608,0,72.31579,-72.31579,220.8688,52.58771,0.1035511,84.75952,0,0,202.1608
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,68.23041,68.23041,0,-1,0,68.23041,0,0,0,6.353447,0,71.82148,68.23041,0,0,209.9036,129.845,0,71.82148,-71.82148,145.1623,34.56239,0.1035511,75.05344,0,0,129.845
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,11.15866,11.15866,0,-1,0,11.15866,0,0,0,0,0,11.74596,11.15866,0,0,289.7052,58.02353,0,11.74596,-11.74596,132.781,31.61446,0.1035511,12.27452,0,0,58.02353
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,33.67205,33.67205,0,-1,0,33.67205,0,0,7.105427E-15,0,0,35.44427,33.67205,0,0,302.7563,46.27757,0,35.44427,-35.44427,95.41947,22.71888,0.1035511,37.03926,0,0,46.27757
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,85.66093,10.29164,0,-1,0,10.29164,0,0,75.36929,83.93539,0,10.8333,10.29164,0,0,342.1388,10.8333,0,10.8333,-10.8333,84.00017,20,0.1035511,94.22702,0,0,10.8333
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,63.29613,0,0,-1,0,0,0,0,63.29613,69.62574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035511,69.62574,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,66.22828,0,0,-1,0,0,0,0,66.22828,72.8511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035511,72.8511,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,24.94431,0,0,-1,0,0,0,0,24.94431,27.43874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035511,27.43874,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,81.42481,0,0,-1,0,0,0,0,81.42481,89.5673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035511,89.5673,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.428837,0,0,-1,0,0,0,0,3.428837,3.771721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035511,3.771721,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,63.16827,63.16827,81,0,22.761,63.16827,0,0,0,0,0,0,0,17.83173,16.94014,354.1758,0,16.94014,0,16.94014,100.071,23.82638,0.1036315,69.4851,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,123.8382,97.69213,81,0,22.761,97.69213,2.379451,0,26.14611,40.29659,2.324536,17.57066,16.69213,0,0,337.2357,15.24613,0,15.24613,-15.24613,84.00017,20,0.1036315,136.2221,1.859629,81,17.57066
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,354.1758,0,86.1117,0,86.1117,165.6929,39.45061,0.103772,0,13.92936,81,17.4117
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,32.05522,32.05522,81,0,22.761,32.05522,99.97997,0,0,0,32.0488,0,0,48.94478,46.49754,268.0641,77.50053,78.54634,0,78.54634,240.2085,57.19239,0.1039911,35.26074,25.63904,81,109.5493
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,22.32349,22.32349,0,-1,0,22.32349,187.1151,0,0,0,41.77063,23.49841,22.32349,0,0,189.5178,148.1922,18.27222,0,18.27222,257.5431,61.31965,0.1039445,24.55584,33.4165,0,189.9629
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,137.4089,68.7,0,-1,0,68.7,113.5872,0,68.70888,82.44977,78.0344,72.31579,68.7,0,0,171.2455,164.6372,5.71861,0,5.71861,262.9682,62.61135,0.1039299,151.1498,62.42752,0,242.6716
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,131.2727,68.7,0,-1,0,68.7,90.48146,0,62.57271,75.69998,62.16076,72.31579,68.7,0,0,165.5269,169.784,0,10.15503,-10.15503,252.2639,60.0627,0.1039299,144.4,49.72861,0,231.9447
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,52.77597,52.77597,0,-1,0,52.77597,153.5043,0,0,0,81.01337,55.55365,52.77597,0,0,176.8103,159.629,25.45971,0,25.45971,276.4171,65.81345,0.103865,58.05357,64.81069,0,240.6423
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,37.36934,37.36934,0,-1,0,37.36934,190.9073,0,0,0,71.3408,39.33615,37.36934,0,0,151.3506,182.5427,32.00465,0,32.00465,306.7793,73.04256,0.1037836,41.10628,57.07264,0,253.8835
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,62.12783,62.12783,0,-1,0,62.12783,95.18105,0,7.105427E-15,0,59.13393,65.39772,62.12783,0,0,119.3459,211.3469,0,6.263793,-6.263793,300.1767,71.4705,0.1037836,68.34062,47.30714,0,270.4808
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,30.27305,30.27305,0,-1,0,30.27305,156.1204,0,0,0,47.2624,31.86637,30.27305,0,0,126.3057,205.0831,15.39604,0,15.39604,314.7827,74.9481,0.1037444,33.30035,37.80992,0,252.3455
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,10.4395,10.4395,0,-1,0,10.4395,131.7652,0,0,0,13.75563,10.98895,10.4395,0,0,110.9097,218.9395,2.766676,0,2.766676,317.4074,75.57304,0.1037374,11.48345,11.0045,0,232.6951
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,80.31188,68.7,0,-1,0,68.7,5.218045,0,11.61188,19.64307,3.584797,72.31579,68.7,0,0,108.143,221.4295,0,68.731,-68.731,244.9586,58.32335,0.1037374,88.34307,2.867837,0,225.0143
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,43.12855,43.12855,0,-1,0,43.12855,4.669341,0,0,0,2.013819,45.39848,43.12855,0,0,184.5108,152.6985,0,43.38465,-43.38465,199.2271,47.43493,0.1037374,47.44141,1.611055,0,154.7124
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,229.4123,68.7,0,-1,0,68.7,0,0,160.7123,183.6535,0,72.31579,68.7,0,0,232.7159,109.3139,0,72.31579,-72.31579,122.9996,29.28555,0.1037374,252.3535,0,0,109.3139
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.0668,36.99809,0,0,0,122.9996,29.28555,0.1037374,0,0,0,36.99809
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,96.3745,35.14819,0,-1,0,35.14819,0,0,61.22631,70.86376,0,36.99809,35.14819,0,0,313.0668,36.99809,0,36.99809,-36.99809,84.00017,20,0.1037374,106.0119,0,0,36.99809
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,48.77219,0,0,-1,0,0,0,0,48.77219,53.64941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037374,53.64941,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,39.84184,0,0,-1,0,0,0,0,39.84184,43.82603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037374,43.82603,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,61.95572,0,0,-1,0,0,0,0,61.95572,68.15129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037374,68.15129,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,31.6516,0,0,-1,0,0,0,0,31.6516,34.81676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037374,34.81676,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037374,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,32.42375,0,0,-1,0,0,0,0,32.42375,35.66613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037374,35.66613,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,14.76341,0,0,-1,0,0,0,0,14.76341,16.23975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037374,16.23975,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.68105,46.68105,81,0,22.761,46.68105,0,0,0,0,0,0,0,34.31895,32.603,354.1758,0,32.603,0,32.603,114.9301,27.36425,0.1038907,51.34915,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,8.367026,8.367026,80.68282,0,22.68075,8.367026,8.145971,0,0,0,0.6815755,0,0,72.31579,68.7,321.5728,29.3427,69.38158,0,69.38158,180.7512,43.03592,0.1041297,9.203729,0.5452604,81,30.02428
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,23.91587,23.91587,81,0,22.761,23.91587,121.9745,0,0,0,29.17127,0,0,57.08413,54.22993,252.1912,91.78613,83.4012,0,83.4012,259.8726,61.87429,0.1043343,26.30746,23.33702,81,120.9574
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,90.93752,90.93752,81,0,22.761,90.93752,64.51942,0,0,0,58.67236,10.46055,9.937521,0,0,168.79,166.8472,48.21181,0,48.21181,305.6103,72.76421,0.1045253,100.0313,46.93789,81,225.5196
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,34.58184,34.58184,0,-1,0,34.58184,213.6809,0,0,0,73.89479,36.40193,34.58184,0,0,120.5782,210.2378,37.49286,0,37.49286,341.1791,81.23297,0.10443,38.04002,59.11583,0,284.1326
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,25.18919,25.18919,0,-1,0,25.18919,389.3181,0,0,0,98.06609,26.51494,25.18919,0,0,83.08536,243.9814,71.55115,0,71.55115,409.0585,97.39469,0.1042485,27.70811,78.45287,0,342.0475
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,93.57804,0,0,105.1123,0,0,0,0,11.53421,308.3774,11.53421,0,11.53421,420.0009,100,0.1042193,0,84.08981,0,413.4897
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,96.78777,68.7,0,-1,0,68.7,166.7021,42.20858,28.08777,37.76655,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1042193,106.4665,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042193,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,192.3296,68.7,0,-1,0,68.7,143.7205,26.42018,123.6296,142.8626,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1042193,211.5626,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,58.41,58.41,0,-1,0,58.41,138.6018,19.47313,0,0,80.95734,61.48421,58.41,0,0,0,318.7582,0,0,0,420.0009,100,0.1042193,64.251,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,11.51038,11.51038,0,-1,0,11.51038,487.5142,43.99854,0,0,56.11473,12.11619,11.51038,0,0,0,318.7582,0,0,0,420.0009,100,0.1042193,12.66142,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,36.03597,36.03597,0,-1,0,36.03597,61.71259,0,7.105427E-15,0,22.23873,37.9326,36.03597,0,0,0,318.7582,0,15.69387,-15.69387,403.458,96.06125,0.1042193,39.63956,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,101.8781,68.7,0,-1,0,68.7,3.649222,0,33.17805,43.36585,2.507016,72.31579,68.7,0,0,17.43763,303.0644,0,69.80878,-69.80878,329.8731,78.54107,0.1042193,112.0659,2.005613,0,305.5714
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,63.94142,63.94142,0,-1,0,63.94142,0,0,7.105427E-15,1.635558,0,67.30676,63.94142,0,0,95.00294,233.2556,0,67.30676,-67.30676,258.9256,61.64883,0.1042193,70.33556,0,0,233.2556
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,151.1066,68.7,0,-1,0,68.7,0,0,82.40661,97.51727,0,72.31579,68.7,0,0,169.7882,165.9488,0,72.31579,-72.31579,182.6981,43.49945,0.1042193,166.2173,0,0,165.9488
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,150.9573,68.7,0,-1,0,68.7,0,0,82.25732,97.35305,0,72.31579,68.7,0,0,250.1391,93.63304,0,72.31579,-72.31579,106.4705,25.35007,0.1042193,166.0531,0,0,93.63304
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,81.82548,20.25139,0,-1,0,20.25139,0,0,61.57409,69.75664,0,21.31725,20.25139,0,0,330.49,21.31725,0,21.31725,-21.31725,84.00017,20,0.1042193,90.00803,0,0,21.31725
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,63.18582,0,0,-1,0,0,0,0,63.18582,69.5044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042193,69.5044,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,36.86522,0,0,-1,0,0,0,0,36.86522,40.55174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042193,40.55174,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042193,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,46.47033,0,0,-1,0,0,0,0,46.47033,51.11736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042193,51.11736,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,17.34016,0,0,-1,0,0,0,0,17.34016,19.07417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042193,19.07417,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,15.66773,0,0,-1,0,0,0,0,15.66773,17.2345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042193,17.2345,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,41.50343,41.50343,81,0,22.761,41.50343,0,0,0,0,0,0,0,39.49657,37.52174,354.1758,0,37.52174,0,37.52174,119.5964,28.47528,0.1043938,45.65377,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,103.5939,103.5939,69.23293,0,19.78393,103.5939,2.316661,0,0,0.4162622,2.39992,36.16949,34.36101,0,0,316.6541,33.76957,0,33.76957,-33.76957,84.00017,20,0.1043938,113.9533,1.919936,81,36.16949
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,354.1758,0,89.39926,0,89.39926,168.8118,40.1932,0.1045222,0,16.55941,81,20.69926
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,56.97615,56.97615,81,0,22.761,56.97615,67.65921,0,0,0,38.54961,0,0,24.02386,22.82266,264.7766,80.45934,61.37227,0,61.37227,227.0346,54.05575,0.1047792,62.67376,30.83969,81,119.0089
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,21.94565,21.94565,0,-1,0,21.94565,304.342,0,0,0,66.78983,23.10068,21.94565,0,0,203.4043,135.6944,43.68914,0,43.68914,268.4818,63.9241,0.1046686,24.14021,53.43186,0,202.4842
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,0,0,0,96.96225,0,0,0,0,159.7151,175.0146,96.96225,0,96.96225,360.4682,85.8256,0.1044242,0,77.5698,0,271.9769
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,150.3203,68.7,0,-1,0,68.7,145.5267,0,81.62029,96.65232,99.97684,72.31579,68.7,0,0,62.75288,262.2806,27.66105,0,27.66105,386.7098,92.07358,0.1043546,165.3523,79.98148,0,362.2575
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,73.70216,68.7,0,-1,0,68.7,148.5209,0,5.002156,12.37237,102.0338,72.31579,68.7,0,0,35.09182,287.1756,29.71806,0,29.71806,414.9028,98.78619,0.1042801,81.07237,81.62708,0,389.2094
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,105.6184,0,0,110.9922,0,0,0,0,5.373767,313.9218,5.373767,0,5.373767,420.0009,100,0.1042666,0,88.79374,0,424.914
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042666,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,58.66533,58.66533,0,-1,0,58.66533,135.6938,17.85226,0,0,79.60524,61.75298,58.66533,0,0,0,318.7582,0,0,0,420.0009,100,0.1042666,64.53186,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,18.22788,18.22788,0,-1,0,18.22788,298.6813,35.25602,0,0,54.44326,19.18724,18.22788,0,0,0,318.7582,0,0,0,420.0009,100,0.1042666,20.05066,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,25.39948,25.39948,0,-1,0,25.39948,85.93942,0,0,0,21.82816,26.73629,25.39948,0,0,0,318.7582,0,4.908128,-4.908128,414.8272,98.76819,0.1042666,27.93942,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,33.92019,33.92019,0,-1,0,33.92019,6.285498,0,0,0,2.132053,35.70546,33.92019,0,0,5.453475,313.8501,0,33.57341,-33.57341,379.4377,90.34214,0.1042666,37.31221,1.705642,0,315.9821
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,28.06238,28.06238,0,-1,0,28.06238,0,0,3.552714E-15,0,0,29.53935,28.06238,0,0,42.75727,280.2767,0,29.53935,-29.53935,348.3005,82.92853,0.1042666,30.86862,0,0,280.2767
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.57877,250.7373,0,0,0,348.3005,82.92853,0.1042666,0,0,0,250.7373
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.57877,250.7373,0,0,0,348.3005,82.92853,0.1042666,0,0,0,250.7373
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,84.20993,68.7,0,-1,0,68.7,0,0,15.50993,23.93092,0,72.31579,68.7,0,0,75.57877,250.7373,0,72.31579,-72.31579,272.073,64.77915,0.1042666,92.63092,0,0,250.7373
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,25.13284,25.13284,0,-1,0,25.13284,0,0,0,0,0,26.45563,25.13284,0,0,155.9296,178.4215,0,26.45563,-26.45563,244.1863,58.13948,0.1042666,27.64613,0,0,178.4215
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,85.11358,68.7,0,-1,0,68.7,0,0,16.41358,24.92494,0,72.31579,68.7,0,0,185.3248,151.9659,0,72.31579,-72.31579,167.9588,39.9901,0.1042666,93.62494,0,0,151.9659
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,34.73538,34.73538,0,-1,0,34.73538,0,0,7.105427E-15,0,0,36.56356,34.73538,0,0,265.6757,79.65013,0,36.56356,-36.56356,129.4174,30.8136,0.1042666,38.20892,0,0,79.65013
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,76.90605,40.93224,0,-1,0,40.93224,0,0,35.97381,43.66441,0,43.08657,40.93224,0,0,306.3018,43.08657,0,43.08657,-43.08657,84.00017,20,0.1042666,84.59666,0,0,43.08657
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,81.54761,0,0,-1,0,0,0,0,81.54761,89.70237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042666,89.70237,0,0,0
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,49.20262,0,0,-1,0,0,0,0,49.20262,54.12288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042666,54.12288,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,36.7896,36.7896,81,0,22.761,36.7896,0,0,0,0,0,0,0,44.2104,41.99988,354.1758,0,41.99988,0,41.99988,123.8447,29.48679,0.10446,40.46856,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,58.09937,58.09937,81,0,22.761,58.09937,3.218229,0,0,0,1.869771,0,0,22.90063,21.7556,312.1759,37.79989,23.62537,0,23.62537,146.2577,34.8232,0.1045673,63.90931,1.495817,81,39.66966
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,107.0861,107.0861,38.38615,0,11.9797,107.0861,15.80817,0,1.421085E-14,0,16.92836,72.31579,68.7,0,0,288.5506,59.06272,0,55.38743,-55.38743,87.87426,20.9224,0.1045673,117.7948,13.54268,81,75.99108
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,43.50399,43.50399,81,0,22.761,43.50399,50.63056,0,0,0,22.02631,0,0,37.49601,35.62121,350.0922,3.675288,57.64752,0,57.64752,142.5635,33.94362,0.1048166,47.85439,17.62105,81,25.7016
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,154.402,68.7,0,-1,0,68.7,56.07283,0,85.70198,109.7428,38.52203,72.31579,68.7,0,0,292.4446,55.55806,0,33.79375,-33.79375,106.9418,25.46227,0.1048166,169.8422,30.81763,0,94.08009
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,56.31533,56.31533,0,-1,0,56.31533,109.6303,0,0,29.54043,61.73866,59.2793,56.31533,0,0,329.9933,21.7643,2.459359,0,2.459359,109.2749,26.01778,0.1048104,61.94687,49.39092,0,83.50296
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.41874,1.41874,0,-1,0,1.41874,5648.842,0,0,0,80.14236,1.49341,1.41874,0,0,327.5339,23.97773,78.64896,0,78.64896,183.8879,43.78274,0.1046131,1.560614,64.11389,0,104.1201
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,27.97008,27.97008,0,-1,0,27.97008,271.8087,0,0,0,76.0251,29.44219,27.97008,0,0,248.8849,94.76179,46.58292,0,46.58292,228.0803,54.30472,0.1044966,30.76709,60.82008,0,170.7869
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,128.7448,68.7,0,-1,0,68.7,147.1247,0,60.04481,72.91929,101.0747,72.31579,68.7,0,0,202.302,136.6864,28.75887,0,28.75887,255.3634,60.80068,0.1044248,141.6193,80.85973,0,237.7611
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,89.253,68.7,0,-1,0,68.7,147.3838,0,20.553,29.4783,101.2527,72.31579,68.7,0,0,173.5431,162.5694,28.9369,0,28.9369,282.8153,67.33685,0.1043526,98.1783,81.00214,0,263.8221
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,-1,0,0,0,0,0,0,83.35218,0,0,0,0,144.6062,188.6126,83.35218,0,83.35218,361.8901,86.16415,0.1041454,0,66.68175,0,271.9648
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,85.64024,68.7,0,-1,0,68.7,64.35973,0,16.94024,25.50426,44.21514,72.31579,68.7,0,0,61.25407,263.6296,0,28.10065,-28.10065,332.2694,79.11161,0.1041454,94.20426,35.37211,0,307.8447
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,73.13581,68.7,0,-1,0,68.7,34.21288,0,4.435809,11.74939,23.50425,72.31579,68.7,0,0,92.47701,235.5289,0,48.81154,-48.81154,280.8176,66.86119,0.1041454,80.44939,18.8034,0,259.0332
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,47.23046,47.23046,0,-1,0,47.23046,4.71826,0,7.105427E-15,0,2.228456,49.71627,47.23046,0,0,146.7121,186.7174,0,47.48782,-47.48782,230.761,54.94299,0.1041454,51.9535,1.782765,0,188.9458
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,84.75426,68.7,0,-1,0,68.7,0,0,16.05426,24.52969,0,72.31579,68.7,0,0,199.4763,139.2296,0,72.31579,-72.31579,154.5335,36.79361,0.1041454,93.22969,0,0,139.2296
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.8272,66.91376,0,0,0,154.5335,36.79361,0.1041454,0,0,0,66.91376
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,127.2933,63.56808,0,-1,0,63.56808,0,0,63.72526,76.4546,0,66.91376,63.56808,0,0,279.8272,66.91376,0,66.91376,-66.91376,84.00017,20,0.1041454,140.0227,0,0,66.91376
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,73.02031,0,0,-1,0,0,0,0,73.02031,80.32233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041454,80.32233,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,69.04765,0,0,-1,0,0,0,0,69.04765,75.95241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041454,75.95241,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041454,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,80.62689,0,0,-1,0,0,0,0,80.62689,88.68958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041454,88.68958,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,51.5779,0,0,-1,0,0,0,0,51.5779,56.73569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041454,56.73569,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041454,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,49.30726,0,0,-1,0,0,0,0,49.30726,54.23799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041454,54.23799,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,4.175613,4.175613,76.4914,0,21.62033,4.175613,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1043513,4.593174,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,60.29681,60.29681,81,0,22.761,60.29681,1.703214,0,0,0,1.026984,0,0,20.70319,19.66803,285.4758,61.83,20.69501,0,20.69501,168.8077,40.19223,0.1044448,66.32649,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,98.98342,98.98342,81,0,22.761,98.98342,28.91797,0,0,0,28.624,18.92992,17.98342,0,0,264.7808,80.45551,9.694077,0,9.694077,178.0043,42.3819,0.1044823,108.8818,22.8992,81,109.0795
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,92.73291,92.73291,81,0,22.761,92.73291,53.51631,0,0,0,49.62723,12.35043,11.73291,0,0,255.0867,89.18018,37.2768,0,37.2768,213.3682,50.80185,0.1046262,102.0062,39.70179,81,138.8074
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,62.42702,62.42702,0,-1,0,62.42702,120.0363,0,0,0,74.93507,65.71265,62.42702,0,0,217.8099,122.7293,9.222407,0,9.222407,222.1174,52.88498,0.1046033,68.66972,59.94805,0,197.6644
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,37.70564,37.70564,0,-1,0,37.70564,254.4466,0,0,0,95.94071,39.69015,37.70564,0,0,208.5875,131.0295,56.25056,0,56.25056,275.4813,65.59066,0.1044638,41.47621,76.75256,0,226.9702
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,128.2527,68.7,0,-1,0,68.7,164.8591,0,59.55274,72.37801,113.2582,72.31579,68.7,0,0,152.3369,181.655,40.94239,0,40.94239,314.3227,74.83858,0.1043625,141.078,90.60654,0,294.9131
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,70.08015,68.7,0,-1,0,68.7,170.5871,0,1.380158,8.388173,117.1934,72.31579,68.7,0,0,111.3946,218.5031,44.87757,0,44.87757,356.8973,84.97537,0.1042516,77.08817,93.75468,0,335.6965
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,141.6944,68.7,0,-1,0,68.7,169.8406,0,72.99442,87.16386,116.6805,72.31579,68.7,0,0,66.51698,258.8929,44.36469,0,44.36469,398.9853,94.99632,0.1041423,155.8639,93.34438,0,375.5734
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,62.78085,62.78085,0,-1,0,62.78085,159.9054,12.15255,0,0.3589314,100.39,66.0851,62.78085,0,0,22.1523,298.8212,22.1523,0,22.1523,420.0009,100,0.1040878,69.05893,80.31197,0,399.2111
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,181.237,68.7,0,-1,0,68.7,121.359,11.05781,112.537,130.6607,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1040878,199.3607,66.69888,0,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,93.11085,68.7,0,-1,0,68.7,76.9422,0,24.41085,33.72194,52.85929,72.31579,68.7,0,0,0,318.7582,0,19.4565,-19.4565,399.4919,95.11693,0.1040878,102.4219,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7930727,0.7930727,0,-1,0,0.7930727,3155.054,2.568725,0,0,25.02187,0.8348134,0.7930727,0,0,21.61833,299.3017,21.61833,0,21.61833,420.0009,100,0.1040347,0.87238,20.0175,0,324.3236
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,126.7497,68.7,0,-1,0,68.7,3.997125,0,58.04967,70.72463,2.746025,72.31579,68.7,0,0,0,318.7582,0,69.56976,-69.56976,346.6679,82.5398,0.1040347,139.4246,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,59.97648,59.97648,0,-1,0,59.97648,0,0,7.105427E-15,0,0,63.13313,59.97648,0,0,77.29974,249.1885,0,63.13313,-63.13313,280.1197,66.69503,0.1040347,65.97413,0,0,249.1885
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,100.103,68.7,0,-1,0,68.7,0,0,31.40299,41.41328,0,72.31579,68.7,0,0,147.4477,186.0553,0,72.31579,-72.31579,203.8922,48.54566,0.1040347,110.1133,0,0,186.0553
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,22.53244,22.53244,0,-1,0,22.53244,0,0,3.552714E-15,0,0,23.71836,22.53244,0,0,227.7985,113.7395,0,23.71836,-23.71836,178.8908,42.59297,0.1040347,24.78568,0,0,113.7395
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,89.33212,68.7,0,-1,0,68.7,0,0,20.63211,29.56532,0,72.31579,68.7,0,0,254.1523,90.02118,0,72.31579,-72.31579,102.6633,24.44359,0.1040347,98.26533,0,0,90.02118
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.5031,17.70539,0,0,0,102.6633,24.44359,0.1040347,0,0,0,17.70539
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,109.4819,16.82012,0,-1,0,16.82012,0,0,92.66174,103.6099,0,17.70539,16.82012,0,0,334.5031,17.70539,0,17.70539,-17.70539,84.00017,20,0.1040347,120.4301,0,0,17.70539
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,18.45181,0,0,-1,0,0,0,0,18.45181,20.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040347,20.297,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,105.3869,0,0,-1,0,0,0,0,105.3869,115.9256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040347,115.9256,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,128.1867,0,0,-1,0,0,0,0,128.1867,141.0054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040347,141.0054,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,35.81705,0,0,-1,0,0,0,0,35.81705,39.39876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040347,39.39876,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040347,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1040314,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,47.91501,47.91501,22.00492,0,7.835246,47.91501,54.39439,0,0,0,26.06308,27.27378,25.91009,0,0,352.8306,1.210698,0,1.210698,-1.210698,84.00017,20,0.1040314,52.70651,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,84.53336,84.53336,81,0,22.761,84.53336,62.4334,0,0,1.959051,52.77704,3.71932,3.533354,0,0,354.1758,0,49.05772,0,49.05772,130.5404,31.08099,0.10422,92.98669,42.22163,81,52.77704
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,305.1181,44.15195,72.19862,0,72.19862,199.034,47.38896,0.1040428,0,57.75889,0,116.3506
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,141.3758,68.7,0,-1,0,68.7,140.6646,0,72.6758,86.81339,96.63654,72.31579,68.7,0,0,232.9195,109.1307,24.32076,0,24.32076,222.1067,52.88245,0.1039833,155.5134,77.30923,0,205.7672
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,158.4192,68.7,0,-1,0,68.7,154.9251,0,89.71921,105.5611,106.4336,72.31579,68.7,0,0,208.5987,131.0194,34.11777,0,34.11777,254.4737,60.58885,0.1038998,174.2611,85.14685,0,237.4529
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,0,0,0,101.4246,0,0,0,0,174.4809,161.7254,101.4246,0,101.4246,350.6935,83.4983,0.1036526,0,81.13971,0,263.15
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,57.56638,57.56638,0,-1,0,57.56638,173.2262,0,0,0,99.72003,60.59618,57.56638,0,0,73.0563,253.0076,39.12385,0,39.12385,387.8097,92.33546,0.1035576,63.32301,79.77602,0,352.7276
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,44.30877,44.30877,0,-1,0,44.30877,198.6458,7.44425,0,0,88.01751,46.6408,44.30877,0,0,33.93245,288.219,33.93245,0,33.93245,420.0009,100,0.1034753,48.73964,70.414,0,376.2365
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,113.7542,68.7,0,-1,0,68.7,115.9914,7.37027,45.05415,56.42957,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1034753,125.1296,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,132.2133,68.7,0,-1,0,68.7,81.14953,0,63.51331,76.73464,55.74973,72.31579,68.7,0,0,0,318.7582,0,16.56606,-16.56606,402.5387,95.84235,0.1034753,145.4346,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,3.171348,3.171348,0,-1,0,3.171348,819.983,4.259511,0,0,26.00451,3.338261,3.171348,0,0,18.40674,302.1922,18.40674,0,18.40674,420.0009,100,0.1034307,3.488482,20.80361,0,328.1967
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,-1,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034307,0,1.959911,0,321.2081
