Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,29.8802,29.8802,0,-1,0,29.8802,0,0,3.552714E-15,0,0,31.45284,29.8802,0,0,0,318.7582,0,31.45284,-31.45284,386.8466,92.10616,0.1034307,32.86822,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,157.5939,68.7,0,-1,0,68.7,0,0,88.8939,104.6533,0,72.31579,68.7,0,0,34.9476,287.3054,0,72.31579,-72.31579,310.6191,73.95678,0.1034307,173.3533,0,0,287.3054
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,162.4635,68.7,0,-1,0,68.7,0,0,93.76351,110.0099,0,72.31579,68.7,0,0,115.2985,214.9896,0,72.31579,-72.31579,234.3916,55.8074,0.1034307,178.7099,0,0,214.9896
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,89.55865,68.7,0,-1,0,68.7,0,0,20.85865,29.81452,0,72.31579,68.7,0,0,195.6494,142.6738,0,72.31579,-72.31579,158.164,37.65803,0.1034307,98.51452,0,0,142.6738
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,86.00439,66.84012,0,-1,0,66.84012,0,0,19.16428,27.76472,0,70.35802,66.84012,0,0,276.0002,70.35802,0,70.35802,-70.35802,84.00017,20,0.1034307,94.60484,0,0,70.35802
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034307,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034307,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034307,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,81.81153,0,0,-1,0,0,0,0,81.81153,89.99268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034307,89.99268,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,71.79224,0,0,-1,0,0,0,0,71.79224,78.97147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034307,78.97147,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,37.80682,37.80682,81,0,22.761,37.80682,0,7.105427E-15,0,0,0,0,0,43.19318,41.03352,354.1758,0,41.03352,0,41.03352,122.928,29.26851,0.1036154,41.58751,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1749911,0.1749911,72.49078,0,20.60817,0.1749911,1374.451,0,0,0,2.405166,0,0,72.31579,68.7,313.1423,36.93017,71.10516,0,71.10516,190.3843,45.32949,0.1037863,0.1924902,1.924133,81,39.33533
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,40.38087,40.38087,81,0,22.761,40.38087,26.85755,0,0,0,10.84531,0,0,40.61913,38.58817,242.0371,100.9248,49.43349,0,49.43349,237.281,56.49536,0.1040004,44.41896,8.67625,81,111.7701
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,41.26647,41.26647,81,0,22.761,41.26647,75.08468,-7.105427E-15,0,0,30.9848,0,0,39.73353,37.74685,192.6036,145.4149,68.73165,0,68.73165,302.4856,72.02023,0.1042316,45.39312,24.78784,81,176.3997
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,90.26234,68.7,0,-1,0,68.7,62.61042,0,21.56234,30.58857,43.01336,72.31579,68.7,0,0,123.872,207.2734,0,29.30243,-29.30243,271.5981,64.66608,0.1042316,99.28857,34.41069,0,250.2868
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,49.89252,49.89252,0,-1,0,49.89252,125.578,0,0,0,62.65404,52.51844,49.89252,0,0,156.4302,177.971,10.1356,0,10.1356,281.2136,66.95547,0.104207,54.88177,50.12323,0,240.625
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,8.886264,8.886264,0,-1,0,8.886264,561.4169,0,0,0,49.88899,9.353962,8.886264,0,0,146.2946,187.093,40.53503,0,40.53503,319.6685,76.11139,0.1041088,9.77489,39.91119,0,236.982
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,9.4872,9.4872,0,-1,0,9.4872,430.4153,0,0,0,40.83437,9.986526,9.4872,0,0,105.7596,223.5746,30.84784,0,30.84784,348.9333,83.07919,0.1040342,10.43592,32.66749,0,264.4089
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,0,0,0,11.00791,0,0,0,0,74.91177,251.3376,11.00791,0,11.00791,359.3763,85.56561,0.1040076,0,8.806326,0,262.3455
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,111.287,68.7,0,-1,0,68.7,17.2211,0,42.58703,53.71573,11.83089,72.31579,68.7,0,0,63.90387,261.2448,0,60.48489,-60.48489,295.6196,70.38548,0.1040076,122.4157,9.464716,0,273.0756
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,34.54429,34.54429,0,-1,0,34.54429,89.82975,0,0,0,31.03105,36.36242,34.54429,0,0,131.1093,200.7598,0,5.331362,-5.331362,289.9999,69.04745,0.1040076,37.99872,24.82484,0,231.7909
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,25.94269,25.94269,0,-1,0,25.94269,53.65032,0,0,0,13.91834,27.3081,25.94269,0,0,137.0331,195.4285,0,13.38976,-13.38976,275.8858,65.68697,0.1040076,28.53696,11.13467,0,209.3468
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,68.70603,68.7,0,-1,0,68.7,5.025331,0,0.006031019,6.876634,3.452402,72.31579,68.7,0,0,151.9106,182.0387,0,68.86339,-68.86339,203.2975,48.40406,0.1040076,75.57664,2.761922,0,185.4911
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,116.7444,68.7,0,-1,0,68.7,2.959039,0,48.04438,59.71882,2.03286,72.31579,68.7,0,0,228.4254,113.1753,0,70.28293,-70.28293,129.2127,30.76488,0.1040076,128.4188,1.626288,0,115.2082
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,148.5784,40.74779,0,-1,0,40.74779,0,0,107.8307,122.6885,0,42.89241,40.74779,0,0,306.5176,42.89241,0,42.89241,-42.89241,84.00017,20,0.1040076,163.4363,0,0,42.89241
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,166.4082,0,0,-1,0,0,0,0,166.4082,183.049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040076,183.049,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040076,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,51.83969,0,0,-1,0,0,0,0,51.83969,57.02366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040076,57.02366,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,89.94172,0,0,-1,0,0,0,0,89.94172,98.93589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040076,98.93589,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,33.57769,0,0,-1,0,0,0,0,33.57769,36.93546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040076,36.93546,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,137.5775,0,0,-1,0,0,0,0,137.5775,151.3352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040076,151.3352,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040076,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,78.638,0,0,-1,0,0,0,0,78.638,86.5018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040076,86.5018,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,32.79193,0,0,-1,0,0,0,0,32.79193,36.07112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040076,36.07112,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,78.85107,78.85107,81,0,22.761,78.85107,0,0,0,5.736176,0,0,0,2.148931,2.041485,354.1758,0,2.041485,0,2.041485,85.93689,20.46112,0.1040167,86.73618,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,26.7591,26.7591,81,0,22.761,26.7591,8.280572,0,0,0,2.215806,0,0,54.24091,51.52886,352.1343,1.837336,53.74467,0,53.74467,136.9236,32.60078,0.1042545,29.43501,1.772645,81,4.053143
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,84.15461,84.15461,81,0,22.761,84.15461,20.76979,0,0,0,17.47873,3.320642,3.154609,0,0,298.3896,50.20753,14.15809,0,14.15809,150.3551,35.79876,0.1043079,92.57007,13.98299,81,67.68626
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,284.2316,62.94982,76.96967,0,76.96967,223.3749,53.1844,0.1044609,0,6.615731,81,71.21948
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,118.1738,68.7,0,-1,0,68.7,19.9286,0,49.47379,61.29117,13.69095,72.31579,68.7,0,0,207.2619,132.2225,0,58.62484,-58.62484,161.5789,38.4711,0.1044609,129.9912,10.95276,0,145.9135
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1905747,0.1905747,0,-1,0,0.1905747,22325.97,0,0,0,42.54765,0.2006049,0.1905747,0,0,272.4006,73.59767,42.34705,0,42.34705,201.7529,48.0363,0.1043586,0.2096321,34.03812,0,116.1453
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,18.34414,18.34414,0,-1,0,18.34414,171.1859,0,0,0,31.40258,19.30962,18.34414,0,0,230.0536,111.71,12.09296,0,12.09296,213.2253,50.76781,0.1043294,20.17855,25.12207,0,143.1126
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,217.9606,122.5937,40.51714,0,40.51714,251.6632,59.91969,0.1042318,0,32.41371,0,163.1108
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,80.25871,68.7,0,-1,0,68.7,59.61719,0,11.55871,19.58458,40.95701,72.31579,68.7,0,0,177.4435,159.0591,0,31.35878,-31.35878,218.6081,52.04945,0.1042318,88.28458,32.76561,0,200.0161
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,69.16376,68.7,0,-1,0,68.7,62.42387,0,0.4637594,7.380136,42.8852,72.31579,68.7,0,0,212.2866,127.7003,0,29.43059,-29.43059,187.5856,44.66314,0.1042318,76.08014,34.30816,0,170.5855
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,37.76581,37.76581,0,-1,0,37.76581,84.59377,0,7.105427E-15,0,31.94752,39.75348,37.76581,0,0,244.9872,98.26973,0,7.805964,-7.805964,179.3573,42.70404,0.1042318,41.54239,25.55801,0,130.2172
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,104.2765,68.7,0,-1,0,68.7,5.615876,0,35.57653,46.00418,3.858107,72.31579,68.7,0,0,253.6605,90.46377,0,68.45768,-68.45768,107.1966,25.52295,0.1042318,114.7042,3.086485,0,94.32187
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,-1,0,0,0,0,0,0,12.61279,0,0,0,0,329.7246,22.00608,12.61279,0,12.61279,119.1622,28.37189,0.1042014,0,10.09023,0,34.61887
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,-1,0,0,0,0,0,0,2.526949,0,0,0,0,317.1118,33.3576,2.526949,0,2.526949,121.5594,28.94267,0.1041953,0,2.021559,0,35.88454
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.9622126,0.9622126,0,-1,0,0.9622126,0,0,1.110223E-16,0,0,1.012855,0.9622126,0,0,314.5849,35.63185,0,1.012855,-1.012855,120.4918,28.68847,0.1041953,1.058434,0,0,35.63185
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.7103,34.619,0,0,0,120.4918,28.68847,0.1041953,0,0,0,34.619
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,18.49956,18.49956,0,-1,0,18.49956,0,0,0,0,0,19.47322,18.49956,0,0,315.7103,34.619,0,19.47322,-19.47322,99.96522,23.8012,0.1041953,20.34951,0,0,34.619
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,96.38121,14.38849,0,-1,0,14.38849,0,0,81.99272,91.63084,0,15.14578,14.38849,0,0,337.3472,15.14578,0,15.14578,-15.14578,84.00017,20,0.1041953,106.0193,0,0,15.14578
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,15.41254,0,0,-1,0,0,0,0,15.41254,16.95379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041953,16.95379,0,0,0
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041953,0,0,0,0
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,11.48473,0,0,-1,0,0,0,0,11.48473,12.6332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041953,12.6332,0,0,0
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,47.06611,0,0,-1,0,0,0,0,47.06611,51.77272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041953,51.77272,0,0,0
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,51.88979,0,0,-1,0,0,0,0,51.88979,57.07877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041953,57.07877,0,0,0
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,11.97314,0,0,-1,0,0,0,0,11.97314,13.17046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041953,13.17046,0,0,0
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,29.44158,29.44158,81,0,22.761,29.44158,0,0,0,0,0,0,0,51.55842,48.9805,354.1758,0,48.9805,0,48.9805,130.4671,31.06355,0.1044119,32.38574,0,81,0
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,43.85737,43.85737,81,0,22.761,43.85737,2.055273,-7.105427E-15,0,0,0.9013887,0,0,37.14263,35.2855,305.1953,44.08245,36.18689,0,36.18689,164.797,39.23731,0.1045711,48.24311,0.7211109,81,44.98384
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,6.143851,6.143851,78.45964,0,22.11829,6.143851,321.0215,0,0,0,19.72309,0,0,72.31579,68.7,269.0084,76.65065,88.42309,0,88.42309,248.6825,59.21001,0.1047348,6.758236,15.77847,81,96.37373
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,81.22115,81.22115,81,0,22.761,81.22115,35.32062,0,0,0,28.68781,0.2327931,0.2211535,0,0,180.5853,156.2314,28.45502,0,28.45502,275.6773,65.63734,0.104841,89.34327,22.95025,81,184.9192
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,121.9593,68.7,0,-1,0,68.7,64.50874,0,53.25929,65.45522,44.3175,72.31579,68.7,0,0,152.1303,181.8409,0,27.99829,-27.99829,246.1646,58.61049,0.104841,134.1552,35.454,0,226.1584
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,54.35841,54.35841,0,-1,0,54.35841,87.11444,0,7.105427E-15,0,47.35402,57.21938,54.35841,0,0,183.2395,153.8427,0,9.865355,-9.865355,235.7656,56.13455,0.104841,59.79425,37.88322,0,201.1967
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,6.463404,6.463404,0,-1,0,6.463404,946.0763,0,0,0,61.14874,6.803584,6.463404,0,0,194.201,143.9773,54.34515,0,54.34515,287.3219,68.40984,0.1047101,7.109745,48.91899,0,205.126
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,109.4219,68.7,0,-1,0,68.7,126.2707,0,40.72186,51.66404,86.74796,72.31579,68.7,0,0,139.8559,192.8879,14.43217,0,14.43217,301.0135,71.66973,0.1046755,120.364,69.39837,0,279.6359
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,100.7788,68.7,0,-1,0,68.7,121.771,0,32.07884,42.15672,83.65664,72.31579,68.7,0,0,125.4237,205.8769,11.34085,0,11.34085,311.7723,74.23136,0.1046482,110.8567,66.92532,0,289.5335
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,31.03407,31.03407,0,-1,0,31.03407,299.0149,0,0,0,92.79652,32.66745,31.03407,0,0,114.0829,216.0836,60.12907,0,60.12907,368.8158,87.8131,0.104504,34.13748,74.23721,0,308.8802
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,20.40782,20.40782,0,-1,0,20.40782,332.6636,0,0,0,67.8894,21.48192,20.40782,0,0,53.95379,270.1998,46.40748,0,46.40748,412.8418,98.29546,0.104393,22.4486,54.31152,0,338.0892
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,26.97329,26.97329,0,-1,0,26.97329,171.2786,10.26023,0,0,46.19947,28.39293,26.97329,0,0,7.546307,311.9666,7.546307,0,7.546307,420.0009,100,0.104375,29.67061,36.95958,0,358.166
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,139.6002,68.7,0,-1,0,68.7,31.56341,0,70.9002,84.86022,21.68406,72.31579,68.7,0,0,0,318.7582,0,50.63173,-50.63173,366.6303,87.29276,0.104375,153.5602,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,-1,0,0,0,0,0,0,1.813238,0,0,0,0,56.25747,268.1265,1.813238,0,1.813238,368.3505,87.70232,0.1043707,0,1.45059,0,269.9397
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,125.9261,68.7,0,-1,0,68.7,0,0,57.2261,69.8187,0,72.31579,68.7,0,0,54.44424,269.7584,0,72.31579,-72.31579,292.123,69.55295,0.1043707,138.5187,0,0,269.7584
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,204.2271,68.7,0,-1,0,68.7,0,0,135.5271,155.9499,0,72.31579,68.7,0,0,134.7951,197.4426,0,72.31579,-72.31579,215.8954,51.40357,0.1043707,224.6499,0,0,197.4426
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,148.1483,68.7,0,-1,0,68.7,0,0,79.44832,94.26315,0,72.31579,68.7,0,0,215.146,125.1268,0,72.31579,-72.31579,139.6679,33.2542,0.1043707,162.9632,0,0,125.1268
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,84.61959,50.17049,0,-1,0,50.17049,0,0,34.4491,42.91106,0,52.81104,50.17049,0,0,295.4969,52.81104,0,52.81104,-52.81104,84.00017,20,0.1043707,93.08155,0,0,52.81104
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043707,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,99.0275,0,0,-1,0,0,0,0,99.0275,108.9303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043707,108.9303,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043707,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,87.9553,0,0,-1,0,0,0,0,87.9553,96.75083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043707,96.75083,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,118.6346,0,0,-1,0,0,0,0,118.6346,130.4981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043707,130.4981,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,80.56267,0,0,-1,0,0,0,0,80.56267,88.61893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043707,88.61893,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,21.84933,21.84933,81,0,22.761,21.84933,0,0,0,0,0,0,0,59.15067,56.19314,354.1758,0,56.19314,0,56.19314,137.3097,32.69271,0.1046167,24.03426,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,116.0951,116.0951,65.66464,0,18.88116,116.0951,2.162774,0,0,0,2.510874,53.0847,50.43047,0,0,297.9827,50.57383,0,50.57383,-50.57383,84.00017,20,0.1046167,127.7046,2.008699,81,53.0847
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,192.6,101.0041,81,0,22.761,101.0041,20.84762,0,91.59593,126.8592,21.05695,21.05695,20.0041,0,0,354.1758,0,0,0,0,84.00017,20,0.1046167,211.86,16.84556,81,21.05695
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,97.63733,97.63733,81,0,22.761,97.63733,52.35555,0,0,16.68854,51.11856,17.51298,16.63733,0,0,354.1758,0,33.60558,0,33.60558,115.8812,27.59071,0.1047413,107.4011,40.89485,81,51.11856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,35.72505,35.72505,0,-1,0,35.72505,141.4668,0,0,0.9623616,50.53909,37.60532,35.72505,0,0,320.5702,30.24502,12.93377,0,12.93377,128.1513,30.51215,0.1047104,39.29756,40.43127,0,80.78411
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,56.19062,56.19062,0,-1,0,56.19062,90.81212,0,0,12.32324,51.0279,59.14803,56.19062,0,0,307.6364,41.88541,0,8.120131,-8.120131,119.5919,28.47421,0.1047104,61.80969,40.82232,0,92.91331
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,49.45673,49.45673,0,-1,0,49.45673,132.5881,0,0,9.866378,65.57375,52.05972,49.45673,0,0,316.6588,33.76528,13.51402,0,13.51402,132.4124,31.52671,0.1046781,54.40241,52.459,0,99.33903
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,34.02162,34.02162,0,-1,0,34.02162,290.9358,0,0,0,98.98107,35.81223,34.02162,0,0,303.1448,45.9279,63.16884,0,63.16884,192.3397,45.79506,0.1045274,37.42378,79.18486,0,144.909
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,88.54782,68.7,0,-1,0,68.7,130.7162,0,19.84782,28.7026,89.80204,72.31579,68.7,0,0,239.976,102.7799,17.48625,0,17.48625,208.9286,49.7448,0.1044858,97.4026,71.84164,0,192.5819
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,0,0,0,70.98663,0,0,0,0,222.4897,118.5175,70.98663,0,70.98663,276.2724,65.77901,0.1043171,0,56.78931,0,189.5041
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,48.47841,48.47841,0,-1,0,48.47841,122.5312,0,0,0,59.40115,51.0299,48.47841,0,0,151.5031,182.4055,8.371248,0,8.371248,284.2141,67.66988,0.1042972,53.32625,47.52092,0,241.8066
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,114.2258,68.7,0,-1,0,68.7,51.30996,0,45.52578,56.94836,35.24994,72.31579,68.7,0,0,143.1318,189.9396,0,37.06585,-37.06585,245.1432,58.36732,0.1042972,125.6484,28.19995,0,225.1895
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,110.0091,68.7,0,-1,0,68.7,27.12331,0,41.30909,52.30999,18.63371,72.31579,68.7,0,0,184.3161,152.8737,0,53.68208,-53.68208,188.5574,44.89452,0.1042972,121.01,14.90697,0,171.5074
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,62.66643,62.66643,0,-1,0,62.66643,3.798384,0,0,0.2330686,2.380311,65.96466,62.66643,0,0,243.9628,99.19166,0,63.58435,-63.58435,121.5336,28.93651,0.1042972,68.93307,1.904249,0,101.572
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,78.09836,33.82695,0,-1,0,33.82695,0,0,44.27141,52.08124,0,35.60732,33.82695,0,0,314.6121,35.60732,0,35.60732,-35.60732,84.00017,20,0.1042972,85.90819,0,0,35.60732
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,204.8572,0,0,-1,0,0,0,0,204.8572,225.3429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042972,225.3429,0,0,0
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,99.41036,0,0,-1,0,0,0,0,99.41036,109.3514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042972,109.3514,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,25.88923,0,0,-1,0,0,0,0,25.88923,28.47815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042972,28.47815,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,78.97668,0,0,-1,0,0,0,0,78.97668,86.87436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042972,86.87436,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,40.65319,0,0,-1,0,0,0,0,40.65319,44.71851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042972,44.71851,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,9.721555,0,0,-1,0,0,0,0,9.721555,10.69371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042972,10.69371,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,80.09025,0,0,-1,0,0,0,0,80.09025,88.09927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042972,88.09927,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,56.48052,0,0,-1,0,0,0,0,56.48052,62.12857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042972,62.12857,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,43.54008,0,0,-1,0,0,0,0,43.54008,47.89408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042972,47.89408,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,83.2902,81,81,0,22.761,81,0,0,2.290202,10.61922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042972,91.61922,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,50.85091,50.85091,81,0,22.761,50.85091,5.169779,0,0,0,2.62888,0,0,30.14908,28.64163,354.1758,0,31.27051,0,31.27051,113.666,27.06327,0.1044316,55.93601,2.103104,81,2.62888
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,61.79197,61.79197,81,0,22.761,61.79197,37.47994,0,0,0,23.15959,0,0,19.20803,18.24763,322.9053,28.14346,41.40722,0,41.40722,152.9483,36.41619,0.1045965,67.97116,18.52767,81,51.30305
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,85.97554,85.97554,81,0,22.761,85.97554,48.08598,0,0,0,41.34218,5.237411,4.97554,0,0,281.4981,65.40996,36.10477,0,36.10477,187.2003,44.57141,0.1047295,94.5731,33.07375,81,106.7521
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,69.65607,68.7,0,-1,0,68.7,71.37072,0,0.956076,7.921684,49.03168,72.31579,68.7,0,0,245.3933,97.90425,0,23.28411,-23.28411,162.6567,38.72771,0.1047295,76.62168,39.22535,0,146.9359
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,45.78447,45.78447,0,-1,0,45.78447,129.4058,0,0,0,59.24775,48.19418,45.78447,0,0,271.2645,74.62015,11.05357,0,11.05357,173.1431,41.22445,0.1047033,50.36291,47.3982,0,133.8679
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,95.63412,68.7,0,-1,0,68.7,88.92139,0,26.93413,36.49754,61.089,72.31579,68.7,0,0,260.211,84.56836,0,11.22679,-11.22679,161.309,38.40682,0.1047033,105.1975,48.8712,0,145.6574
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,84.90128,68.7,0,-1,0,68.7,95.11322,0,16.20128,24.69141,65.34278,72.31579,68.7,0,0,272.6852,73.34158,0,6.973006,-6.973006,153.9588,36.65678,0.1047033,93.39141,52.27423,0,138.6844
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,94.6218,68.7,0,-1,0,68.7,120.2291,0,25.9218,35.38398,82.59737,72.31579,68.7,0,0,280.433,66.36857,10.28158,0,10.28158,163.7128,38.97915,0.1046789,104.084,66.0779,0,148.9659
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,19.6856,19.6856,0,-1,0,19.6856,255.3155,0,0,0,50.26038,20.72168,19.6856,0,0,270.1514,75.62199,29.53869,0,29.53869,191.7356,45.65125,0.1046088,21.65416,40.2083,0,125.8824
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,35.18293,35.18293,0,-1,0,35.18293,89.41513,0,0,0,31.45886,37.03466,35.18293,0,0,240.6127,102.2068,0,5.575799,-5.575799,185.8582,44.25187,0.1046088,38.70122,25.16709,0,133.6657
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,8.25707,8.25707,0,-1,0,8.25707,350.0519,0,0,0,28.90403,8.691652,8.25707,0,0,246.808,96.63102,20.21238,0,20.21238,205.0333,48.81737,0.1045609,9.082777,23.12322,0,125.535
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,71.55405,68.7,0,-1,0,68.7,25.24366,0,2.854052,10.00946,17.34239,72.31579,68.7,0,0,226.5956,114.8222,0,54.9734,-54.9734,147.0863,35.02048,0.1045609,78.70946,13.87391,0,132.1646
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,-1,0,0,0,0,0,0,1.285634,0,0,0,0,287.6772,59.84876,1.285634,0,1.285634,148.306,35.31087,0.1045579,0,1.028507,0,61.13439
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,101.7149,57.95554,0,-1,0,57.95554,0,0,43.7594,53.93089,0,61.00583,57.95554,0,0,286.3915,61.00583,0,61.00583,-61.00583,84.00017,20,0.1045579,111.8864,0,0,61.00583
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,77.88404,0,0,-1,0,0,0,0,77.88404,85.67244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045579,85.67244,0,0,0
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.58217,0,0,-1,0,0,0,0,5.58217,6.140388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045579,6.140388,0,0,0
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,147.5919,0,0,-1,0,0,0,0,147.5919,162.351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045579,162.351,0,0,0
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,37.61548,0,0,-1,0,0,0,0,37.61548,41.37703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045579,41.37703,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,38.22717,0,0,-1,0,0,0,0,38.22717,42.04989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045579,42.04989,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,26.34677,0,0,-1,0,0,0,0,26.34677,28.98145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045579,28.98145,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,19.55742,0,0,-1,0,0,0,0,19.55742,21.51317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045579,21.51317,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045579,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,73.02518,0,0,-1,0,0,0,0,73.02518,80.3277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045579,80.3277,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,66.69614,66.69614,81,0,22.761,66.69614,0,0,0,0,0,0,0,14.30386,13.58867,354.1758,0,13.58867,0,13.58867,96.89151,23.06936,0.1046167,73.36575,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,340.5871,12.2298,69.47229,0,69.47229,162.7987,38.76152,0.1047833,0,0.617835,81,13.0021
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,121.0312,121.0312,52.33115,0,15.50778,121.0312,21.87659,0,0,0,26.47749,72.31579,68.7,0,0,271.1148,74.75487,0,45.8383,-45.8383,114.4809,27.2573,0.1047833,133.1343,21.18199,81,101.2324
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,170.2386,149.7,81,0,22.761,149.7,35.29789,0,20.5386,68.75195,52.84093,72.31579,68.7,0,0,322.0463,28.91656,0,19.47485,-19.47485,93.95261,22.36962,0.1047833,187.2625,42.27275,81,81.7575
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,125.035,68.7,0,-1,0,68.7,114.059,0,56.33504,113.6808,78.35854,72.31579,68.7,0,0,343.685,9.44171,6.042743,0,6.042743,99.68525,23.73454,0.104769,137.5385,62.68682,0,87.80024
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,337.6423,14.88018,71.94442,0,71.94442,167.9377,39.98509,0.1045989,0,57.55553,0,86.82459
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,51.76577,51.76577,0,-1,0,51.76577,183.4687,0,0,0,94.97399,54.49029,51.76577,0,0,265.6978,79.63015,40.4837,0,40.4837,206.3439,49.12941,0.1045034,56.94235,75.97919,0,174.6041
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,72.45116,68.7,0,-1,0,68.7,160.6988,0,3.751164,10.99628,110.4001,72.31579,68.7,0,0,225.2142,116.0655,38.08429,0,38.08429,242.4739,57.73176,0.1044138,79.69628,88.32007,0,226.4656
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,33.44912,33.44912,0,-1,0,33.44912,237.312,0,0,0,79.37876,35.2096,33.44912,0,0,187.1299,150.3414,44.16916,0,44.16916,284.3764,67.70853,0.10431,36.79403,63.50301,0,229.7201
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,0,0,0,62.89447,0,0,0,0,142.9607,190.0936,62.89447,0,62.89447,344.0433,81.91492,0.1041626,0,50.31558,0,252.9881
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,86.31138,68.7,0,-1,0,68.7,101.1041,0,17.61138,26.24252,69.45849,72.31579,68.7,0,0,80.06622,246.6986,0,2.8573,-2.8573,341.0315,81.19781,0.1041626,94.94252,55.56679,0,316.1571
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,164.7262,68.7,0,-1,0,68.7,63.44043,0,96.02619,112.4988,43.58358,72.31579,68.7,0,0,83.241,243.8413,0,28.73221,-28.73221,310.7451,73.98678,0.1041626,181.1988,34.86686,0,287.4249
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,16.432,16.432,0,-1,0,16.432,120.6679,0,0,0,19.82816,17.29684,16.432,0,0,115.1657,215.1091,2.531315,0,2.531315,313.1465,74.55854,0.1041567,18.0752,15.86253,0,234.9373
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,145.5469,68.7,0,-1,0,68.7,4.073509,0,76.84689,91.40157,2.798501,72.31579,68.7,0,0,112.6344,217.3873,0,69.51729,-69.51729,239.8688,57.11152,0.1041567,160.1016,2.238801,0,220.1858
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,83.35796,68.7,0,-1,0,68.7,0,0,14.65797,22.99376,0,72.31579,68.7,0,0,189.8758,147.87,0,72.31579,-72.31579,163.6413,38.96214,0.1041567,91.69376,0,0,147.87
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,109.4398,68.7,0,-1,0,68.7,0,0,40.73985,51.68384,0,72.31579,68.7,0,0,270.2267,75.55421,0,72.31579,-72.31579,87.41376,20.81276,0.1041567,120.3838,0,0,75.55421
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.569221,3.076502,0,-1,0,3.076502,0,0,0.4927183,0.8496404,0,3.238424,3.076502,0,0,350.5775,3.238424,0,3.238424,-3.238424,84.00017,20,0.1041567,3.926143,0,0,3.238424
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,101.8902,0,0,-1,0,0,0,0,101.8902,112.0792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041567,112.0792,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,72.48795,0,0,-1,0,0,0,0,72.48795,79.73675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041567,79.73675,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,120.2422,0,0,-1,0,0,0,0,120.2422,132.2664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041567,132.2664,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,84.56726,0,0,-1,0,0,0,0,84.56726,93.02399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041567,93.02399,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,53.42235,0,0,-1,0,0,0,0,53.42235,58.76459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041567,58.76459,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,14.12951,0,0,-1,0,0,0,0,14.12951,15.54246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041567,15.54246,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,12.17649,0,0,-1,0,0,0,0,12.17649,13.39414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041567,13.39414,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,76.71502,76.71502,81,0,22.761,76.71502,0,0,0,3.386518,0,0,0,4.284983,4.070734,354.1758,0,4.070734,0,4.070734,87.86201,20.91948,0.1041742,84.38652,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.8410495,0.8410495,73.15684,0,20.77668,0.8410495,160.5632,0,0,0,1.350416,0,0,72.31579,68.7,350.1051,3.663661,70.05042,0,70.05042,154.3177,36.74223,0.1043441,0.9251544,1.080333,81,5.014077
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,280.0547,66.70904,84.00966,0,84.00966,234.0162,55.71804,0.1044756,0,12.24773,81,82.01869
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,66.24684,66.24684,81,0,22.761,66.24684,33.52606,0,0,0,22.20996,0,0,14.75316,14.0155,196.045,142.3177,36.22545,0,36.22545,268.3827,63.90052,0.1046164,72.87153,17.76796,81,164.5277
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,67.96728,67.96728,0,-1,0,67.96728,36.65561,0,0,6.064004,24.91382,71.5445,67.96728,0,0,159.8195,174.9206,0,46.63068,-46.63068,219.2297,52.19743,0.1046164,74.76401,19.93106,0,199.8345
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,211.6314,128.2899,18.53079,0,18.53079,236.8095,56.3831,0.104573,0,14.82463,0,146.8207
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,87.41162,68.7,0,-1,0,68.7,35.10048,0,18.71162,27.45279,24.11403,72.31579,68.7,0,0,193.1006,144.9677,0,48.20176,-48.20176,186.0004,44.28572,0.104573,96.15279,19.29123,0,169.0817
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,7.554006,7.554006,0,-1,0,7.554006,116.1865,0,0,0,8.776733,7.951585,7.554006,0,0,246.6581,96.76591,0.8251483,0,0.8251483,186.7832,44.4721,0.1045711,8.309406,7.021386,0,105.5426
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.893328,6.893328,0,-1,0,6.893328,142.3552,0,0,0,9.81301,7.256135,6.893328,0,0,245.833,97.50854,2.556876,0,2.556876,189.2089,45.04964,0.1045651,7.58266,7.850408,0,107.3215
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,66.54118,66.54118,0,-1,0,66.54118,17.52155,0,0,4.495293,11.65905,70.04334,66.54118,0,0,243.2761,99.80973,0,58.3843,-58.3843,127.6664,30.3967,0.1045651,73.19529,9.327237,0,111.4688
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,110.6794,58.23736,0,-1,0,58.23736,34.1311,0,52.44199,78.61649,19.87705,61.30249,58.23736,0,0,308.1476,41.42543,0,41.42543,-41.42543,84.00017,20,0.1045651,121.7473,15.90164,0,61.30249
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,-1,0,0,0,0,0,0,10.0651,0,0,0,0,354.1758,0,10.0651,0,10.0651,93.54876,22.27347,0.1045416,0,8.052078,0,10.0651
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,146.4889,24.3955,0,-1,0,24.3955,68.13094,0,122.0934,149.3742,16.62088,25.67947,24.3955,0,0,344.1107,9.058588,0,9.058588,-9.058588,84.00017,20,0.1045416,161.1378,13.29671,0,25.67947
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,143.4616,2.437527,0,-1,0,2.437527,105.2632,0,141.0241,157.3203,2.565818,2.565818,2.437527,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,157.8078,2.052654,0,2.565818
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,65.47215,0,0,-1,0,0,0,0,65.47215,72.01937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,72.01937,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,97.21786,0,0,-1,0,0,0,0,97.21786,106.9396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,106.9396,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,76.98912,0,0,-1,0,0,0,0,76.98912,84.68803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,84.68803,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,22.12417,0,0,-1,0,0,0,0,22.12417,24.33659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,24.33659,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,75.64578,0,0,-1,0,0,0,0,75.64578,83.21036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,83.21036,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,50.11544,0,0,-1,0,0,0,0,50.11544,55.12698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,55.12698,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,74.53637,0,0,-1,0,0,0,0,74.53637,81.99001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,81.99001,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,40.05576,0,0,-1,0,0,0,0,40.05576,44.06134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,44.06134,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,29.92967,0,0,-1,0,0,0,0,29.92967,32.92264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,32.92264,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,83.45235,0,0,-1,0,0,0,0,83.45235,91.79758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045416,91.79758,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.37392,37.37392,81,0,22.761,37.37392,0,0,0,0,0,0,0,43.62608,41.44477,354.1758,0,41.44477,0,41.44477,123.3181,29.3614,0.1047187,41.11131,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,105.1262,105.1262,69.31284,0,19.80415,105.1262,0.3786027,0,0,0,0.3980107,37.69831,35.81339,0,0,312.731,37.3003,0,37.3003,-37.3003,84.00017,20,0.1047187,115.6388,0.3184086,81,37.69831
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,150.4265,103.1981,81,0,22.761,103.1981,22.64233,0,47.22841,80.02958,23.36646,23.36646,22.19814,0,0,354.1758,0,0,0,0,84.00017,20,0.1047187,165.4692,18.69317,81,23.36646
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,44.69147,44.69147,81,0,22.761,44.69147,110.0065,0,0,0,49.16353,0,0,36.30853,34.4931,354.1758,0,83.65663,0,83.65663,163.3638,38.89607,0.1049042,49.16062,39.33082,81,49.16353
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,29.26046,29.26046,0,-1,0,29.26046,242.9322,0,0,0,71.08308,30.80048,29.26046,0,0,270.5192,75.29097,40.2826,0,40.2826,201.5792,47.99496,0.10481,32.1865,56.86646,0,146.374
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,133.1959,68.7,0,-1,0,68.7,103.3121,0,64.4959,77.8155,70.9754,72.31579,68.7,0,0,230.2366,111.5453,0,1.340385,-1.340385,200.1664,47.65856,0.10481,146.5155,56.78032,0,182.5207
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,139.4299,68.7,0,-1,0,68.7,132.7103,0,70.72994,84.67294,91.17196,72.31579,68.7,0,0,231.7259,110.2049,18.85617,0,18.85617,218.0549,51.91772,0.104766,153.3729,72.93757,0,201.3769
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,95.80457,68.7,0,-1,0,68.7,133.4425,0,27.10457,36.68502,91.67498,72.31579,68.7,0,0,212.8697,127.1755,19.35919,0,19.35919,236.4206,56.29051,0.1047209,105.385,73.33999,0,218.8504
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,132.6757,68.7,0,-1,0,68.7,121.1507,0,63.97573,77.24331,83.23055,72.31579,68.7,0,0,193.5105,144.5987,10.91475,0,10.91475,246.7753,58.7559,0.1046955,145.9433,66.58443,0,227.8293
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,123.3692,68.7,0,-1,0,68.7,130.0754,0,54.66916,67.00607,89.3618,72.31579,68.7,0,0,182.5958,154.422,17.04601,0,17.04601,262.9465,62.60619,0.1046558,135.7061,71.48944,0,243.7838
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,161.0885,68.7,0,-1,0,68.7,99.64477,0,92.38845,108.4973,68.45596,72.31579,68.7,0,0,165.5498,169.7634,0,3.859836,-3.859836,258.8779,61.63748,0.1046558,177.1973,54.76476,0,238.2194
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,103.4907,68.7,0,-1,0,68.7,56.14822,0,34.79068,45.13975,38.57383,72.31579,68.7,0,0,169.8385,165.9036,0,33.74196,-33.74196,223.3108,53.16912,0.1046558,113.8397,30.85906,0,204.4774
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,49.46006,49.46006,0,-1,0,49.46006,35.87883,0,7.105427E-15,0,17.74569,52.06322,49.46006,0,0,207.3295,132.1616,0,34.31753,-34.31753,187.1369,44.55632,0.1046558,54.40607,14.19655,0,149.9073
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,131.1519,68.7,0,-1,0,68.7,3.81406,0,62.45186,75.56705,2.620259,72.31579,68.7,0,0,245.4601,97.84411,0,69.69553,-69.69553,113.6714,27.06456,0.1046558,144.267,2.096207,0,100.4644
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,118.9129,26.74115,0,-1,0,26.74115,0,0,92.17171,104.063,0,28.14858,26.74115,0,0,322.8996,28.14858,0,28.14858,-28.14858,84.00017,20,0.1046558,130.8042,0,0,28.14858
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,140.9073,0,0,-1,0,0,0,0,140.9073,154.9981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046558,154.9981,0,0,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,160.9736,0,0,-1,0,0,0,0,160.9736,177.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046558,177.071,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,42.70803,0,0,-1,0,0,0,0,42.70803,46.97884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046558,46.97884,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,21.94662,0,0,-1,0,0,0,0,21.94662,24.14128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046558,24.14128,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,39.95968,0,0,-1,0,0,0,0,39.95968,43.95565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046558,43.95565,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,84.61694,0,0,-1,0,0,0,0,84.61694,93.07863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046558,93.07863,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,70.95829,0,0,-1,0,0,0,0,70.95829,78.05412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046558,78.05412,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,44.31903,0,0,-1,0,0,0,0,44.31903,48.75093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046558,48.75093,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,36.41456,0,0,-1,0,0,0,0,36.41456,40.05601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046558,40.05601,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,21.81878,21.81878,81,0,22.761,21.81878,0,0,0,0,0,0,0,59.18122,56.22216,354.1758,0,56.22216,0,56.22216,137.3372,32.69926,0.1048946,24.00066,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,297.9536,50.59994,70.91249,0,70.91249,204.6107,48.71673,0.1050543,0,1.769992,81,52.81243
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,50.36578,50.36578,81,0,22.761,50.36578,44.13198,0,0,0,22.22741,0,0,30.63422,29.10251,227.0412,114.4212,51.32992,0,51.32992,253.3065,60.31096,0.1052571,55.40236,17.78193,81,136.6486
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,83.483,83.483,81,0,22.761,83.483,52.81427,0,0,0,44.09094,2.613685,2.483001,0,0,175.7112,160.6181,41.47726,0,41.47726,292.6553,69.6797,0.1054056,91.8313,35.27275,81,204.7091
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,93.20664,68.7,0,-1,0,68.7,87.903,0,24.50665,33.82731,60.38936,72.31579,68.7,0,0,134.234,197.9476,0,11.92643,-11.92643,280.0837,66.68647,0.1054056,102.5273,48.31149,0,258.337
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,83.88105,68.7,0,-1,0,68.7,86.704,0,15.18105,23.56916,59.56565,72.31579,68.7,0,0,147.4856,186.0212,0,12.75014,-12.75014,266.6439,63.48652,0.1054056,92.26916,47.65252,0,245.5869
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,31.54989,31.54989,0,-1,0,31.54989,254.6939,0,0,0,80.35565,33.21041,31.54989,0,0,161.6524,173.2711,47.14524,0,47.14524,311.3698,74.13552,0.1052957,34.70488,64.28452,0,253.6267
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,0,0,0,110.0621,0,0,0,0,114.5072,215.7018,110.0621,0,110.0621,415.7839,98.99598,0.1050401,0,88.04971,0,325.7639
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,150.2729,68.7,0,-1,0,68.7,146.2335,23.7016,81.57295,96.60025,100.4624,72.31579,68.7,0,0,4.445014,314.7577,4.445014,0,4.445014,420.0009,100,0.1050298,165.3002,80.36993,0,415.2201
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050298,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,134.5318,68.7,0,-1,0,68.7,112.9649,5.291101,65.83185,79.28503,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1050298,147.985,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,60.64904,60.64904,0,-1,0,60.64904,84.0318,0,0,0,50.96447,63.84109,60.64904,0,0,0,318.7582,0,12.87662,-12.87662,406.4277,96.7683,0.1050298,66.71394,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,157.0457,68.7,0,-1,0,68.7,30.16855,0,88.34566,104.0502,20.7258,72.31579,68.7,0,0,14.30735,305.8816,0,51.59,-51.59,352.0471,83.82056,0.1050298,172.7502,16.58064,0,326.6074
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,25.59842,25.59842,0,-1,0,25.59842,8.544524,0,3.552714E-15,0,2.187263,26.94571,25.59842,0,0,71.62957,254.2916,0,24.75844,-24.75844,325.9494,77.60684,0.1050298,28.15826,1.749811,0,256.4789
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,216.9393,68.7,0,-1,0,68.7,0,0,148.2393,169.9332,0,72.31579,68.7,0,0,99.13895,229.5332,0,72.31579,-72.31579,249.7218,59.45746,0.1050298,238.6332,0,0,229.5332
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4898,157.2174,0,0,0,249.7218,59.45746,0.1050298,0,0,0,157.2174
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,11.05117,11.05117,0,-1,0,11.05117,0,0,1.776357E-15,0,0,11.63281,11.05117,0,0,179.4898,157.2174,0,11.63281,-11.63281,237.4598,56.53793,0.1050298,12.15629,0,0,157.2174
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,67.68716,67.68716,0,-1,0,67.68716,0,0,0,5.755884,0,71.24965,67.68716,0,0,192.4152,145.5846,0,71.24965,-71.24965,162.356,38.65613,0.1050298,74.45589,0,0,145.5846
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,45.60978,45.60978,0,-1,0,45.60978,0,0,0,0,0,48.01029,45.60978,0,0,271.5815,74.33492,0,48.01029,-48.01029,111.7488,26.6068,0.1050298,50.17075,0,0,74.33492
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,30.7128,25.0084,0,-1,0,25.0084,0,0,5.704399,8.775679,0,26.32463,25.0084,0,0,324.9262,26.32463,0,26.32463,-26.32463,84.00017,20,0.1050298,33.78408,0,0,26.32463
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050298,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,44.97742,0,0,-1,0,0,0,0,44.97742,49.47517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050298,49.47517,0,0,0
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,93.73337,0,0,-1,0,0,0,0,93.73337,103.1067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050298,103.1067,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,70.60625,0,0,-1,0,0,0,0,70.60625,77.66687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050298,77.66687,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,97.96095,81,81,0,22.761,81,0,0,16.96095,26.75704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050298,107.757,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,79.40743,79.40743,81,0,22.761,79.40743,0.531828,0,0,6.267935,0.4223109,0,0,1.592569,1.512941,354.1758,0,1.935251,0,1.935251,85.83611,20.43713,0.1050377,87.34818,0.3378488,81,0.4223109
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,122.5749,108.244,81,0,22.761,108.244,24.88469,0,14.33088,47.05987,26.93618,28.67791,27.24401,0,0,352.2405,1.741726,0,1.741726,-1.741726,84.00017,20,0.1050377,134.8324,21.54895,81,28.67791
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,175.9902,134.9805,81,0,22.761,134.9805,42.09612,0,41.00978,101.7932,56.82154,56.82154,53.98046,0,0,354.1758,0,0,0,0,84.00017,20,0.1050377,193.5893,45.45723,81,56.82154
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,84.0566,68.7,0,-1,0,68.7,122.545,0,15.3566,76.46647,84.18842,72.31579,68.7,0,0,354.1758,0,11.87263,0,11.87263,95.26353,22.68175,0.1050102,92.46227,67.35074,0,84.18842
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,82.49362,68.7,0,-1,0,68.7,143.378,0,13.79362,61.87675,98.50069,72.31579,68.7,0,0,342.3032,10.68537,26.18489,0,26.18489,120.1047,28.5963,0.1049496,90.74298,78.80054,0,109.1861
