Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,19.73555,19.73555,81,0,22.761,19.73555,7.12245,0,0,0,1.405655,0,0,61.26445,58.20123,354.1758,0,59.60688,0,59.60688,140.5482,33.46379,0.1052508,21.7091,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,56.92561,56.92561,81,0,22.761,56.92561,25.64183,0,0,0,14.59677,0,0,24.07439,22.87067,294.5689,53.64619,37.46744,0,37.46744,176.093,41.92681,0.1053897,62.61817,11.67741,81,68.24297
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,163.6659,149.7,81,0,22.761,149.7,25.54412,0,13.96591,30.3325,38.23955,72.31579,68.7,0,0,257.1015,87.36689,0,34.07624,-34.07624,140.1734,33.37457,0.1053897,180.0325,30.59164,81,125.6064
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,81.65486,68.7,0,-1,0,68.7,49.55255,0,12.95487,32.72614,34.0426,72.31579,68.7,0,0,294.964,53.29065,0,38.27319,-38.27319,99.82996,23.76899,0.1053897,89.82035,27.23408,0,87.33325
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,15.3769,15.3769,0,-1,0,15.3769,400.6932,0,0,0,61.61421,16.18621,15.3769,0,0,337.4897,15.01746,45.42799,0,45.42799,142.9267,34.03011,0.1052909,16.91459,49.29137,0,76.63167
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,292.0617,55.90266,76.82397,0,76.82397,215.8084,51.38284,0.1051242,0,61.45918,0,132.7266
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,215.2378,125.0442,71.00024,0,71.00024,283.1651,67.42013,0.1049706,0,56.80019,0,196.0445
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,0,0,0,63.40582,0,0,0,0,144.2375,188.9444,63.40582,0,63.40582,343.3171,81.74201,0.1048338,0,50.72465,0,252.3503
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,85.17331,68.7,0,-1,0,68.7,75.7727,0,16.47331,24.99064,52.05585,72.31579,68.7,0,0,80.83172,246.0097,0,20.25994,-20.25994,321.9613,76.6573,0.1048338,93.69064,41.64468,0,298.0655
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,29.92382,29.92382,0,-1,0,29.92382,159.1362,0,0,0,47.61961,31.49876,29.92382,0,0,103.3428,225.7497,16.12086,0,16.12086,337.2549,80.29862,0.1047991,32.9162,38.09569,0,273.3694
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,112.2587,68.7,0,-1,0,68.7,35.16696,0,43.5587,54.78458,24.1597,72.31579,68.7,0,0,87.22191,240.2585,0,48.15609,-48.15609,286.4939,68.2127,0.1047991,123.4846,19.32776,0,264.4182
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,99.9119,68.7,0,-1,0,68.7,27.14686,0,31.2119,41.20309,18.64989,72.31579,68.7,0,0,140.7287,192.1024,0,53.6659,-53.6659,229.9251,54.74396,0.1047991,109.9031,14.91991,0,210.7523
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,30.93953,30.93953,0,-1,0,30.93953,9.183678,0,0,0,2.841387,32.56793,30.93953,0,0,200.3575,138.4365,0,29.72654,-29.72654,198.5905,47.28337,0.1047991,34.03349,2.273109,0,141.2779
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.3869,108.71,0,0,0,198.5905,47.28337,0.1047991,0,0,0,108.71
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,57.44909,57.44909,0,-1,0,57.44909,0,0,7.105427E-15,0,0,60.47273,57.44909,0,0,233.3869,108.71,0,60.47273,-60.47273,134.8467,32.10629,0.1047991,63.194,0,0,108.71
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.5789,48.23725,0,0,0,134.8467,32.10629,0.1047991,0,0,0,48.23725
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,37.15871,37.15871,0,-1,0,37.15871,0,0,0,0,0,39.11444,37.15871,0,0,300.5789,48.23725,0,39.11444,-39.11444,93.61646,22.28959,0.1047991,40.87458,0,0,48.23725
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.0393,9.122814,0,0,0,93.61646,22.28959,0.1047991,0,0,0,9.122814
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.0393,9.122814,0,0,0,93.61646,22.28959,0.1047991,0,0,0,9.122814
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,59.52515,8.666674,0,-1,0,8.666674,0,0,50.85848,56.811,0,9.122814,8.666674,0,0,344.0393,9.122814,0,9.122814,-9.122814,84.00017,20,0.1047991,65.47767,0,0,9.122814
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,141.9569,0,0,-1,0,0,0,0,141.9569,156.1526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047991,156.1526,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,53.24885,0,0,-1,0,0,0,0,53.24885,58.57373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047991,58.57373,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047991,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.901002,7.901002,80.21679,0,22.56285,7.901002,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1049972,8.691103,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,69.37675,69.37675,81,0,22.761,69.37675,2.731988,0,0,0,1.895365,0,0,11.62325,11.04209,285.4758,61.83,12.93745,0,12.93745,161.4483,38.43998,0.1050468,76.31442,1.516292,81,63.72536
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,272.5384,73.47371,90.69731,0,90.69731,247.4913,58.92638,0.1051513,0,17.59785,81,95.47102
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,102.2977,102.2977,81,0,22.761,102.2977,42.53768,0,0,0,43.51508,22.41867,21.29774,0,0,181.841,155.1013,21.09641,0,21.09641,267.5051,63.69156,0.1052212,112.5275,34.81207,81,198.6164
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,159.9631,68.7,0,-1,0,68.7,97.68552,0,91.26309,107.2594,67.10995,72.31579,68.7,0,0,160.7446,174.0881,0,5.205835,-5.205835,262.0177,62.38503,0.1052212,175.9594,53.68797,0,241.198
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,166.5289,168.8822,86.59123,0,86.59123,344.1653,81.94396,0.1050351,0,69.27299,0,255.4735
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,49.54781,49.54781,0,-1,0,49.54781,197.598,0,0,0,97.90547,52.15558,49.54781,0,0,79.93765,246.8143,45.74989,0,45.74989,387.5675,92.27779,0.1049371,54.50259,78.32438,0,344.7198
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,36.86016,36.86016,0,-1,0,36.86016,302.5823,38.54436,0,0,111.5323,38.80016,36.86016,0,0,34.18777,287.9892,34.18777,0,34.18777,420.0009,100,0.1048639,40.54617,89.22583,0,399.5215
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,142.931,68.7,0,-1,0,68.7,160.9144,38.23239,74.23096,88.52406,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1048639,157.2241,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,38.11819,38.11819,0,-1,0,38.11819,247.7007,54.29462,0,0,94.41903,40.12441,38.11819,0,0,0,318.7582,0,0,0,420.0009,100,0.1048639,41.93001,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,-1,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048639,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,66.53822,66.53822,0,-1,0,66.53822,68.6665,0,0,4.492046,45.68947,70.04024,66.53822,0,0,0,318.7582,0,24.35076,-24.35076,394.3329,93.8886,0.1048639,73.19205,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,34.19962,34.19962,0,-1,0,34.19962,64.20298,0,0,0,21.95718,35.9996,34.19962,0,0,27.0564,294.4075,0,14.04243,-14.04243,379.5309,90.36431,0.1048639,37.61959,17.56574,0,316.3646
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,-1,0,0,0,0,0,0,2.181927,0,0,0,0,42.6591,280.365,2.181927,0,2.181927,381.6008,90.85715,0.1048592,0,1.745542,0,282.547
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,67.07683,67.07683,0,-1,0,67.07683,0,0,0,5.084509,0,70.60719,67.07683,0,0,40.47717,282.3288,0,70.60719,-70.60719,307.1743,73.1366,0.1048592,73.78451,0,0,282.3288
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,94.10527,68.7,0,-1,0,68.7,0,0,25.40527,34.8158,0,72.31579,68.7,0,0,118.9296,211.7216,0,72.31579,-72.31579,230.9468,54.98722,0.1048592,103.5158,0,0,211.7216
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2805,139.4058,0,0,0,230.9468,54.98722,0.1048592,0,0,0,139.4058
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,45.68198,45.68198,0,-1,0,45.68198,0,0,0,0,0,48.0863,45.68198,0,0,199.2805,139.4058,0,48.0863,-48.0863,180.2594,42.91881,0.1048592,50.25018,0,0,139.4058
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.7097,91.3195,0,0,0,180.2594,42.91881,0.1048592,0,0,0,91.3195
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.651253,3.651253,0,-1,0,3.651253,0,0,4.440892E-16,0,0,3.843424,3.651253,0,0,252.7097,91.3195,0,3.843424,-3.843424,176.208,41.95421,0.1048592,4.016378,0,0,91.3195
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,29.05523,29.05523,0,-1,0,29.05523,0,0,3.552714E-15,0,0,30.58446,29.05523,0,0,256.9802,87.47607,0,30.58446,-30.58446,143.9692,34.27831,0.1048592,31.96076,0,0,87.47607
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,90.40792,54.04703,0,-1,0,54.04703,0,0,36.36089,45.40168,0,56.89161,54.04703,0,0,290.9629,56.89161,0,56.89161,-56.89161,84.00017,20,0.1048592,99.44872,0,0,56.89161
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,79.55783,0,0,-1,0,0,0,0,79.55783,87.51362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048592,87.51362,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048592,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,32.43424,32.43424,81,0,22.761,32.43424,0,0,0,0,0,0,0,48.56576,46.13747,354.1758,0,46.13747,0,46.13747,127.77,30.42137,0.1050388,35.67767,0,81,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,70.95745,70.95745,81,0,22.761,70.95745,3.96437,0,0,0,2.813016,0,0,10.04255,9.540419,308.0383,41.52372,12.35344,0,12.35344,139.4895,33.21172,0.1050852,78.0532,2.250413,81,44.33674
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,87.74928,87.74928,81,0,22.761,87.74928,19.90678,0,0,0,17.46805,7.104509,6.749284,0,0,295.6849,52.64182,10.36354,0,10.36354,149.3212,35.5526,0.1051194,96.52422,13.97444,81,70.10987
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,285.3214,61.96901,89.89614,0,89.89614,234.6042,55.85803,0.1052248,0,16.95691,81,83.16515
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,51.84129,51.84129,0,-1,0,51.84129,94.28829,0,0,0,48.88027,54.56978,51.84129,0,0,195.4252,142.8755,0,5.689511,-5.689511,228.6069,54.43011,0.1052248,57.02542,39.10422,0,191.7558
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,23.9799,23.9799,0,-1,0,23.9799,333.1513,0,0,0,79.88937,25.242,23.9799,0,0,201.7469,137.186,54.64736,0,54.64736,280.45,66.77367,0.105108,26.3779,63.91149,0,217.0754
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,8.802003,8.802003,0,-1,0,8.802003,573.4813,0,0,0,50.47784,9.265266,8.802003,0,0,147.0995,186.3687,41.21257,0,41.21257,319.5476,76.08262,0.1050202,9.682203,40.38227,0,236.8465
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,99.58884,68.7,0,-1,0,68.7,77.04948,0,30.88883,40.84772,52.93299,72.31579,68.7,0,0,105.887,223.46,0,19.38279,-19.38279,299.1164,71.21805,0.1050202,109.5477,42.3464,0,276.3929
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,102.5262,68.7,0,-1,0,68.7,113.6885,0,33.82621,44.07884,78.10401,72.31579,68.7,0,0,127.4234,204.0772,5.788225,0,5.788225,304.6076,72.52547,0.1050078,112.7788,62.48321,0,282.1812
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,89.71852,68.7,0,-1,0,68.7,101.2864,0,21.01852,29.99037,69.58376,72.31579,68.7,0,0,121.6352,209.2866,0,2.732028,-2.732028,301.7278,71.8398,0.1050078,98.69037,55.66701,0,278.8703
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,62.43494,62.43494,0,-1,0,62.43494,87.38614,0,0,0,54.55948,65.72099,62.43494,0,0,124.6708,206.5545,0,11.16151,-11.16151,289.9625,69.03855,0.1050078,68.67844,43.64759,0,261.114
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,-1,0,0,0,0,0,0,32.85117,0,0,0,0,137.0724,195.393,32.85117,0,32.85117,321.1279,76.45886,0.1049379,0,26.28094,0,228.2442
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,-1,0,0,0,0,0,0,12.72627,0,0,0,0,104.2213,224.9591,12.72627,0,12.72627,333.2011,79.33343,0.1049109,0,10.18101,0,237.6853
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,58.35307,58.35307,0,-1,0,58.35307,5.413014,0,7.105427E-15,0,3.15866,61.42428,58.35307,0,0,91.495,236.4127,0,58.26562,-58.26562,271.7837,64.71027,0.1049109,64.18838,2.526928,0,239.5714
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,75.06725,68.7,0,-1,0,68.7,0,0,6.367252,13.87398,0,72.31579,68.7,0,0,156.2346,178.1471,0,72.31579,-72.31579,195.5562,46.5609,0.1049109,82.57397,0,0,178.1471
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,38.71055,38.71055,0,-1,0,38.71055,0,0,7.105427E-15,0,0,40.74794,38.71055,0,0,236.5854,105.8313,0,40.74794,-40.74794,152.6041,36.33423,0.1049109,42.5816,0,0,105.8313
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,110.8024,61.8292,0,-1,0,61.8292,0,0,48.97318,60.05341,0,65.08337,61.8292,0,0,281.861,65.08337,0,65.08337,-65.08337,84.00017,20,0.1049109,121.8826,0,0,65.08337
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,79.32514,0,0,-1,0,0,0,0,79.32514,87.25765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049109,87.25765,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,14.36043,0,0,-1,0,0,0,0,14.36043,15.79647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049109,15.79647,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049109,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049109,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,54.83237,0,0,-1,0,0,0,0,54.83237,60.31561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049109,60.31561,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049109,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,34.27232,0,0,-1,0,0,0,0,34.27232,37.69956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049109,37.69956,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049109,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.104906,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,86.28671,86.28671,59.05471,0,17.20884,86.28671,30.85259,0,0,6.915864,26.62169,28.66526,27.232,0,0,351.9052,2.043579,0,2.043579,-2.043579,84.00017,20,0.104906,94.91538,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,202.7167,114.5763,81,0,22.761,114.5763,30.84713,0,88.14033,135.2731,35.34351,35.34351,33.57634,0,0,354.1758,0,0,0,0,84.00017,20,0.104906,222.9883,28.27481,81,35.34351
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,36.5611,36.5611,0,-1,0,36.5611,185.3869,0,0,27.3391,67.7795,38.48537,36.5611,0,0,354.1758,0,29.29413,0,29.29413,111.791,26.61686,0.1048438,40.21721,54.22359,0,67.7795
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,109.4716,68.7,0,-1,0,68.7,124.4955,0,40.77157,79.12185,85.52839,72.31579,68.7,0,0,324.8817,26.36472,13.2126,0,13.2126,124.3256,29.60127,0.1048157,120.4187,68.42271,0,111.8931
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,18.95769,18.95769,0,-1,0,18.95769,456.5258,0,0,0,86.54674,19.95546,18.95769,0,0,311.6691,38.25606,66.59128,0,66.59128,187.4996,44.64268,0.1046746,20.85345,69.2374,0,124.8028
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,136.5367,68.7,0,-1,0,68.7,136.8577,0,67.83665,81.49033,94.0212,72.31579,68.7,0,0,245.0778,98.18821,21.70542,0,21.70542,208.0912,49.54543,0.1046287,150.1903,75.21696,0,192.2094
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,133.6388,68.7,0,-1,0,68.7,96.945,0,64.93884,78.30272,66.60121,72.31579,68.7,0,0,223.3724,117.7231,0,5.714577,-5.714577,202.0675,48.11121,0.1046287,147.0027,53.28097,0,184.3243
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,86.68359,68.7,0,-1,0,68.7,82.82353,0,17.98358,26.65194,56.89977,72.31579,68.7,0,0,229.7219,112.0085,0,15.41602,-15.41602,185.8176,44.2422,0.1046287,95.35194,45.51981,0,168.9083
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,90.58641,68.7,0,-1,0,68.7,90.91837,0,21.88641,30.94505,62.46092,72.31579,68.7,0,0,246.8508,96.59248,0,9.85487,-9.85487,175.4296,41.76888,0.1046287,99.64505,49.96873,0,159.0534
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,184.8592,68.7,0,-1,0,68.7,37.08501,0,116.1592,134.6451,25.4774,72.31579,68.7,0,0,257.8007,86.73762,0,46.83839,-46.83839,126.0576,30.01367,0.1046287,203.3451,20.38192,0,112.215
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,73.13173,53.97606,0,-1,0,53.97606,31.34292,0,19.15567,39.32627,16.91767,56.8169,53.97606,0,0,309.8433,39.89923,0,39.89923,-39.89923,84.00017,20,0.1046287,80.4449,13.53414,0,56.8169
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,25.28778,2.969664,0,-1,0,2.969664,105.2632,0,22.31812,27.22263,3.125962,3.125962,2.969664,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,27.81656,2.50077,0,3.125962
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,28.75699,0,0,-1,0,0,0,0,28.75699,31.63269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,31.63269,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,147.737,0,0,-1,0,0,0,0,147.737,162.5107,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,162.5107,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,5.562144,0,0,-1,0,0,0,0,5.562144,6.118359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,6.118359,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,5.020203,0,0,-1,0,0,0,0,5.020203,5.522223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,5.522223,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,32.602,0,0,-1,0,0,0,0,32.602,35.8622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,35.8622,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,14.87682,0,0,-1,0,0,0,0,14.87682,16.3645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,16.3645,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,42.30235,0,0,-1,0,0,0,0,42.30235,46.53258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,46.53258,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,51.10071,0,0,-1,0,0,0,0,51.10071,56.21078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,56.21078,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046287,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,52.52377,52.52377,81,0,22.761,52.52377,0,0,0,0,0,0,0,28.47623,27.05242,354.1758,0,27.05242,0,27.05242,109.6644,26.11051,0.1047332,57.77614,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,327.1234,24.34718,70.68036,0,70.68036,176.7176,42.07554,0.1048791,0,1.584285,81,26.32754
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,256.443,87.9595,96.56407,0,96.56407,268.3264,63.8871,0.1049699,0,22.29126,81,115.8236
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,137.223,137.223,68.52297,0,19.60431,137.223,39.87572,0,0,1.24527,54.71865,72.31579,68.7,0,0,159.879,174.8672,0,17.59714,-17.59714,249.7773,59.47068,0.1049699,150.9453,43.77492,81,229.5858
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,81.60136,68.7,0,-1,0,68.7,116.0686,0,12.90136,21.06149,79.73911,72.31579,68.7,0,0,179.4313,157.27,7.423323,0,7.423323,256.8197,61.14743,0.1049542,89.7615,63.79129,0,237.0091
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,36.96636,36.96636,0,-1,0,36.96636,265.4939,0,0,0,98.14345,38.91196,36.96636,0,0,172.008,163.951,59.23149,0,59.23149,313.0116,74.52644,0.1048292,40.663,78.51476,0,262.0945
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,85.44651,68.7,0,-1,0,68.7,156.9636,0,16.74651,25.29116,107.834,72.31579,68.7,0,0,112.7765,217.2594,35.5182,0,35.5182,346.7072,82.54916,0.1047544,93.99116,86.2672,0,325.0934
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,32.52125,0,0,109.7796,0,0,0,0,77.25832,249.2257,77.25832,0,77.25832,420.0009,100,0.1045921,0,87.82365,0,359.0053
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1045921,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,53.13878,53.13878,0,-1,0,53.13878,176.1532,37.67012,0,0,93.60567,55.93556,53.13878,0,0,0,318.7582,0,0,0,420.0009,100,0.1045921,58.45266,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,48.93074,48.93074,0,-1,0,48.93074,136.8475,15.45445,0,0,66.96049,51.50604,48.93074,0,0,0,318.7582,0,0,0,420.0009,100,0.1045921,53.82381,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,145.4398,68.7,0,-1,0,68.7,58.96631,0,76.73984,91.28382,40.50985,72.31579,68.7,0,0,0,318.7582,0,31.80594,-31.80594,386.4744,92.01754,0.1045921,159.9838,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,77.42762,68.7,0,-1,0,68.7,33.50969,0,8.727621,16.47038,23.02116,72.31579,68.7,0,0,35.33993,286.9523,0,49.29463,-49.29463,334.5133,79.64587,0.1045921,85.17038,18.41693,0,309.9734
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,-1,0,0,0,0,0,0,3.140827,0,0,0,0,90.11174,237.6577,3.140827,0,3.140827,337.493,80.35531,0.1045855,0,2.512662,0,240.7985
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.97092,240.4844,0,0,0,337.493,80.35531,0.1045855,0,0,0,240.4844
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,80.55318,68.7,0,-1,0,68.7,0,0,11.85318,19.90849,0,72.31579,68.7,0,0,86.97092,240.4844,0,72.31579,-72.31579,261.2654,62.20594,0.1045855,88.6085,0,0,240.4844
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,112.2705,68.7,0,-1,0,68.7,0,0,43.57047,54.79752,0,72.31579,68.7,0,0,167.3218,168.1686,0,72.31579,-72.31579,185.0379,44.05656,0.1045855,123.4975,0,0,168.1686
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,5.522017,5.522017,0,-1,0,5.522017,0,0,8.881784E-16,0,0,5.81265,5.522017,0,0,247.6727,95.85282,0,5.81265,-5.81265,178.9108,42.59774,0.1045855,6.074219,0,0,95.85282
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,86.90055,68.7,0,-1,0,68.7,0,0,18.20055,26.8906,0,72.31579,68.7,0,0,254.1312,90.04018,0,72.31579,-72.31579,102.6833,24.44836,0.1045855,95.59061,0,0,90.04018
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,17.42545,16.83816,0,-1,0,16.83816,0,0,0.5872876,2.329833,0,17.72438,16.83816,0,0,334.4821,17.72438,0,17.72438,-17.72438,84.00017,20,0.1045855,19.168,0,0,17.72438
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,39.44389,0,0,-1,0,0,0,0,39.44389,43.38828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045855,43.38828,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,20.0176,0,0,-1,0,0,0,0,20.0176,22.01936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045855,22.01936,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045855,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,86.42036,0,0,-1,0,0,0,0,86.42036,95.0624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1045855,95.0624,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,7.42562,7.42562,79.74141,0,22.44258,7.42562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1047766,8.168181,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1049194,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,17.89092,17.89092,81,0,22.761,17.89092,78.66247,0,0,0,14.07344,0,0,63.10908,59.95362,213.9586,126.1955,74.02706,0,74.02706,287.2501,68.39275,0.1051054,19.68002,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,139.9315,192.8198,104.6576,0,104.6576,386.537,92.03245,0.1051778,0,28.76608,81,228.7774
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,50.29807,50.29807,0,-1,0,50.29807,89.03708,7.105427E-15,0,0,44.78394,52.94534,50.29807,0,0,35.27394,287.0117,0,8.161404,-8.161404,377.9342,89.98415,0.1051778,55.32788,35.82715,0,331.7956
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,10.8258,0,0,55.16797,0,0,0,0,44.34217,278.8503,44.34217,0,44.34217,420.0009,100,0.105085,0,44.13438,0,334.0182
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,86.21159,68.7,0,-1,0,68.7,120.4522,10.43489,17.51158,26.13274,82.75068,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.105085,94.83274,66.20055,0,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,74.5491,68.7,0,-1,0,68.7,126.1655,14.35993,5.849103,13.30401,86.67571,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.105085,82.00401,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.105085,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,43.41666,43.41666,0,-1,0,43.41666,154.6837,21.45676,0,0,67.15851,45.70175,43.41666,0,0,0,318.7582,0,0,0,420.0009,100,0.105085,47.75833,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,131.1437,68.7,0,-1,0,68.7,85.3648,0,62.44374,75.55811,58.64562,72.31579,68.7,0,0,0,318.7582,0,13.67017,-13.67017,405.5912,96.56915,0.105085,144.2581,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,7.240593,7.240593,0,-1,0,7.240593,225.4691,0,0,0,16.3253,7.621677,7.240593,0,0,15.18908,305.088,8.703625,0,8.703625,413.8482,98.53509,0.1050668,7.964652,13.06024,0,321.4134
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,123.6583,68.7,0,-1,0,68.7,8.173836,0,54.95834,67.32417,5.615425,72.31579,68.7,0,0,6.485456,312.9213,0,66.70036,-66.70036,343.5398,81.79504,0.1050668,136.0242,4.49234,0,318.5367
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,-1,0,0,0,0,0,0,3.281205,0,0,0,0,80.59697,246.2209,3.281205,0,3.281205,346.6526,82.53619,0.1050599,0,2.624964,0,249.5022
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.31577,249.174,0,0,0,346.6526,82.53619,0.1050599,0,0,0,249.174
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.31577,249.174,0,0,0,346.6526,82.53619,0.1050599,0,0,0,249.174
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.31577,249.174,0,0,0,346.6526,82.53619,0.1050599,0,0,0,249.174
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,62.58561,62.58561,0,-1,0,62.58561,0,0,1.421085E-14,0.1441678,0,65.87959,62.58561,0,0,77.31577,249.174,0,65.87959,-65.87959,277.2095,66.00213,0.1050599,68.84417,0,0,249.174
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,67.43613,67.43613,0,-1,0,67.43613,0,0,1.421085E-14,5.47974,0,70.9854,67.43613,0,0,150.5153,183.2944,0,70.9854,-70.9854,202.3843,48.18664,0.1050599,74.17974,0,0,183.2944
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.643236,2.643236,0,-1,0,2.643236,0,0,0,0,0,2.782353,2.643236,0,0,229.388,112.3091,0,2.782353,-2.782353,199.4514,47.48835,0.1050599,2.907559,0,0,112.3091
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,138.6786,68.7,0,-1,0,68.7,0,0,69.9786,83.84646,0,72.31579,68.7,0,0,232.4795,109.5267,0,72.31579,-72.31579,123.2239,29.33897,0.1050599,152.5465,0,0,109.5267
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,93.17751,35.35036,0,-1,0,35.35036,0,0,57.82714,67.14489,0,37.21091,35.35036,0,0,312.8304,37.21091,0,37.21091,-37.21091,84.00017,20,0.1050599,102.4953,0,0,37.21091
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,96.36859,0,0,-1,0,0,0,0,96.36859,106.0055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050599,106.0055,0,0,0
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,93.4967,0,0,-1,0,0,0,0,93.4967,102.8464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050599,102.8464,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,55.7937,55.7937,81,0,22.761,55.7937,0,0,0,0,0,0,0,25.2063,23.94598,354.1758,0,23.94598,0,23.94598,106.7173,25.40884,0.1051508,61.37307,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,12.93634,12.93634,81,0,22.761,12.93634,11.71918,0,0,0,1.516032,0,0,68.06367,64.66048,330.2298,21.55139,66.17651,0,66.17651,169.4979,40.35656,0.1053519,14.22997,1.212826,81,23.06742
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,105.8553,105.8553,37.15535,0,11.6683,105.8553,21.93488,0,1.421085E-14,0,23.21925,72.31579,68.7,0,0,264.0533,81.11024,0,49.09654,-49.09654,117.7456,28.03461,0.1053519,116.4409,18.5754,81,104.3295
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,74.63396,74.63396,81,0,22.761,74.63396,63.38728,0,0,0,47.30844,0,0,6.366041,6.047739,318.605,32.01371,53.35618,0,53.35618,168.3637,40.08651,0.1055267,82.09736,37.84675,81,79.32214
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,82.02986,68.7,0,-1,0,68.7,110.5494,0,13.32986,21.53285,75.9474,72.31579,68.7,0,0,265.2488,80.03426,3.631616,0,3.631616,171.8089,40.90681,0.1055191,90.23285,60.75792,0,155.9817
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,33.64078,33.64078,0,-1,0,33.64078,278.5634,0,0,0,93.71089,35.41134,33.64078,0,0,261.6172,83.30272,58.29955,0,58.29955,227.1167,54.07531,0.1053971,37.00486,74.96871,0,177.0136
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,170.1651,68.7,0,-1,0,68.7,142.2518,0,101.4651,118.4816,97.72696,72.31579,68.7,0,0,203.3177,135.7723,25.41117,0,25.41117,251.2239,59.81509,0.105344,187.1816,78.18156,0,233.4993
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,75.08528,68.7,0,-1,0,68.7,125.4883,0,6.38528,13.89381,86.21048,72.31579,68.7,0,0,177.9065,158.6424,13.89469,0,13.89469,264.4055,62.95358,0.105315,82.59381,68.96838,0,244.8528
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,0,0,0,101.1111,0,0,0,0,164.0118,171.1476,101.1111,0,101.1111,360.3279,85.7922,0.1051045,0,80.88885,0,272.2586
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,109.6887,68.7,0,-1,0,68.7,132.5962,0,40.98867,51.95754,91.09356,72.31579,68.7,0,0,62.90076,262.1476,18.77777,0,18.77777,378.1421,90.03365,0.1050655,120.6575,72.87485,0,353.2411
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,16.82059,16.82059,0,-1,0,16.82059,439.7585,12.14111,0,0,73.96999,17.70589,16.82059,0,0,44.12299,279.0475,44.12299,0,44.12299,420.0009,100,0.1049739,18.50265,59.17599,0,353.0175
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,7.286045,7.286045,0,-1,0,7.286045,585.3613,34.98017,0,0,42.64969,7.669521,7.286045,0,0,0,318.7582,0,0,0,420.0009,100,0.1049739,8.014649,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,-1,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049739,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,81.50457,68.7,0,-1,0,68.7,4.822564,0,12.80457,20.95503,3.313101,72.31579,68.7,0,0,0,318.7582,0,69.00269,-69.00269,347.2656,82.68213,0.1049739,89.65503,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,28.5663,28.5663,0,-1,0,28.5663,0,0,3.552714E-15,0,0,30.06979,28.5663,0,0,76.66965,249.7555,0,30.06979,-30.06979,315.5693,75.13539,0.1049739,31.42293,0,0,249.7555
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,7.336977,7.336977,0,-1,0,7.336977,0,0,8.881784E-16,0,0,7.723133,7.336977,0,0,110.0805,219.6857,0,7.723133,-7.723133,307.4284,73.19709,0.1049739,8.070674,0,0,219.6857
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,144.6711,68.7,0,-1,0,68.7,0,0,75.97106,90.43816,0,72.31579,68.7,0,0,118.6618,211.9626,0,72.31579,-72.31579,231.2009,55.04771,0.1049739,159.1382,0,0,211.9626
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,124.5405,68.7,0,-1,0,68.7,0,0,55.84046,68.2945,0,72.31579,68.7,0,0,199.0127,139.6468,0,72.31579,-72.31579,154.9733,36.89833,0.1049739,136.9945,0,0,139.6468
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,11.7398,11.7398,0,-1,0,11.7398,0,0,0,0,0,12.35768,11.7398,0,0,279.3636,67.33104,0,12.35768,-12.35768,141.9472,33.79688,0.1049739,12.91378,0,0,67.33104
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.59783,52.22469,0,-1,0,52.22469,0,0,3.37314,8.932922,0,54.97335,52.22469,0,0,293.0943,54.97335,0,54.97335,-54.97335,84.00017,20,0.1049739,61.15761,0,0,54.97335
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,44.85942,0,0,-1,0,0,0,0,44.85942,49.34536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049739,49.34536,0,0,0
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,53.51599,0,0,-1,0,0,0,0,53.51599,58.86758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049739,58.86758,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049739,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,35.74096,0,0,-1,0,0,0,0,35.74096,39.31505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049739,39.31505,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,54.75084,54.75084,81,0,22.761,54.75084,0,0,0,0,0,0,0,26.24916,24.9367,354.1758,0,24.9367,0,24.9367,107.6572,25.63262,0.1050679,60.22592,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,9.587472,9.587472,81,0,22.761,9.587472,29.23428,0,0,0,2.802829,0,0,71.41253,67.8419,329.2391,22.44303,70.64473,0,70.64473,174.6767,41.5896,0.1052582,10.54622,2.242263,81,25.24586
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,74.82241,74.82241,81,0,22.761,74.82241,29.72033,0,0,0,22.23746,0,0,6.177589,5.86871,258.5944,86.02329,28.10617,0,28.10617,201.3405,47.93813,0.1053511,82.30465,17.78997,81,108.2608
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,238.0637,149.7,81,0,22.761,149.7,32.07538,0,88.36369,112.1701,48.01685,72.31579,68.7,0,0,230.4882,111.3188,0,24.29894,-24.29894,175.7272,41.83973,0.1053511,261.8701,38.41348,81,159.3357
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,65.21918,65.21918,0,-1,0,65.21918,93.10974,0,0,3.041098,60.72541,68.65177,65.21918,0,0,257.487,87.01991,0,7.926361,-7.926361,167.3721,39.85042,0.1053511,71.7411,48.58033,0,147.7453
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,30.72668,30.72668,0,-1,0,30.72668,310.3503,0,0,0,95.36034,32.34387,30.72668,0,0,266.2941,79.09354,63.01646,0,63.01646,227.1548,54.08435,0.1052205,33.79935,76.28827,0,174.4539
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,108.7706,68.7,0,-1,0,68.7,158.2403,0,40.07057,50.94762,108.7111,72.31579,68.7,0,0,203.2776,135.8084,36.39531,0,36.39531,261.6824,62.3052,0.1051452,119.6476,86.96887,0,244.5195
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,85.50333,68.7,0,-1,0,68.7,161.68,0,16.80333,25.35367,111.0742,72.31579,68.7,0,0,166.8823,168.5641,38.7584,0,38.7584,298.4518,71.05981,0.1050651,94.05367,88.85935,0,279.6383
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,55.38599,55.38599,0,-1,0,55.38599,162.4307,0,0,0,89.96386,58.30104,55.38599,0,0,128.1239,203.4467,31.66282,0,31.66282,328.4898,78.2117,0.1049998,60.92458,71.97108,0,293.4106
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,0,0,0,73.17015,0,0,0,0,96.46111,231.9432,73.17015,0,73.17015,397.9051,94.73912,0.1048492,0,58.53612,0,305.1134
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,34.79315,34.79315,0,-1,0,34.79315,133.4423,0,0,0,46.42878,36.62437,34.79315,0,0,23.29096,297.7964,9.804406,0,9.804406,407.2064,96.9537,0.1048291,38.27246,37.14302,0,344.2251
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,-1,0,0,0,10.45512,0,0,23.94167,0,0,0,0,13.48655,306.6203,13.48655,0,13.48655,420.0009,100,0.1048013,0,19.15334,0,330.562
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,102.1851,68.7,0,-1,0,68.7,30.21772,0,33.48514,43.70366,20.75957,72.31579,68.7,0,0,0,318.7582,0,51.55622,-51.55622,365.6558,87.06074,0.1048013,112.4037,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,71.27689,68.7,0,-1,0,68.7,4.854415,0,2.576896,9.704586,3.334983,72.31579,68.7,0,0,57.28468,267.202,0,68.9808,-68.9808,292.9437,69.74835,0.1048013,78.40459,2.667986,0,270.537
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,47.19155,47.19155,0,-1,0,47.19155,0,0,7.105427E-15,0,0,49.67531,47.19155,0,0,133.93,198.2212,0,49.67531,-49.67531,240.5813,57.28114,0.1048013,51.9107,0,0,198.2212
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,57.27581,57.27581,0,-1,0,57.27581,0,0,7.105427E-15,0,0,60.29033,57.27581,0,0,189.1248,148.5459,0,60.29033,-60.29033,177.0297,42.14985,0.1048013,63.0034,0,0,148.5459
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1141,88.25556,0,0,0,177.0297,42.14985,0.1048013,0,0,0,88.25556
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,24.24991,24.24991,0,-1,0,24.24991,0,0,0,0,0,25.52622,24.24991,0,0,256.1141,88.25556,0,25.52622,-25.52622,150.1227,35.74343,0.1048013,26.6749,0,0,88.25556
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,65.47735,59.59288,0,-1,0,59.59288,0,0,5.884474,12.43221,0,62.72934,59.59288,0,0,284.4765,62.72934,0,62.72934,-62.72934,84.00017,20,0.1048013,72.02509,0,0,62.72934
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,9.352139,0,0,-1,0,0,0,0,9.352139,10.28735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048013,10.28735,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,3.26818,0,0,-1,0,0,0,0,3.26818,3.594998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048013,3.594998,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048013,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,9.638612,0,0,-1,0,0,0,0,9.638612,10.60247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048013,10.60247,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,105.5858,0,0,-1,0,0,0,0,105.5858,116.1444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048013,116.1444,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,93.49075,81,81,0,22.761,81,0,0,12.49075,21.83982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048013,102.8398,0,81,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,354.1758,0,71.45542,0,71.45542,151.7887,36.1401,0.1049412,0,2.204337,81,2.755421
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.849067,4.849067,77.16486,0,21.79071,4.849067,416.8791,0,0,0,20.21474,0,0,72.31579,68.7,282.7204,64.30988,88.91474,0,88.91474,236.1407,56.22385,0.1050715,5.333974,16.17179,81,84.52462
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,66.52166,66.52166,81,0,22.761,66.52166,51.56013,0,0,0,34.29866,0,0,14.47834,13.75442,193.8056,144.3331,48.05308,0,48.05308,281.7278,67.07792,0.1052312,73.17383,27.43892,81,178.6318
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,20.46071,20.46071,0,-1,0,20.46071,120.756,0,0,0,24.70753,21.53759,20.46071,0,0,145.7526,187.5809,3.169944,0,3.169944,284.7351,67.79393,0.1052246,22.50678,19.76603,0,212.2885
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,94.26807,68.7,0,-1,0,68.7,69.68621,0,25.56807,34.99487,47.87443,72.31579,68.7,0,0,142.5826,190.4339,0,24.44136,-24.44136,258.9716,61.65979,0.1052246,103.6949,38.29954,0,238.3083
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,95.78719,68.7,0,-1,0,68.7,54.66541,0,27.08719,36.6659,37.55514,72.31579,68.7,0,0,169.7397,165.9925,0,34.76065,-34.76065,222.3307,52.93577,0.1052246,105.3659,30.04411,0,203.5476
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,30.17307,30.17307,0,-1,0,30.17307,209.1053,0,0,0,63.09351,31.76113,30.17307,0,0,208.3626,131.2319,31.33238,0,31.33238,252.0552,60.01302,0.1051603,33.19038,50.47481,0,194.3254
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,67.15138,67.15138,0,-1,0,67.15138,101.8008,0,0,5.166521,68.36063,70.68567,67.15138,0,0,177.0303,159.431,0,2.325043,-2.325043,249.6044,59.4295,0.1051603,73.86652,54.6885,0,227.7916
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,187.2585,68.7,0,-1,0,68.7,72.35707,0,118.5584,137.2843,49.7093,72.31579,68.7,0,0,179.6136,157.1059,0,22.60648,-22.60648,225.7751,53.75586,0.1051603,205.9843,39.76744,0,206.8152
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,66.56919,66.56919,0,-1,0,66.56919,22.91446,0,0,4.526107,15.25397,70.07283,66.56919,0,0,204.732,134.4995,0,54.81886,-54.81886,167.9909,39.99775,0.1051603,73.2261,12.20318,0,149.7534
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,-1,0,0,0,0,0,0,24.05118,0,0,0,0,265.6418,79.6806,24.05118,0,24.05118,190.8079,45.43035,0.105111,0,19.24095,0,103.7318
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,70.25517,68.7,0,-1,0,68.7,23.54006,0,1.555176,8.580693,16.17202,72.31579,68.7,0,0,241.5906,101.3267,0,56.14377,-56.14377,131.6271,31.33973,0.105111,77.28069,12.93762,0,117.4987
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,-1,0,0,0,0,0,0,1.349442,0,0,0,0,303.9726,45.1829,1.349442,0,1.349442,132.9073,31.64454,0.1051083,0,1.079553,0,46.53234
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,161.2533,44.07753,0,-1,0,44.07753,0,0,117.1758,133.3011,0,46.3974,44.07753,0,0,302.6231,46.3974,0,46.3974,-46.3974,84.00017,20,0.1051083,177.3787,0,0,46.3974
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,31.83287,0,0,-1,0,0,0,0,31.83287,35.01616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051083,35.01616,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,188.2738,0,0,-1,0,0,0,0,188.2738,207.1012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051083,207.1012,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,91.42744,0,0,-1,0,0,0,0,91.42744,100.5702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051083,100.5702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,141.8643,0,0,-1,0,0,0,0,141.8643,156.0508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051083,156.0508,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,40.80879,0,0,-1,0,0,0,0,40.80879,44.88967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051083,44.88967,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,88.2077,0,0,-1,0,0,0,0,88.2077,97.02848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051083,97.02848,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,93.48151,0,0,-1,0,0,0,0,93.48151,102.8297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051083,102.8297,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,44.91371,0,0,-1,0,0,0,0,44.91371,49.40508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051083,49.40508,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,118.7533,0,0,-1,0,0,0,0,118.7533,130.6286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051083,130.6286,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,29.3905,29.3905,81,0,22.761,29.3905,0,0,0,0,0,0,0,51.6095,49.02903,354.1758,0,49.02903,0,49.02903,130.5132,31.07451,0.1052905,32.32954,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,77.86149,77.86149,81,0,22.761,77.86149,1.114927,0,0,0,0.8680989,0,0,3.138512,2.981586,305.1468,44.12613,3.849685,0,3.849685,134.1653,31.94406,0.1053043,85.64764,0.6944791,81,44.99422
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,109.9817,109.9817,41.28167,0,12.71226,109.9817,22.94815,0,1.421085E-14,0,25.23876,72.31579,68.7,0,0,301.2971,47.59084,0,47.07703,-47.07703,84.54178,20.12895,0.1053043,120.9798,20.19101,81,72.82961
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,14.11588,14.11588,81,0,22.761,14.11588,314.6432,0,0,0,44.41466,0,0,66.88412,63.53991,353.6049,0.5138158,107.9546,0,107.9546,186.9565,44.51336,0.1054152,15.52747,35.53173,81,44.92848
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,117.5368,68.7,0,-1,0,68.7,109.9802,0,48.83675,60.59042,75.55637,72.31579,68.7,0,0,245.6503,97.67294,3.240577,0,3.240577,190.0308,45.24533,0.1054086,129.2904,60.4451,0,173.2293
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,0,0,0,83.08973,0,0,0,0,242.4097,100.5895,83.08973,0,83.08973,268.8566,64.01334,0.1052387,0,66.47178,0,183.6792
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,51.53185,51.53185,0,-1,0,51.53185,200.5624,0,0,0,103.3535,54.24405,51.53185,0,0,159.32,175.3702,49.10948,0,49.10948,315.446,75.10603,0.1051385,56.68504,82.68282,0,278.7237
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,123.4975,68.7,0,-1,0,68.7,144.4264,0,54.79751,67.14726,99.22092,72.31579,68.7,0,0,110.2105,219.5687,26.90513,0,26.90513,340.9704,81.18327,0.1050837,135.8473,79.37674,0,318.7897
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,78.43059,68.7,0,-1,0,68.7,121.0516,0,9.730591,17.57365,83.16245,72.31579,68.7,0,0,83.3054,243.7834,10.84666,0,10.84666,351.2604,83.63327,0.1050616,86.27365,66.52996,0,326.9458
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,52.55536,52.55536,0,-1,0,52.55536,131.0559,0,0,0,68.87688,55.32143,52.55536,0,0,72.45875,253.5453,13.55545,0,13.55545,364.1203,86.69513,0.105034,57.81089,55.1015,0,322.4222
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,31.70412,31.70412,0,-1,0,31.70412,170.7181,0,0,0,54.12468,33.37276,31.70412,0,0,58.9033,265.7453,20.75192,0,20.75192,383.8073,91.3825,0.1049918,34.87454,43.29975,0,319.8699
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,-1,0,0,0,10.9089,0,0,49.06027,0,0,0,0,38.15138,284.422,38.15138,0,38.15138,420.0009,100,0.1049144,0,39.24822,0,333.4823
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,85.61114,68.7,0,-1,0,68.7,33.53556,0,16.91114,25.47225,23.03893,72.31579,68.7,0,0,0,318.7582,0,49.27686,-49.27686,368.0585,87.6328,0.1049144,94.17225,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,61.52304,61.52304,0,-1,0,61.52304,5.528859,0,1.421085E-14,0,3.401522,64.7611,61.52304,0,0,54.75207,269.4814,0,61.35958,-61.35958,303.3798,72.23314,0.1049144,67.67535,2.721218,0,272.8829
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,30.88092,30.88092,0,-1,0,30.88092,0,0,0,0,0,32.50623,30.88092,0,0,122.9294,208.1218,0,32.50623,-32.50623,269.1152,64.07493,0.1049144,33.96901,0,0,208.1218
