Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,108.5194,68.7,0,-1,0,68.7,0,0,39.81944,50.67139,0,72.31579,68.7,0,0,159.0474,175.6156,0,72.31579,-72.31579,192.8877,45.92555,0.1049144,119.3714,0,0,175.6156
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,50.27685,50.27685,0,-1,0,50.27685,0,0,7.105427E-15,0,0,52.923,50.27685,0,0,239.3983,103.2998,0,52.923,-52.923,137.1019,32.64325,0.1049144,55.30453,0,0,103.2998
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,52.20632,47.85793,0,-1,0,47.85793,0,0,4.348387,9.569018,0,50.37677,47.85793,0,0,298.2016,50.37677,0,50.37677,-50.37677,84.00017,20,0.1049144,57.42695,0,0,50.37677
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,15.62734,0,0,-1,0,0,0,0,15.62734,17.19007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,17.19007,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,22.7248,0,0,-1,0,0,0,0,22.7248,24.99728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,24.99728,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.726886,0,0,-1,0,0,0,0,5.726886,6.299574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,6.299574,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,52.51016,0,0,-1,0,0,0,0,52.51016,57.76118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049144,57.76118,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,44.23474,44.23474,81,0,22.761,44.23474,0,0,0,0,0,0,0,36.76526,34.92699,354.1758,0,34.92699,0,34.92699,117.1348,27.88919,0.1050433,48.65821,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,319.2488,31.4343,71.3984,0,71.3984,184.8693,44.01641,0.105181,0,2.158718,81,34.13269
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,130.0475,130.0475,61.34755,0,17.78893,130.0475,7.971683,0,0,0,10.36698,72.31579,68.7,0,0,247.8504,95.69286,0,61.94881,-61.94881,119.5695,28.46887,0.105181,143.0523,8.293582,81,106.0598
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,110.697,110.697,54.48394,0,16.05244,110.697,22.97042,0,1.421085E-14,3.878572,25.42755,59.17159,56.21301,0,0,316.6824,33.74404,0,33.74404,-33.74404,84.00017,20,0.105181,121.7666,20.34204,81,59.17159
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,96.07734,34.05631,0,-1,0,34.05631,105.2632,0,62.02103,98.87382,35.84875,35.84875,34.05631,0,0,354.1758,0,0,0,0,84.00017,20,0.105181,105.6851,28.679,0,35.84875
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,34.02485,34.02485,0,-1,0,34.02485,140.9936,0,0,28.31249,47.97287,35.81563,34.02485,0,0,354.1758,0,12.15724,0,12.15724,95.53354,22.74603,0.1051564,37.42733,38.3783,0,47.97287
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,46.42052,46.42052,0,-1,0,46.42052,120.932,0,0,30.00205,56.13727,48.8637,46.42052,0,0,342.0186,10.94151,7.273571,0,7.273571,102.4339,24.38896,0.1051416,51.06257,44.90982,0,67.07879
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,74.4364,68.7,0,-1,0,68.7,85.5458,0,5.736403,54.10041,58.76997,72.31579,68.7,0,0,334.745,17.48773,0,13.54582,-13.54582,88.1553,20.98932,0.1051416,81.88004,47.01597,0,76.25769
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,85.79135,63.973,0,-1,0,63.973,99.10133,0,21.81835,78.58004,63.39809,67.34,63.973,0,0,349.7959,3.941902,0,3.941902,-3.941902,84.00017,20,0.1051416,94.37048,50.71848,0,67.34
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,62.97756,43.55788,0,-1,0,43.55788,105.2632,0,19.41968,60.56374,45.8504,45.8504,43.55788,0,0,354.1758,0,0,0,0,84.00017,20,0.1051416,69.27531,36.68032,0,45.8504
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,26.48906,17.42786,0,-1,0,17.42786,105.2632,0,9.061197,25.65239,18.34512,18.34512,17.42786,0,0,354.1758,0,0,0,0,84.00017,20,0.1051416,29.13796,14.67609,0,18.34512
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,60.99667,19.62869,0,-1,0,19.62869,105.2632,0,41.36798,63.1706,20.66178,20.66178,19.62869,0,0,354.1758,0,0,0,0,84.00017,20,0.1051416,67.09634,16.52943,0,20.66178
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,-1,0,0,0,0,0,0,14.26107,0,0,0,0,354.1758,0,14.26107,0,14.26107,97.52941,23.22124,0.1051127,0,11.40886,0,14.26107
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,60.98899,14.73642,0,-1,0,14.73642,18.16627,0,46.25257,54.38604,2.677058,15.51202,14.73642,0,0,339.9147,12.83496,0,12.83496,-12.83496,84.00017,20,0.1051127,67.08789,2.141646,0,15.51202
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,71.43959,0,0,-1,0,0,0,0,71.43959,78.58355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051127,78.58355,0,0,0
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051127,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,19.67026,0,0,-1,0,0,0,0,19.67026,21.63728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051127,21.63728,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,54.62236,0,0,-1,0,0,0,0,54.62236,60.0846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051127,60.0846,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,98.54032,0,0,-1,0,0,0,0,98.54032,108.3943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051127,108.3943,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,78.82951,0,0,-1,0,0,0,0,78.82951,86.71246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051127,86.71246,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,37.71714,0,0,-1,0,0,0,0,37.71714,41.48885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051127,41.48885,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,26.39528,0,0,-1,0,0,0,0,26.39528,29.03481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051127,29.03481,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,26.26743,0,0,-1,0,0,0,0,26.26743,28.89417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051127,28.89417,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051127,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,34.37957,34.37957,81,0,22.761,34.37957,0,0,0,0,0,0,0,46.62043,44.2894,354.1758,0,44.2894,0,44.2894,126.0168,30.00394,0.1052755,37.81753,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,309.8864,39.86046,70.53192,0,70.53192,192.9292,45.93544,0.1054143,0,1.465537,81,41.69238
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,37.75806,37.75806,81,0,22.761,37.75806,61.895,0,0,0,23.37036,0,0,43.24194,41.07984,239.3545,103.3392,64.4502,0,64.4502,254.0721,60.49323,0.105612,41.53387,18.69629,81,126.7095
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,174.9043,161.3444,113.4419,0,113.4419,361.6925,86.11708,0.1056629,0,35.7935,81,206.0862
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,55.49002,55.49002,0,-1,0,55.49002,99.67672,0,0,0,55.31063,58.41055,55.49002,0,0,61.46242,263.442,0,3.099916,-3.099916,358.4249,85.33909,0.1056629,61.03902,44.2485,0,318.7527
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,29.24333,29.24333,0,-1,0,29.24333,273.775,0,0,0,80.06091,30.78245,29.24333,0,0,64.90677,260.3421,49.27846,0,49.27846,405.1745,96.46993,0.1055631,32.16766,64.04873,0,340.403
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,90.25906,68.7,0,-1,0,68.7,141.4902,9.259652,21.55905,30.58496,97.20375,72.31579,68.7,0,0,15.62831,304.6927,15.62831,0,15.62831,420.0009,100,0.1055316,99.28496,77.763,0,401.8965
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,129.6794,68.7,0,-1,0,68.7,116.7048,7.86044,60.97939,73.94733,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1055316,142.6473,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,170.9264,68.7,0,-1,0,68.7,139.3841,23.44112,102.2264,119.3191,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1055316,188.0191,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,46.10911,46.10911,0,-1,0,46.10911,156.6588,23.69808,0,0,72.23399,48.53591,46.10911,0,0,0,318.7582,0,0,0,420.0009,100,0.1055316,50.72002,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,90.12894,68.7,0,-1,0,68.7,77.81126,0,21.42894,30.44184,53.45634,72.31579,68.7,0,0,0,318.7582,0,18.85945,-18.85945,400.1212,95.26677,0.1055316,99.14184,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,4.413785,4.413785,0,-1,0,4.413785,650.5433,3.112548,0,0,28.71358,4.64609,4.413785,0,0,20.95495,299.8988,20.95495,0,20.95495,420.0009,100,0.1054892,4.855164,22.97087,0,328.6124
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,73.24898,68.7,0,-1,0,68.7,24.35662,0,4.548978,11.87388,16.733,72.31579,68.7,0,0,0,318.7582,0,55.58279,-55.58279,361.4114,86.05017,0.1054892,80.57388,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,80.22671,68.7,0,-1,0,68.7,4.94114,0,11.52671,19.54938,3.394563,72.31579,68.7,0,0,61.75865,263.1754,0,68.92123,-68.92123,288.7621,68.75274,0.1054892,88.24938,2.715651,0,266.57
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,26.66741,26.66741,0,-1,0,26.66741,0,0,0,0,0,28.07096,26.66741,0,0,138.3378,194.2542,0,28.07096,-28.07096,259.1727,61.70766,0.1054892,29.33415,0,0,194.2542
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5278,166.1833,0,0,0,259.1727,61.70766,0.1054892,0,0,0,166.1833
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,10.76249,10.76249,0,-1,0,10.76249,0,0,1.776357E-15,0,0,11.32894,10.76249,0,0,169.5278,166.1833,0,11.32894,-11.32894,247.2309,58.8644,0.1054892,11.83874,0,0,166.1833
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,19.28303,19.28303,0,-1,0,19.28303,0,0,0,0,0,20.29793,19.28303,0,0,182.1155,154.8543,0,20.29793,-20.29793,225.8351,53.77014,0.1054892,21.21133,0,0,154.8543
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,27.08237,27.08237,0,-1,0,27.08237,0,0,0,0,0,28.50776,27.08237,0,0,204.6687,134.5564,0,28.50776,-28.50776,195.7852,46.61544,0.1054892,29.79061,0,0,134.5564
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,65.16502,65.16502,0,-1,0,65.16502,0,0,1.421085E-14,2.981529,0,68.59476,65.16502,0,0,236.344,106.0486,0,68.59476,-68.59476,123.48,29.39994,0.1054892,71.68153,0,0,106.0486
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,72.51693,35.58117,0,-1,0,35.58117,0,0,36.93576,44.18745,0,37.45386,35.58117,0,0,312.5604,37.45386,0,37.45386,-37.45386,84.00017,20,0.1054892,79.76862,0,0,37.45386
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,38.91537,0,0,-1,0,0,0,0,38.91537,42.80691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054892,42.80691,0,0,0
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,58.33749,0,0,-1,0,0,0,0,58.33749,64.17124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054892,64.17124,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,23.69138,0,0,-1,0,0,0,0,23.69138,26.06052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054892,26.06052,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,98.15182,81,81,0,22.761,81,0,0,17.15183,26.96701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054892,107.967,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,68.1329,68.1329,81,0,22.761,68.1329,2.935854,1.776357E-15,0,0,2.000282,0,0,12.8671,12.22375,354.1758,0,14.22403,0,14.22403,97.49426,23.21287,0.1055399,74.94619,1.600226,81,2.000282
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,34.07395,34.07395,81,0,22.761,34.07395,22.3481,0,0,0,7.614879,0,0,46.92605,44.57975,339.9518,12.80163,52.19463,0,52.19463,147.0104,35.00241,0.1057258,37.48134,6.091903,81,20.4165
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,206.5346,149.7,81,0,22.761,149.7,12.28819,0,56.83463,85.90501,18.39542,72.31579,68.7,0,0,287.7571,59.77679,0,53.92036,-53.92036,90.17339,21.46981,0.1057258,227.1881,14.71634,81,78.17222
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,131.8598,40.95782,0,-1,0,40.95782,90.96449,0,90.90202,132.4034,37.25707,43.1135,40.95782,0,0,347.6687,5.856426,0,5.856426,-5.856426,84.00017,20,0.1057258,145.0458,29.80566,0,43.1135
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,152.3131,43.50072,0,-1,0,43.50072,105.2632,0,108.8123,158.8442,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1057258,167.5444,36.63218,0,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,47.7957,35.27655,0,-1,0,35.27655,105.2632,0,12.51915,45.51997,37.13321,37.13321,35.27655,0,0,354.1758,0,0,0,0,84.00017,20,0.1057258,52.57528,29.70657,0,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,129.5291,68.7,0,-1,0,68.7,112.4767,0,60.82909,127.8004,77.27151,72.31579,68.7,0,0,354.1758,0,4.955723,0,4.955723,88.70158,21.11938,0.1057157,142.482,61.81721,0,77.27151
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,43.53095,43.53095,0,-1,0,43.53095,147.2834,0,0,31.46527,64.11388,45.82206,43.53095,0,0,349.2201,4.460151,18.29182,0,18.29182,106.0547,25.25107,0.1056788,47.88405,51.2911,0,68.57402
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,147.8033,68.7,0,-1,0,68.7,103.0107,0,79.10327,129.261,70.76836,72.31579,68.7,0,0,330.9283,20.92278,0,1.547428,-1.547428,104.4236,24.86271,0.1056788,162.5836,56.61469,0,91.69115
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,91.28571,45.4888,0,-1,0,45.4888,62.66947,0,45.79691,76.59125,28.50759,47.88295,45.4888,0,0,332.6476,19.37536,0,19.37536,-19.37536,84.00017,20,0.1056788,100.4143,22.80607,0,47.88295
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,80.05541,21.94471,0,-1,0,21.94471,105.2632,0,58.1107,83.67201,23.0997,23.0997,21.94471,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,88.06096,18.47976,0,23.0997
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,127.7585,13.59475,0,-1,0,13.59475,105.2632,0,114.1637,137.8154,14.31027,14.31027,13.59475,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,140.5343,11.44821,0,14.31027
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,101.0862,3.386166,0,-1,0,3.386166,105.2632,0,97.70001,110.5176,3.564386,3.564386,3.386166,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,111.1948,2.851509,0,3.564386
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,210.1357,0,0,-1,0,0,0,0,210.1357,231.1493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,231.1493,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,174.9759,0,0,-1,0,0,0,0,174.9759,192.4735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,192.4735,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,147.8764,0,0,-1,0,0,0,0,147.8764,162.664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,162.664,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,27.97699,0,0,-1,0,0,0,0,27.97699,30.77469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,30.77469,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,133.4315,0,0,-1,0,0,0,0,133.4315,146.7747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,146.7747,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,37.10712,0,0,-1,0,0,0,0,37.10712,40.81783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,40.81783,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,46.44746,0,0,-1,0,0,0,0,46.44746,51.09221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,51.09221,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,50.28081,0,0,-1,0,0,0,0,50.28081,55.30889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,55.30889,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.806854,0,0,-1,0,0,0,0,8.806854,9.687539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056788,9.687539,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,34.38223,34.38223,81,0,22.761,34.38223,0,0,0,0,0,0,0,46.61777,44.28688,354.1758,0,44.28688,0,44.28688,126.0144,30.00337,0.1058397,37.82045,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,49.86172,49.86172,81,0,22.761,49.86172,4.708118,0,0,0,2.347549,0,0,31.13828,29.58136,309.8889,39.85819,31.92891,0,31.92891,156.3048,37.21536,0.1059542,54.8479,1.878039,81,42.20574
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1156874,0.1156874,72.43148,0,20.59316,0.1156874,16538.03,0,0,0,19.13242,0,0,72.31579,68.7,277.96,68.59422,87.83242,0,87.83242,239.63,57.05464,0.1060564,0.1272562,15.30593,81,87.72663
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,76.28415,76.28415,81,0,22.761,76.28415,46.87452,0,0,0,35.75783,0,0,4.715849,4.480056,190.1276,147.6434,40.23789,0,40.23789,277.803,66.14343,0.1061822,83.91257,28.60626,81,183.4012
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.500258,3.500258,0,-1,0,3.500258,2041.304,0,0,0,71.4509,3.684482,3.500258,0,0,149.8897,183.8575,67.76642,0,67.76642,342.0918,81.45028,0.1060454,3.850284,57.16072,0,255.3084
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,104.3253,68.7,0,-1,0,68.7,124.7953,0,35.62535,46.05788,85.73441,72.31579,68.7,0,0,82.1233,244.8473,13.41861,0,13.41861,354.8219,84.48122,0.1060183,114.7579,68.58752,0,330.5817
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,58.45518,58.45518,0,-1,0,58.45518,148.9892,0,0,0,87.09188,61.53176,58.45518,0,0,68.70468,256.924,25.56011,0,25.56011,379.0703,90.25465,0.1059669,64.3007,69.6735,0,344.0159
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,35.15367,0,0,78.29824,0,0,0,0,43.14457,279.9281,43.14457,0,43.14457,420.0009,100,0.10588,0,62.6386,0,358.2263
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,81.0397,68.7,0,-1,0,68.7,115.501,7.033413,12.3397,20.44367,79.34921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.10588,89.14367,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,209.3271,68.7,0,-1,0,68.7,90.46156,0,140.6271,161.5598,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.10588,230.2598,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,19.19987,19.19987,0,-1,0,19.19987,306.3908,27.3177,0,0,58.82664,20.21039,19.19987,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1058573,21.11986,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,31.99277,31.99277,0,-1,0,31.99277,89.46774,0,0,0,28.62321,33.6766,31.99277,0,0,0,318.7582,0,5.053391,-5.053391,414.6741,98.73173,0.1058573,35.19205,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,153.3225,68.7,0,-1,0,68.7,31.11029,0,84.62251,99.95476,21.37277,72.31579,68.7,0,0,5.614879,313.7048,0,50.94302,-50.94302,360.9754,85.94636,0.1058573,168.6548,17.09822,0,335.0776
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,47.28398,47.28398,0,-1,0,47.28398,7.302222,0,0,0,3.452781,49.77261,47.28398,0,0,62.21824,262.7618,0,46.31983,-46.31983,312.1501,74.32129,0.1058573,52.01238,2.762225,0,266.2146
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.6847,216.442,0,0,0,312.1501,74.32129,0.1058573,0,0,0,216.442
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,134.9025,68.7,0,-1,0,68.7,0,0,66.20248,79.69273,0,72.31579,68.7,0,0,113.6847,216.442,0,72.31579,-72.31579,235.9225,56.17192,0.1058573,148.3927,0,0,216.442
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,123.1645,68.7,0,-1,0,68.7,0,0,54.46445,66.78089,0,72.31579,68.7,0,0,194.0356,144.1262,0,72.31579,-72.31579,159.695,38.02254,0.1058573,135.4809,0,0,144.1262
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,42.09985,42.09985,0,-1,0,42.09985,0,0,7.105427E-15,0,0,44.31564,42.09985,0,0,274.3865,71.8104,0,44.31564,-44.31564,112.9822,26.90047,0.1058573,46.30984,0,0,71.8104
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.6261,27.49477,0,0,0,112.9822,26.90047,0.1058573,0,0,0,27.49477
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,93.72478,26.12003,0,-1,0,26.12003,0,0,67.60474,76.97722,0,27.49477,26.12003,0,0,323.6261,27.49477,0,27.49477,-27.49477,84.00017,20,0.1058573,103.0973,0,0,27.49477
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,18.30575,0,0,-1,0,0,0,0,18.30575,20.13633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058573,20.13633,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,72.03652,0,0,-1,0,0,0,0,72.03652,79.24017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058573,79.24017,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,52.85655,0,0,-1,0,0,0,0,52.85655,58.1422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058573,58.1422,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,60.19061,0,0,-1,0,0,0,0,60.19061,66.20966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058573,66.20966,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,51.48129,51.48129,81,0,22.761,51.48129,0,0,0,0,0,0,0,29.51871,28.04278,354.1758,0,28.04278,0,28.04278,110.6039,26.33421,0.1059585,56.62942,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,108.9327,107.4692,81,0,22.761,107.4692,2.441454,0,1.463483,14.35085,2.623811,27.86231,26.46919,0,0,326.133,25.2385,0,25.2385,-25.2385,84.00017,20,0.1059585,119.8259,2.099049,81,27.86231
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,128.0677,95.55671,81,0,22.761,95.55671,16.03535,0,32.51097,56.9631,15.32285,15.32285,14.55671,0,0,354.1758,0,0,0,0,84.00017,20,0.1059585,140.8745,12.25828,81,15.32285
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,94.49204,94.49204,81,0,22.761,94.49204,34.34564,0,0,16.775,32.4539,14.20215,13.49204,0,0,354.1758,0,18.25175,0,18.25175,101.3153,24.12264,0.1060142,103.9412,25.96312,81,32.4539
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,48.99868,48.99868,0,-1,0,48.99868,114.4067,0,0,27.64232,56.05779,51.57756,48.99868,0,0,335.924,16.42658,4.480233,0,4.480233,105.5656,25.13462,0.1060052,53.89855,44.84623,0,72.48437
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,10.76681,10.76681,0,-1,0,10.76681,809.9943,0,0,0,87.21054,11.33348,10.76681,0,0,331.4438,20.45879,75.87705,0,75.87705,177.5489,42.27347,0.1058529,11.84349,69.76843,0,107.6693
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,179.1954,68.7,0,-1,0,68.7,130.7433,0,110.4954,128.415,89.82061,72.31579,68.7,0,0,255.5668,88.74814,17.50482,0,17.50482,194.1555,46.22739,0.1058178,197.115,71.85649,0,178.5688
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,19.05128,19.05128,0,-1,0,19.05128,472.3946,0,0,0,89.99718,20.05397,19.05128,0,0,238.0619,104.5025,69.94321,0,69.94321,260.5094,62.02592,0.1056779,20.9564,71.99775,0,194.4997
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,50.97662,50.97662,0,-1,0,50.97662,174.992,0,0,0,89.20498,53.6596,50.97662,0,0,168.1187,167.4514,35.54538,0,35.54538,294.2307,70.05479,0.1056069,56.07428,71.36398,0,256.6563
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,124.7227,68.7,0,-1,0,68.7,92.13799,0,56.0227,68.49497,63.2988,72.31579,68.7,0,0,132.5733,199.4422,0,9.016992,-9.016992,284.726,67.79176,0.1056069,137.195,50.63904,0,262.741
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,-1,0,0,0,0,0,0,71.64835,0,0,0,0,142.5922,190.4252,71.64835,0,71.64835,352.6976,83.97545,0.1054641,0,57.31869,0,262.0736
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,-1,0,0,0,0,0,0,40.84108,0,0,0,0,70.94387,254.9087,40.84108,0,40.84108,391.4428,93.20049,0.1053829,0,32.67287,0,295.7498
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,147.182,68.7,0,-1,0,68.7,18.60601,0,78.48203,93.20023,12.78233,72.31579,68.7,0,0,30.10279,291.6657,0,59.53346,-59.53346,328.6891,78.25914,0.1053829,161.9002,10.22586,0,304.448
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,38.54448,38.54448,0,-1,0,38.54448,8.682663,0,0,0,3.346687,40.57313,38.54448,0,0,96.25108,232.1322,0,37.22644,-37.22644,289.4489,68.91628,0.1053829,42.39892,2.677349,0,235.4789
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,176.6374,68.7,0,-1,0,68.7,0,0,107.9374,125.6012,0,72.31579,68.7,0,0,137.6138,194.9058,0,72.31579,-72.31579,213.2214,50.7669,0.1053829,194.3012,0,0,194.9058
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,126.4499,68.7,0,-1,0,68.7,0,0,57.74987,70.39486,0,72.31579,68.7,0,0,217.9647,122.59,0,72.31579,-72.31579,136.9939,32.61752,0.1053829,139.0949,0,0,122.59
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,70.01429,47.76052,0,-1,0,47.76052,0,0,22.25377,29.2552,0,50.27423,47.76052,0,0,298.3156,50.27423,0,50.27423,-50.27423,84.00017,20,0.1053829,77.01572,0,0,50.27423
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,64.2407,1.280752E-14,0,-1,0,1.280752E-14,0,0,64.2407,70.66477,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1053829,70.66477,0,0,1.34816E-14
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,101.1124,1.280752E-14,0,-1,0,1.280752E-14,0,0,101.1124,111.2236,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1053829,111.2236,0,0,1.34816E-14
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,58.7655,1.280752E-14,0,-1,0,1.280752E-14,0,0,58.7655,64.64205,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1053829,64.64205,0,0,1.34816E-14
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,8.820487,1.280752E-14,0,-1,0,1.280752E-14,0,0,8.820487,9.702536,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1053829,9.702536,0,0,1.34816E-14
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,35.60295,1.280752E-14,0,-1,0,1.280752E-14,0,0,35.60295,39.16325,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1053829,39.16325,0,0,1.34816E-14
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,90.81396,1.280752E-14,0,-1,0,1.280752E-14,0,0,90.81396,99.89536,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1053829,99.89536,0,0,1.34816E-14
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,16.65209,1.280752E-14,0,-1,0,1.280752E-14,0,0,16.65209,18.3173,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1053829,18.3173,0,0,1.34816E-14
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1053829,0,0,0,1.34816E-14
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,42.4648,42.4648,81,0,22.761,42.4648,5.182153,-7.105427E-15,0,0,2.200591,0,0,38.5352,36.60844,354.1758,1.34816E-14,38.80903,0,38.80903,120.8176,28.76605,0.105521,46.71128,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,76.73593,76.73593,81,0,22.761,76.73593,27.90102,0,0,0,21.41011,0,0,4.26407,4.050866,315.3668,34.92813,25.46097,0,25.46097,144.972,34.51709,0.1056007,84.40952,17.12809,81,56.33824
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,182.4288,149.7,81,0,22.761,149.7,29.90954,0,32.72879,56.21364,44.77459,72.31579,68.7,0,0,289.9058,57.84301,0,27.5412,-27.5412,115.9411,27.60496,0.1056007,200.6717,35.81967,81,102.6176
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,320.5071,30.3018,68.40574,0,68.40574,180.8365,43.05621,0.1054648,0,54.72459,0,98.70754
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,70.45296,68.7,0,-1,0,68.7,106.2045,0,1.752962,8.798258,72.96247,72.31579,68.7,0,0,252.1014,91.86697,0.6466812,0,0.6466812,181.45,43.20228,0.1054636,77.49826,58.36998,0,164.8294
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,124.1206,68.7,0,-1,0,68.7,145.5244,0,55.42064,67.8327,99.97526,72.31579,68.7,0,0,251.4547,92.44898,27.65947,0,27.65947,207.69,49.44991,0.1054087,136.5327,79.98021,0,192.4242
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,0,0,0,93.27242,0,0,0,0,223.7952,117.3425,93.27242,0,93.27242,296.176,70.51796,0.1052242,0,74.61793,0,210.6149
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,0,0,0,64.69569,0,0,0,0,130.5228,201.2877,64.69569,0,64.69569,357.5517,85.1312,0.1050967,0,51.75656,0,265.9834
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,0,0,0,53.60899,0,0,0,0,65.82713,259.5138,53.60899,0,53.60899,408.4097,97.24021,0.1049912,0,42.88719,0,313.1228
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,71.30087,68.7,0,-1,0,68.7,70.28758,0,2.600868,9.730955,48.28757,72.31579,68.7,0,0,12.21814,307.7619,0,24.02822,-24.02822,383.0817,91.20975,0.1049912,78.43095,38.63005,0,356.0495
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,67.47878,67.47878,0,-1,0,67.47878,63.05136,0,0,5.526664,42.54629,71.0303,67.47878,0,0,38.91617,283.7337,0,28.48401,-28.48401,353.0569,84.061,0.1049912,74.22666,34.03703,0,326.28
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,94.73643,68.7,0,-1,0,68.7,33.98706,0,26.03643,35.51007,23.34911,72.31579,68.7,0,0,70.56506,255.2497,0,48.96668,-48.96668,301.4415,71.77165,0.1049912,104.2101,18.67929,0,278.5988
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,-1,0,0,0,0,0,0,3.623837,0,0,0,0,124.9725,206.283,3.623837,0,3.623837,304.8794,72.59019,0.1049841,0,2.89907,0,209.9068
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,67.16843,67.16843,0,-1,0,67.16843,0,0,0,5.185277,0,70.70361,67.16843,0,0,121.3486,209.5444,0,70.70361,-70.70361,230.3513,54.84542,0.1049841,73.88528,0,0,209.5444
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,142.6596,68.7,0,-1,0,68.7,0,0,73.95956,88.22551,0,72.31579,68.7,0,0,199.9082,138.8408,0,72.31579,-72.31579,154.1237,36.69605,0.1049841,156.9255,0,0,138.8408
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,67.30036,63.19878,0,-1,0,63.19878,0,0,4.101579,10.83162,0,66.52504,63.19878,0,0,280.2591,66.52504,0,66.52504,-66.52504,84.00017,20,0.1049841,74.0304,0,0,66.52504
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,56.83305,0,0,-1,0,0,0,0,56.83305,62.51635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049841,62.51635,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,65.57913,0,0,-1,0,0,0,0,65.57913,72.13705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049841,72.13705,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,28.99304,0,0,-1,0,0,0,0,28.99304,31.89234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049841,31.89234,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,26.64651,0,0,-1,0,0,0,0,26.64651,29.31116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049841,29.31116,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,86.78897,0,0,-1,0,0,0,0,86.78897,95.46786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049841,95.46786,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,35.27824,0,0,-1,0,0,0,0,35.27824,38.80606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049841,38.80606,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,87.48564,0,0,-1,0,0,0,0,87.48564,96.2342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049841,96.2342,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,19.82713,19.82713,81,0,22.761,19.82713,0,0,0,0,0,0,0,61.17287,58.11423,354.1758,0,58.11423,0,58.11423,139.1322,33.12664,0.1051893,21.80984,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,116.4026,116.4026,64.45142,0,18.57421,116.4026,2.04693,0,0,0,2.38268,54.68549,51.95121,0,0,296.0616,52.30281,0,52.30281,-52.30281,84.00017,20,0.1051893,128.0429,1.906144,81,54.68549
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,70.31144,70.31144,81,0,22.761,70.31144,24.36435,0,0,0,17.13093,0,0,10.68856,10.15413,354.1758,0,27.28506,0,27.28506,109.885,26.16305,0.1052774,77.34258,13.70474,81,17.13093
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,36.66571,36.66571,81,0,22.761,36.66571,53.19992,0,0,0,19.50613,0,0,44.33429,42.11757,326.8907,24.55655,61.6237,0,61.6237,168.3464,40.0824,0.1054751,40.33228,15.6049,81,44.06268
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,83.53333,68.7,0,-1,0,68.7,46.61901,0,14.83334,23.18667,32.02726,72.31579,68.7,0,0,265.2671,80.01788,0,40.28853,-40.28853,125.8786,29.97103,0.1054751,91.88667,25.62181,0,112.0451
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,4.296715,4.296715,0,-1,0,4.296715,959.5769,0,0,0,41.23029,4.522858,4.296715,0,0,310.0321,39.72935,36.70743,0,36.70743,160.7023,38.26238,0.1054028,4.726387,32.98423,0,80.95964
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,163.6371,68.7,0,-1,0,68.7,57.3268,0,94.9371,111.3008,39.38351,72.31579,68.7,0,0,273.3246,72.76604,0,32.93228,-32.93228,125.9886,29.99724,0.1054028,180.0008,31.50681,0,112.1496
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,56.17414,56.17414,0,-1,0,56.17414,137.3364,0,0,9.291454,77.14752,59.13068,56.17414,0,0,309.9161,39.83376,18.01685,0,18.01685,143.0809,34.06682,0.1053674,61.79156,61.71802,0,116.9813
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,93.46496,68.7,0,-1,0,68.7,78.63521,0,24.76496,39.30072,54.02239,72.31579,68.7,0,0,291.8992,56.04893,0,18.2934,-18.2934,123.798,29.47565,0.1053674,102.8115,43.21791,0,110.0713
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,123.477,68.7,0,-1,0,68.7,78.89449,0,54.777,89.65886,54.20051,72.31579,68.7,0,0,312.2252,37.75552,0,18.11528,-18.11528,104.7028,24.92919,0.1053674,135.8247,43.36041,0,91.95603
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,-1,0,0,0,0,0,0,44.96007,0,0,0,0,332.3533,19.64024,44.96007,0,44.96007,147.3557,35.08461,0.1052791,0,35.96805,0,64.60031
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,73.09957,68.7,0,-1,0,68.7,43.5516,0,4.399574,17.62565,29.91995,72.31579,68.7,0,0,287.3932,60.1043,0,42.39584,-42.39584,102.6665,24.44436,0.1052791,80.40953,23.93596,0,90.02425
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,-1,0,0,0,0,0,0,10.48218,0,0,0,0,334.4997,17.70846,10.48218,0,10.48218,112.6108,26.81204,0.1052586,0,8.385742,0,28.19064
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,126.3816,26.8804,0,-1,0,26.8804,4.288393,0,99.50124,113.0155,1.152737,28.29516,26.8804,0,0,324.0175,27.14242,0,27.14242,-27.14242,84.00017,20,0.1052586,139.0198,0.9221898,0,28.29516
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,46.52862,0,0,-1,0,0,0,0,46.52862,51.18148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052586,51.18148,0,0,0
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,42.52795,0,0,-1,0,0,0,0,42.52795,46.78074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052586,46.78074,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052586,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,140.6197,0,0,-1,0,0,0,0,140.6197,154.6816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052586,154.6816,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052586,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,85.60205,0,0,-1,0,0,0,0,85.60205,94.16225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052586,94.16225,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,31.03073,0,0,-1,0,0,0,0,31.03073,34.1338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052586,34.1338,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,16.46448,0,0,-1,0,0,0,0,16.46448,18.11093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052586,18.11093,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,63.64914,0,0,-1,0,0,0,0,63.64914,70.01405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052586,70.01405,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,57.98439,0,0,-1,0,0,0,0,57.98439,63.78283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052586,63.78283,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,32.52784,32.52784,81,0,22.761,32.52784,0,0,0,0,0,0,0,48.47216,46.04855,354.1758,0,46.04855,0,46.04855,127.6857,30.40129,0.105422,35.78063,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,44.31001,44.31001,81,0,22.761,44.31001,2.662823,0,0,0,1.179897,0,0,36.68999,34.85549,308.1273,41.4437,36.03539,0,36.03539,161.8718,38.54084,0.1055491,48.74101,0.9439176,81,42.62359
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,66.58348,66.58348,81,0,22.761,66.58348,29.44497,0,0,0,19.60549,0,0,14.41652,13.6957,272.0919,73.87554,33.30118,0,33.30118,193.4641,46.06279,0.1056564,73.24183,15.68439,81,93.48103
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,56.20965,56.20965,81,0,22.761,56.20965,62.21911,0,0,0,34.97314,0,0,24.79035,23.55083,238.7907,103.8466,58.52398,0,58.52398,248.9848,59.28198,0.1058444,61.83062,27.97852,81,138.8197
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,56.95948,56.95948,0,-1,0,56.95948,90.77958,0,0,0,51.70758,59.95735,56.95948,0,0,180.2667,156.5182,0,8.249772,-8.249772,240.2888,57.21151,0.1058444,62.65543,41.36606,0,208.2258
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,42.9426,42.9426,0,-1,0,42.9426,187.9052,0,0,0,80.69138,45.20273,42.9426,0,0,189.4331,148.2684,35.48865,0,35.48865,273.9563,65.22755,0.1057747,47.23685,64.55311,0,228.9598
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,154.7397,68.7,0,-1,0,68.7,122.2589,0,86.03973,101.5137,83.99187,72.31579,68.7,0,0,153.9445,180.2082,11.67607,0,11.67607,285.0332,67.86491,0.1057518,170.2137,67.19349,0,264.2001
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,0,0,0,84.58492,0,0,0,0,142.2684,190.7167,84.58492,0,84.58492,365.2775,86.97066,0.1055861,0,67.66794,0,275.3016
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,1.31683,0,0,59.00031,0,0,0,0,57.68348,266.8431,57.68348,0,57.68348,420.0009,100,0.1054734,0,47.20025,0,325.8434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,59.00819,59.00819,0,-1,0,59.00819,122.8661,10.38719,0,0,72.50107,62.11388,59.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1054734,64.909,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,13.28462,13.28462,0,-1,0,13.28462,387.9342,37.55178,0,0,51.53559,13.98381,13.28462,0,0,0,318.7582,0,0,0,420.0009,100,0.1054734,14.61308,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,129.453,68.7,0,-1,0,68.7,61.59047,0,60.75305,73.69836,42.31266,72.31579,68.7,0,0,0,318.7582,0,30.00313,-30.00313,388.3748,92.46999,0.1054734,142.3984,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,5.427219,5.427219,0,-1,0,5.427219,440.3403,0,0,0,23.89823,5.712862,5.427219,0,0,33.33681,288.7551,18.18537,0,18.18537,405.6269,96.57764,0.1054379,5.969941,19.11858,0,312.6533
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,143.4892,68.7,0,-1,0,68.7,5.393663,0,74.78923,89.13815,3.705446,72.31579,68.7,0,0,15.15145,305.1219,0,68.61034,-68.61034,333.3053,79.35824,0.1054379,157.8382,2.964357,0,308.8274
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,114.2122,68.7,0,-1,0,68.7,0,0,45.51216,56.93338,0,72.31579,68.7,0,0,91.38516,236.5116,0,72.31579,-72.31579,257.0777,61.20886,0.1054379,125.6334,0,0,236.5116
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.654433,3.654433,0,-1,0,3.654433,0,0,4.440892E-16,0,0,3.846772,3.654433,0,0,171.736,164.1958,0,3.846772,-3.846772,253.0229,60.24342,0.1054379,4.019877,0,0,164.1958
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,59.88279,59.88279,0,-1,0,59.88279,0,0,7.105427E-15,0,0,63.03452,59.88279,0,0,176.0102,160.349,0,63.03452,-63.03452,186.5787,44.4234,0.1054379,65.87107,0,0,160.349
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,43.577,43.577,0,-1,0,43.577,0,0,0,0,0,45.87053,43.577,0,0,246.0486,97.31451,0,45.87053,-45.87053,138.2269,32.9111,0.1054379,47.9347,0,0,97.31451
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,56.15314,48.87178,0,-1,0,48.87178,0,0,7.281357,12.89667,0,51.44398,48.87178,0,0,297.0158,51.44398,0,51.44398,-51.44398,84.00017,20,0.1054379,61.76845,0,0,51.44398
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,28.28422,0,0,-1,0,0,0,0,28.28422,31.11264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054379,31.11264,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,91.10233,0,0,-1,0,0,0,0,91.10233,100.2126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054379,100.2126,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,26.53467,0,0,-1,0,0,0,0,26.53467,29.18814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054379,29.18814,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,10.65587,0,0,-1,0,0,0,0,10.65587,11.72145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054379,11.72145,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,68.46552,0,0,-1,0,0,0,0,68.46552,75.31207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054379,75.31207,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054379,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,60.80769,60.80769,81,0,22.761,60.80769,0.9573236,0,0,0,0.5821263,0,0,20.19231,19.1827,354.1758,0,19.76482,0,19.76482,102.7507,24.46441,0.1055072,66.88846,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.353208,1.353208,73.669,0,20.90626,1.353208,1587.751,0,0,0,21.48558,0,0,72.31579,68.7,334.411,17.78834,90.18558,0,90.18558,188.3083,44.83521,0.1056088,1.488529,17.18846,81,39.27392
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,81.1828,81.1828,81,0,22.761,81.1828,43.16628,0,0,0,35.0436,0.1924181,0.1827971,0,0,244.2254,98.95536,34.85118,0,34.85118,221.371,52.70728,0.1057126,89.30108,28.03488,81,133.999
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,209.3742,130.3214,58.74482,0,58.74482,277.1012,65.97635,0.1055981,0,46.99585,0,189.0662
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.737888,1.737888,0,-1,0,1.737888,4832.823,0,0,0,83.98906,1.829356,1.737888,0,0,150.6294,183.1918,82.1597,0,82.1597,355.0448,84.5343,0.1054385,1.911677,67.19125,0,267.1808
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,152.5925,68.7,0,-1,0,68.7,118.5024,0,83.89252,99.15178,81.41115,72.31579,68.7,0,0,68.46971,257.1355,9.095363,0,9.095363,363.6734,86.58873,0.1054208,167.8518,65.12892,0,338.5466
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,28.1663,0,0,87.54064,0,0,0,0,59.37435,265.3213,59.37435,0,59.37435,420.0009,100,0.1053058,0,70.03252,0,352.862
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053058,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,44.89517,44.89517,0,-1,0,44.89517,175.6439,31.59755,0,0,78.85563,47.25808,44.89517,0,0,0,318.7582,0,0,0,420.0009,100,0.1053058,49.38469,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,131.0558,68.7,0,-1,0,68.7,110.0165,3.26556,62.3558,75.46139,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1053058,144.1614,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,85.06829,68.7,0,-1,0,68.7,73.63256,0,16.36829,24.87512,50.58557,72.31579,68.7,0,0,0,318.7582,0,21.73022,-21.73022,397.0952,94.54628,0.1053058,93.57512,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,48.33181,48.33181,0,-1,0,48.33181,48.5274,0,0,0,23.45417,50.87559,48.33181,0,0,24.14469,297.028,0,27.42142,-27.42142,368.1905,87.66422,0.1053058,53.16499,18.76334,0,320.4822
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,-1,0,0,0,0,0,0,3.684105,0,0,0,0,54.61293,269.6066,3.684105,0,3.684105,371.6855,88.49638,0.1052986,0,2.947284,0,273.2907
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.92883,272.9223,0,0,0,371.6855,88.49638,0.1052986,0,0,0,272.9223
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,41.34205,41.34205,0,-1,0,41.34205,0,0,7.105427E-15,0,0,43.51795,41.34205,0,0,50.92883,272.9223,0,43.51795,-43.51795,325.8136,77.5745,0.1052986,45.47625,0,0,272.9223
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.2821,229.4043,0,0,0,325.8136,77.5745,0.1052986,0,0,0,229.4043
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,46.23525,46.23525,0,-1,0,46.23525,0,0,7.105427E-15,0,0,48.66869,46.23525,0,0,99.2821,229.4043,0,48.66869,-48.66869,274.5123,65.35993,0.1052986,50.85878,0,0,229.4043
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3584,180.7357,0,0,0,274.5123,65.35993,0.1052986,0,0,0,180.7357
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,98.7521,68.7,0,-1,0,68.7,0,0,30.0521,39.92731,0,72.31579,68.7,0,0,153.3584,180.7357,0,72.31579,-72.31579,198.2847,47.21056,0.1052986,108.6273,0,0,180.7357
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,67.83745,67.83745,0,-1,0,67.83745,0,0,1.421085E-14,5.921192,0,71.40784,67.83745,0,0,233.7093,108.4199,0,71.40784,-71.40784,123.0143,29.28905,0.1052986,74.62119,0,0,108.4199
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.0513,37.01202,0,0,0,123.0143,29.28905,0.1052986,0,0,0,37.01202
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,80.438,35.16142,0,-1,0,35.16142,0,0,45.27658,53.32038,0,37.01202,35.16142,0,0,313.0513,37.01202,0,37.01202,-37.01202,84.00017,20,0.1052986,88.4818,0,0,37.01202
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052986,0,0,0,0
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,87.72404,81,81,0,22.761,81,0,0,6.724044,15.49645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052986,96.49645,0,81,0
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,8.147305,8.147305,80.4631,0,22.62516,8.147305,4.720245,0,0,0,0.3845728,0,0,72.31579,68.7,354.1758,0,69.08457,0,69.08457,149.5396,35.60458,0.1054758,8.962036,0.3076583,81,0.3845728
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,101.0105,101.0105,81,0,22.761,101.0105,24.21464,0,0,0,24.45932,21.06365,20.01047,0,0,285.0912,62.17612,3.395675,0,3.395675,152.761,36.37159,0.1054859,111.1115,19.56746,81,86.63544
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,118.6804,118.6804,81,0,22.761,118.6804,44.01161,0,0,0,52.23315,39.66357,37.68039,0,0,281.6956,65.23222,12.56958,0,12.56958,164.6855,39.21076,0.1055231,130.5484,41.78652,81,117.4654
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,37.61666,37.61666,0,-1,0,37.61666,198.5239,0,0,0,74.67806,39.59649,37.61666,0,0,269.126,76.54485,35.08157,0,35.08157,197.9668,47.13486,0.1054553,41.37833,59.74245,0,151.2229
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,127.4107,68.7,0,-1,0,68.7,142.2259,0,58.71067,71.45174,97.7092,72.31579,68.7,0,0,234.0444,108.1183,25.39341,0,25.39341,222.0571,52.87064,0.1054062,140.1517,78.16736,0,205.8275
