Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,124.8403,68.7,0,-1,0,68.7,149.4191,0,56.14034,68.62437,102.6509,72.31579,68.7,0,0,208.651,130.9723,30.33515,0,30.33515,250.8356,59.72263,0.1053476,137.3244,82.12075,0,233.6233
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,60.19646,60.19646,0,-1,0,60.19646,186.796,0,0,0,112.4446,63.3647,60.19646,0,0,178.3159,158.274,49.07987,0,49.07987,297.3968,70.80862,0.105253,66.21611,89.95565,0,270.7185
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,26.68358,26.68358,0,-1,0,26.68358,397.9042,0,0,0,106.1751,28.08798,26.68358,0,0,129.236,202.4458,78.0871,0,78.0871,371.4767,88.44667,0.1051028,29.35194,84.94006,0,308.6209
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,153.1349,68.7,0,-1,0,68.7,122.3683,0,84.43494,99.74844,84.06699,72.31579,68.7,0,0,51.14888,272.7242,11.75121,0,11.75121,382.6249,91.10099,0.1050802,168.4484,67.2536,0,356.7912
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,94.26171,68.7,0,-1,0,68.7,101.8671,0,25.56171,34.98788,69.98272,72.31579,68.7,0,0,39.39767,283.3003,0,2.333069,-2.333069,380.1656,90.51545,0.1050802,103.6879,55.98618,0,353.2831
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,76.30286,68.7,0,-1,0,68.7,65.52337,0,7.602865,15.23315,45.01456,72.31579,68.7,0,0,41.98997,280.9673,0,27.30123,-27.30123,351.3876,83.66355,0.1050802,83.93315,36.01165,0,325.9818
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,7.682657,7.682657,0,-1,0,7.682657,315.7331,0,0,0,24.25669,8.087007,7.682657,0,0,72.32468,253.666,16.16968,0,16.16968,366.7275,87.3159,0.1050492,8.450922,19.40535,0,277.9227
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,120.1626,68.7,0,-1,0,68.7,5.096117,0,51.46264,63.4789,3.501032,72.31579,68.7,0,0,56.15499,268.2187,0,68.81476,-68.81476,294.1904,70.0452,0.1050492,132.1789,2.800826,0,271.7198
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,20.18143,20.18143,0,-1,0,20.18143,0,0,0,0,0,21.24361,20.18143,0,0,132.6158,199.404,0,21.24361,-21.24361,271.7977,64.71361,0.1050492,22.19957,0,0,199.404
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.2198,178.1604,0,0,0,271.7977,64.71361,0.1050492,0,0,0,178.1604
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,126.1032,68.7,0,-1,0,68.7,0,0,57.4032,70.01352,0,72.31579,68.7,0,0,156.2198,178.1604,0,72.31579,-72.31579,195.5701,46.56423,0.1050492,138.7135,0,0,178.1604
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,18.18145,18.18145,0,-1,0,18.18145,0,0,3.552714E-15,0,0,19.13837,18.18145,0,0,236.5707,105.8446,0,19.13837,-19.13837,175.3965,41.76099,0.1050492,19.9996,0,0,105.8446
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.8356,86.7062,0,0,0,175.3965,41.76099,0.1050492,0,0,0,86.7062
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,56.43977,56.43977,0,-1,0,56.43977,0,0,7.105427E-15,0,0,59.41028,56.43977,0,0,257.8356,86.7062,0,59.41028,-59.41028,112.7726,26.85056,0.1050492,62.08374,0,0,86.7062
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.847,27.29592,0,0,0,112.7726,26.85056,0.1050492,0,0,0,27.29592
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,37.5856,25.93112,0,-1,0,25.93112,0,0,11.65447,15.41303,0,27.29592,25.93112,0,0,323.847,27.29592,0,27.29592,-27.29592,84.00017,20,0.1050492,41.34416,0,0,27.29592
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,36.77707,0,0,-1,0,0,0,0,36.77707,40.45478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050492,40.45478,0,0,0
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,46.10642,0,0,-1,0,0,0,0,46.10642,50.71706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050492,50.71706,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,73.68934,73.68934,81,0,22.761,73.68934,0,0,0,0.05827163,0,0,0,7.310662,6.945129,354.1758,0,6.945129,0,6.945129,90.5889,21.56874,0.1050734,81.05827,0,81,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,347.2307,6.250616,69.10722,0,69.10722,156.1497,37.17844,0.1052079,0,0.3257717,81,6.657831
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,86.30718,86.30718,81,0,22.761,86.30718,28.03717,0,0,0,24.19809,5.586506,5.30718,0,0,278.1235,68.44711,18.61159,0,18.61159,173.8063,41.38236,0.1052628,94.9379,19.35847,81,92.6452
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,78.68756,78.68756,81,0,22.761,78.68756,53.85091,0,0,0,42.37397,0,0,2.312439,2.196817,259.5119,85.19753,44.57079,0,44.57079,216.0898,51.44985,0.1053954,86.55632,33.89918,81,127.5715
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,68.06435,68.06435,0,-1,0,68.06435,105.4798,0,0,6.170783,71.79411,71.64668,68.06435,0,0,214.9411,125.3112,0.1474253,0,0.1474253,216.2297,51.48315,0.1053951,74.87078,57.43529,0,197.1053
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,38.52866,38.52866,0,-1,0,38.52866,224.3493,0,0,0,86.43877,40.55648,38.52866,0,0,214.7937,125.4439,45.88229,0,45.88229,259.7574,61.84689,0.1053071,42.38152,69.15102,0,211.8827
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,31.86717,31.86717,0,-1,0,31.86717,257.4304,0,0,0,82.03577,33.54439,31.86717,0,0,168.9114,166.738,48.49138,0,48.49138,305.7604,72.79995,0.1052142,35.05389,65.62862,0,248.7738
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,46.01828,46.01828,0,-1,0,46.01828,228.8469,0,0,0,105.3114,48.44029,46.01828,0,0,120.42,210.3802,56.87112,0,56.87112,359.7131,85.64581,0.1051054,50.6201,84.24913,0,315.6917
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,43.51079,43.51079,0,-1,0,43.51079,223.4468,0,0,0,97.22346,45.80083,43.51079,0,0,63.54887,261.5642,51.42263,0,51.42263,408.4969,97.26096,0.1050073,47.86187,77.77876,0,358.7877
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,88.26376,68.7,0,-1,0,68.7,133.4606,7.245369,19.56376,28.39013,91.68741,72.31579,68.7,0,0,12.12625,307.8446,12.12625,0,12.12625,420.0009,100,0.1049842,97.09013,73.34992,0,399.532
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,108.4188,68.7,0,-1,0,68.7,90.30385,0,39.71875,50.56063,62.03875,72.31579,68.7,0,0,0,318.7582,0,10.27704,-10.27704,409.1679,97.42073,0.1049842,119.2606,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,62.20448,62.20448,0,-1,0,62.20448,69.72563,0,0,0,43.37247,65.4784,62.20448,0,0,11.41894,308.4812,0,22.10593,-22.10593,385.8662,91.87272,0.1049842,68.42493,34.69798,0,351.8536
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,127.4999,68.7,0,-1,0,68.7,33.87576,0,58.7999,71.54989,23.27264,72.31579,68.7,0,0,35.98108,286.3752,0,49.04315,-49.04315,334.1702,79.56417,0.1049842,140.2499,18.61811,0,309.6479
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.724676,3.724676,0,-1,0,3.724676,103.145,0,0,0,3.841818,3.920712,3.724676,0,0,90.47346,237.3321,0,0.07889357,-0.07889357,334.087,79.54436,0.1049842,4.097144,3.073455,0,241.1739
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,101.9123,68.7,0,-1,0,68.7,0,0,33.21231,43.40354,0,72.31579,68.7,0,0,90.56113,237.2532,0,72.31579,-72.31579,257.8595,61.39499,0.1049842,112.1035,0,0,237.2532
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,19.33253,19.33253,0,-1,0,19.33253,0,0,0,0,0,20.35003,19.33253,0,0,170.912,164.9374,0,20.35003,-20.35003,236.4087,56.28766,0.1049842,21.26578,0,0,164.9374
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,23.44048,23.44048,0,-1,0,23.44048,0,0,3.552714E-15,0,0,24.67419,23.44048,0,0,193.5231,144.5874,0,24.67419,-24.67419,210.3998,50.09509,0.1049842,25.78452,0,0,144.5874
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,110.9794,68.7,0,-1,0,68.7,0,0,42.2794,53.37735,0,72.31579,68.7,0,0,220.9389,119.9132,0,72.31579,-72.31579,134.1722,31.94571,0.1049842,122.0773,0,0,119.9132
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,82.74165,45.21754,0,-1,0,45.21754,0,0,37.52411,45.79827,0,47.59742,45.21754,0,0,301.2898,47.59742,0,47.59742,-47.59742,84.00017,20,0.1049842,91.01582,0,0,47.59742
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,126.1502,0,0,-1,0,0,0,0,126.1502,138.7652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049842,138.7652,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,131.1187,0,0,-1,0,0,0,0,131.1187,144.2306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049842,144.2306,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049842,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,60.52633,0,0,-1,0,0,0,0,60.52633,66.57896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049842,66.57896,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,102.499,0,0,-1,0,0,0,0,102.499,112.7489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049842,112.7489,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,19.20804,19.20804,81,0,22.761,19.20804,0,0,0,0,0,0,0,61.79196,58.70236,354.1758,0,58.70236,0,58.70236,139.6901,33.25949,0.1051821,21.12884,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,73.66315,73.66315,81,0,22.761,73.66315,3.333028,0,0,0,2.455214,0,0,7.336846,6.970004,295.4734,52.83213,9.425217,0,9.425217,148.6317,35.38842,0.1052134,81.02947,1.964171,81,55.28734
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,46.18445,46.18445,81,0,22.761,46.18445,28.34945,0,0,0,13.09304,0,0,34.81555,33.07477,286.0482,61.31482,46.16781,0,46.16781,192.4303,45.81665,0.105366,50.8029,10.47443,81,74.40786
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,97.22792,97.22792,81,0,22.761,97.22792,22.67125,0,0,0,22.04279,17.08202,16.22792,0,0,239.8804,102.8659,4.960766,0,4.960766,197.1365,46.93716,0.1053805,106.9507,17.63423,81,124.9086
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,36.84575,36.84575,0,-1,0,36.84575,74.69753,0,0,0,27.52287,38.785,36.84575,0,0,234.9196,107.3305,0,11.26213,-11.26213,185.2652,44.11066,0.1053805,40.53032,22.01829,0,134.8534
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,38.22308,38.22308,0,-1,0,38.22308,92.70628,0,0,0,35.43519,40.23481,38.22308,0,0,247.4331,96.06841,0,4.799623,-4.799623,180.2059,42.90608,0.1053805,42.04538,28.34815,0,131.5036
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,56.51677,56.51677,0,-1,0,56.51677,117.1898,0,0,0,66.2319,59.49134,56.51677,0,0,252.7661,91.26878,6.740561,0,6.740561,186.6006,44.42862,0.1053677,62.16845,52.98552,0,157.5007
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,0,0,0,81.23833,0,0,0,0,246.0255,97.33529,81.23833,0,81.23833,263.67,62.77845,0.1052129,0,64.99067,0,178.5736
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,39.19788,39.19788,0,-1,0,39.19788,193.7048,0,0,0,75.92818,41.26093,39.19788,0,0,164.7872,170.4498,34.66725,0,34.66725,296.5583,70.60897,0.105147,43.11766,60.74254,0,246.378
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,44.14589,44.14589,0,-1,0,44.14589,190.1976,0,0,0,83.96441,46.46936,44.14589,0,0,130.1199,201.6503,37.49505,0,37.49505,332.1292,79.07822,0.1050758,48.56048,67.17153,0,285.6147
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,-1,0,0,0,0,0,0,71.28947,0,0,0,0,92.62484,235.3959,71.28947,0,71.28947,399.7603,95.18084,0.1049407,0,57.03158,0,306.6853
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,107.0227,68.7,0,-1,0,68.7,48.10283,0,38.32267,49.02493,33.04664,72.31579,68.7,0,0,21.33537,299.5564,0,39.26915,-39.26915,358.367,85.32531,0.1049407,117.7249,26.43731,0,332.603
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,21.03843,21.03843,0,-1,0,21.03843,87.02096,0,0,0,18.30784,22.14571,21.03843,0,0,64.96775,260.2873,0,3.837872,-3.837872,354.3215,84.36211,0.1049407,23.14227,14.64627,0,278.5951
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,131.188,68.7,0,-1,0,68.7,3.914932,0,62.48801,75.60681,2.689558,72.31579,68.7,0,0,69.23206,256.4494,0,69.62623,-69.62623,280.929,66.88773,0.1049407,144.3068,2.151646,0,259.1389
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.5945,186.8232,0,0,0,280.929,66.88773,0.1049407,0,0,0,186.8232
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.5945,186.8232,0,0,0,280.929,66.88773,0.1049407,0,0,0,186.8232
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,72.50963,68.7,0,-1,0,68.7,0,0,3.809629,11.06059,0,72.31579,68.7,0,0,146.5945,186.8232,0,72.31579,-72.31579,204.7015,48.73836,0.1049407,79.76059,0,0,186.8232
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,25.75288,25.75288,0,-1,0,25.75288,0,0,3.552714E-15,0,0,27.1083,25.75288,0,0,226.9454,114.5074,0,27.1083,-27.1083,176.1269,41.93488,0.1049407,28.32817,0,0,114.5074
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,20.90798,20.90798,0,-1,0,20.90798,0,0,0,0,0,22.0084,20.90798,0,0,257.0657,87.39906,0,22.0084,-22.0084,152.928,36.41135,0.1049407,22.99878,0,0,87.39906
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,13.38401,13.38401,0,-1,0,13.38401,0,0,1.776357E-15,0,0,14.08843,13.38401,0,0,281.5195,65.39066,0,14.08843,-14.08843,138.0775,32.87552,0.1049407,14.72241,0,0,65.39066
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,58.41938,48.73712,0,-1,0,48.73712,0,0,9.682261,15.5242,0,51.30223,48.73712,0,0,297.1733,51.30223,0,51.30223,-51.30223,84.00017,20,0.1049407,64.26132,0,0,51.30223
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,48.88277,0,0,-1,0,0,0,0,48.88277,53.77105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049407,53.77105,0,0,0
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,78.44882,0,0,-1,0,0,0,0,78.44882,86.29371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049407,86.29371,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,83.2028,0,0,-1,0,0,0,0,83.2028,91.52307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049407,91.52307,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049407,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,84.36908,81.54606,81,0,22.761,81.54606,0.7048807,0,2.82302,11.69678,0.5748024,0.5748024,0.5460623,0,0,354.1758,0,0,0,0,84.00017,20,0.1049407,92.80599,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.964283,4.964283,77.28008,0,21.81986,4.964283,26.20041,0,0,0,1.300662,0,0,72.31579,68.7,354.1758,0,70.00066,0,70.00066,150.4086,35.81151,0.1050972,5.460711,1.04053,81,1.300662
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,85.21481,85.21481,81,0,22.761,85.21481,5.611844,0,0,0,4.782123,4.436647,4.214815,0,0,284.1751,63.0006,0.345475,0,0.345475,150.7364,35.88954,0.1050982,93.7363,3.825698,81,67.78271
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,145.5351,64.29008,0,-1,0,64.29008,6.785247,0,81.24505,99.11387,4.362241,67.67377,64.29008,0,0,283.8297,63.31152,0,63.31152,-63.31152,84.00017,20,0.1050982,160.0886,3.489793,0,67.67377
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,144.122,7.338508,0,-1,0,7.338508,105.2632,0,136.7834,157.0665,7.724746,7.724746,7.338508,0,0,354.1758,0,0,0,0,84.00017,20,0.1050982,158.5342,6.179797,0,7.724746
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,70.93412,19.13366,0,-1,0,19.13366,105.2632,0,51.80046,74.20081,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.1050982,78.02753,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,72.98088,21.82861,0,-1,0,21.82861,105.2632,0,51.15228,75.91325,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.1050982,80.27897,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,140.3263,15.59316,0,-1,0,15.59316,105.2632,0,124.7331,151.2403,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.1050982,154.3589,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,70.25552,7.258409,0,-1,0,7.258409,105.2632,0,62.99712,75.82939,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.1050982,77.28107,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,61.69061,11.54141,0,-1,0,11.54141,105.2632,0,50.1492,65.55139,12.14885,12.14885,11.54141,0,0,354.1758,0,0,0,0,84.00017,20,0.1050982,67.85967,9.719083,0,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,50.42302,1.997086,0,-1,0,1.997086,105.2632,0,48.42593,55.0659,2.102196,2.102196,1.997086,0,0,354.1758,0,0,0,0,84.00017,20,0.1050982,55.46532,1.681757,0,2.102196
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,-1,0,0,0,0,0,0,0.2848193,0,0,0,0,354.1758,0,0.2848193,0,0.2848193,84.27037,20.06433,0.1050976,0,0.2278555,0,0.2848193
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,56.87248,4.085005,0,-1,0,4.085005,98.98808,0,52.78748,61.54791,4.043668,4.300006,4.085005,0,0,353.891,0.2563374,0,0.2563374,-0.2563374,84.00017,20,0.1050976,62.55973,3.234935,0,4.300006
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,206.0189,0,0,-1,0,0,0,0,206.0189,226.6208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,226.6208,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,68.8575,0,0,-1,0,0,0,0,68.8575,75.74325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,75.74325,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,147.4301,0,0,-1,0,0,0,0,147.4301,162.1731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,162.1731,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,78.3446,0,0,-1,0,0,0,0,78.3446,86.17905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,86.17905,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,86.24142,0,0,-1,0,0,0,0,86.24142,94.86556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,94.86556,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,67.87327,0,0,-1,0,0,0,0,67.87327,74.6606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,74.6606,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,60.13566,0,0,-1,0,0,0,0,60.13566,66.14922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,66.14922,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,19.19635,0,0,-1,0,0,0,0,19.19635,21.11598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,21.11598,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,64.59104,0,0,-1,0,0,0,0,64.59104,71.05015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,71.05015,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,57.1486,0,0,-1,0,0,0,0,57.1486,62.86346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,62.86346,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,137.8553,81,81,0,22.761,81,0,0,56.85533,70.64086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050976,151.6409,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,23.87721,23.87721,81,0,22.761,23.87721,3.945124,0,0,0,0.9419855,0,0,57.12279,54.26665,354.1758,0,55.20864,0,55.20864,136.3757,32.47033,0.1052867,26.26493,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,79.50013,79.50013,81,0,22.761,79.50013,2.754859,0,0,0,2.190117,0,0,1.499868,1.424874,298.9672,49.68777,3.614991,0,3.614991,139.8052,33.28688,0.105298,87.45014,1.752094,81,51.87789
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,122.5011,122.5011,56.5814,0,16.58309,122.5011,13.4267,0,1.421085E-14,0.3318723,16.44785,69.38911,65.91966,0,0,295.3522,52.94127,0,52.94127,-52.94127,84.00017,20,0.105298,134.7512,13.15828,81,69.38911
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,50.97947,24.73821,0,-1,0,24.73821,105.2632,0,26.24126,51.12978,26.04022,26.04022,24.73821,0,0,354.1758,0,0,0,0,84.00017,20,0.105298,56.07742,20.83218,0,26.04022
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,101.6662,18.19877,0,-1,0,18.19877,105.2632,0,83.46742,108.1931,19.1566,19.1566,18.19877,0,0,354.1758,0,0,0,0,84.00017,20,0.105298,111.8328,15.32528,0,19.1566
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,78.66074,22.68823,0,-1,0,22.68823,105.2632,0,55.97251,81.98917,23.88234,23.88234,22.68823,0,0,354.1758,0,0,0,0,84.00017,20,0.105298,86.52681,19.10588,0,23.88234
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,5.497111,5.497111,0,-1,0,5.497111,390.858,0,0,1.964502,21.4859,5.786433,5.497111,0,0,354.1758,0,15.69947,0,15.69947,98.89399,23.54614,0.1052682,6.046823,17.18872,0,21.4859
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,51.98171,49.17833,0,-1,0,49.17833,76.53197,0,2.803381,36.60578,37.63715,51.76667,49.17833,0,0,338.4763,14.12952,0,14.12952,-14.12952,84.00017,20,0.1052682,57.17989,30.10972,0,51.76667
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,10.71018,9.776818,0,-1,0,9.776818,105.2632,0,0.9333615,9.825834,10.29139,10.29139,9.776818,0,0,354.1758,0,0,0,0,84.00017,20,0.1052682,11.7812,8.23311,0,10.29139
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,18.12458,18.12458,0,-1,0,18.12458,107.072,0,0,16.24984,19.40635,19.07851,18.12458,0,0,354.1758,0,0.3278432,0,0.3278432,84.31119,20.07405,0.1052676,19.93704,15.52508,0,19.40635
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,64.79063,26.05064,0,-1,0,26.05064,104.1305,0,38.73999,65.83532,27.12667,27.42173,26.05064,0,0,353.848,0.2950588,0,0.2950588,-0.2950588,84.00017,20,0.1052676,71.26969,21.70134,0,27.42173
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,95.70602,11.03919,0,-1,0,11.03919,105.2632,0,84.66682,103.0688,11.6202,11.6202,11.03919,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,105.2766,9.296161,0,11.6202
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,60.74015,3.447596,0,-1,0,3.447596,105.2632,0,57.29256,66.12465,3.629048,3.629048,3.447596,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,66.81417,2.903239,0,3.629048
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,99.41292,0,0,-1,0,0,0,0,99.41292,109.3542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,109.3542,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,64.94958,0,0,-1,0,0,0,0,64.94958,71.44455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,71.44455,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,87.46263,0,0,-1,0,0,0,0,87.46263,96.20889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,96.20889,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,93.43647,0,0,-1,0,0,0,0,93.43647,102.7801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,102.7801,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,7.223364,0,0,-1,0,0,0,0,7.223364,7.945701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,7.945701,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,77.88794,0,0,-1,0,0,0,0,77.88794,85.67673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,85.67673,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,44.38106,0,0,-1,0,0,0,0,44.38106,48.81916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,48.81916,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,86.1842,0,0,-1,0,0,0,0,86.1842,94.80261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,94.80261,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,67.30268,0,0,-1,0,0,0,0,67.30268,74.03294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,74.03294,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,15.27032,0,0,-1,0,0,0,0,15.27032,16.79735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052676,16.79735,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,35.80866,35.80866,81,0,22.761,35.80866,0,0,0,0,0,0,0,45.19134,42.93177,354.1758,0,42.93177,0,42.93177,124.7288,29.69728,0.1054147,39.38953,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,62.54527,62.54527,81,0,22.761,62.54527,3.745,0,0,0,2.34232,0,0,18.45473,17.53199,311.244,38.63859,19.87431,0,19.87431,143.5833,34.18642,0.1054815,68.7998,1.873856,81,40.98091
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,86.18636,86.18636,81,0,22.761,86.18636,24.6431,0,0,0,21.23899,5.459324,5.186358,0,0,291.3697,56.52547,15.77967,0,15.77967,158.5532,37.75068,0.1055273,94.80499,16.99119,81,77.76447
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,127.3547,127.3547,58.65471,0,17.10764,127.3547,32.38674,0,0,0,41.24604,72.31579,68.7,0,0,275.5901,70.72718,0,31.06975,-31.06975,125.8028,29.95298,0.1055273,140.0902,32.99683,81,111.9732
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,21.62219,21.62219,0,-1,0,21.62219,287.4525,0,0,0,62.15352,22.7602,21.62219,0,0,310.112,39.65742,39.39332,0,39.39332,163.1745,38.85101,0.1054527,23.78441,49.72282,0,101.8109
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,0,0,0,61.44508,0,0,0,0,270.7187,75.11141,61.44508,0,61.44508,221.4665,52.73001,0.1053365,0,49.15606,0,136.5565
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,47.17976,47.17976,0,-1,0,47.17976,141.2452,0,0,0,66.63914,49.6629,47.17976,0,0,209.2736,130.412,16.97624,0,16.97624,237.5715,56.56454,0.1053045,51.89773,53.31131,0,197.0511
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,125.5595,68.7,0,-1,0,68.7,73.80528,0,56.8595,69.41546,50.70423,72.31579,68.7,0,0,192.2974,145.6906,0,21.61156,-21.61156,214.791,51.1406,0.1053045,138.1155,40.56339,0,196.3948
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,79.40702,68.7,0,-1,0,68.7,66.99673,0,10.70702,18.64772,46.02675,72.31579,68.7,0,0,216.3102,124.079,0,26.28904,-26.28904,187.0799,44.54274,0.1053045,87.34772,36.8214,0,170.1058
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,25.78755,25.78755,0,-1,0,25.78755,101.3495,0,0,0,26.13555,27.14479,25.78755,0,0,245.5202,97.79,0,1.009241,-1.009241,186.0161,44.28945,0.1053045,28.36631,20.90844,0,123.9256
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,106.0012,68.7,0,-1,0,68.7,33.02658,0,37.30117,47.90129,22.68926,72.31579,68.7,0,0,246.6416,96.78076,0,49.62653,-49.62653,133.7051,31.83448,0.1053045,116.6013,18.15141,0,119.47
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,184.2322,51.86079,0,-1,0,51.86079,14.33853,0,132.3714,156.4461,7.436075,54.59031,51.86079,0,0,301.7822,47.15423,0,47.15423,-47.15423,84.00017,20,0.1053045,202.6554,5.94886,0,54.59031
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,-1,0,0,0,0,0,0,5.043144,0,0,0,0,354.1758,0,5.043144,0,5.043144,88.78452,21.13913,0.1052949,0,4.034515,0,5.043144
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,46.86471,7.322954,0,-1,0,7.322954,43.28229,0,39.54176,46.63708,3.169542,7.708372,7.322954,0,0,349.1327,4.53883,0,4.53883,-4.53883,84.00017,20,0.1052949,51.55118,2.535634,0,7.708372
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,127.1778,0,0,-1,0,0,0,0,127.1778,139.8956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,139.8956,0,0,0
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,159.3914,0,0,-1,0,0,0,0,159.3914,175.3306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,175.3306,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,91.73779,0,0,-1,0,0,0,0,91.73779,100.9116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,100.9116,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,48.65931,0,0,-1,0,0,0,0,48.65931,53.52524,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,53.52524,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,103.4885,0,0,-1,0,0,0,0,103.4885,113.8373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,113.8373,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,72.52053,0,0,-1,0,0,0,0,72.52053,79.77258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,79.77258,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,74.09135,0,0,-1,0,0,0,0,74.09135,81.50049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,81.50049,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,15.00142,0,0,-1,0,0,0,0,15.00142,16.50156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,16.50156,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,10.38835,0,0,-1,0,0,0,0,10.38835,11.42719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,11.42719,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,83.46524,81,81,0,22.761,81,0,0,2.465243,10.81177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052949,91.81177,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,49.06549,49.06549,81,0,22.761,49.06549,4.183133,0,0,0,2.052475,0,0,31.93451,30.33779,354.1758,0,32.39026,0,32.39026,114.7283,27.3162,0.1054045,53.97204,1.64198,81,2.052475
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,89.79684,89.79684,81,0,22.761,89.79684,22.33327,0,0,0,20.05457,9.25983,8.796839,0,0,321.7856,29.15123,10.79475,0,10.79475,124.9691,29.75448,0.1054357,98.77652,16.04366,81,49.20581
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,90.70249,90.70249,81,0,22.761,90.70249,40.29295,0,0,0,36.54671,10.21315,9.702488,0,0,310.9908,38.8665,26.33356,0,26.33356,149.9513,35.70261,0.1055119,99.77274,29.23737,81,75.41321
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,73.96642,68.7,0,-1,0,68.7,62.65009,0,5.266416,13.74697,43.04061,72.31579,68.7,0,0,284.6572,62.56671,0,29.27518,-29.27518,119.0925,28.3553,0.1055119,81.36306,34.43249,0,105.6073
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,130.4682,68.7,0,-1,0,68.7,87.20595,0,61.76817,100.505,59.91048,72.31579,68.7,0,0,317.1852,33.29153,0,12.40531,-12.40531,106.0162,25.2419,0.1055119,143.515,47.92839,0,93.20201
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,67.60885,67.60885,0,-1,0,67.60885,145.5777,0,0,35.82737,98.42343,71.16721,67.60885,0,0,330.9689,20.88622,27.25622,0,27.25622,131.8737,31.39844,0.1054605,74.36973,78.73875,0,119.3097
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,0,0,0,94.19576,0,0,0,0,303.7127,45.41682,94.19576,0,94.19576,221.2357,52.67505,0.105283,0,75.35661,0,139.6126
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,0,0,0,88.26006,0,0,0,0,209.5169,130.193,88.26006,0,88.26006,304.9665,72.61092,0.1051173,0,70.60804,0,218.4531
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,50.91346,50.91346,0,-1,0,50.91346,172.6867,0,0,0,87.92079,53.59312,50.91346,0,0,121.2569,209.6271,34.32767,0,34.32767,337.5326,80.36474,0.105053,56.00481,70.33663,0,297.5479
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,-1,0,0,0,0,0,0,68.6311,0,0,0,0,86.92918,240.522,68.6311,0,68.6311,402.6418,95.8669,0.1049247,0,54.90488,0,309.1531
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,51.91003,51.91003,0,-1,0,51.91003,65.59262,0,0,0,34.04915,54.64214,51.91003,0,0,18.29807,302.29,0,20.59299,-20.59299,380.9348,90.69859,0.1049247,57.10103,27.23932,0,336.3391
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,34.25915,34.25915,0,-1,0,34.25915,67.23185,0,0,0,23.03306,36.06226,34.25915,0,0,41.17916,281.697,0,13.0292,-13.0292,367.2009,87.4286,0.1049247,37.68506,18.42645,0,304.73
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,74.92789,68.7,0,-1,0,68.7,5.603874,0,6.227889,13.72068,3.849861,72.31579,68.7,0,0,55.65606,268.6678,0,68.46593,-68.46593,295.0314,70.24545,0.1049247,82.42068,3.079889,0,272.5176
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,142.7377,68.7,0,-1,0,68.7,0,0,74.03771,88.31148,0,72.31579,68.7,0,0,131.7293,200.2018,0,72.31579,-72.31579,218.8039,52.09607,0.1049247,157.0115,0,0,200.2018
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,46.87618,46.87618,0,-1,0,46.87618,0,0,7.105427E-15,0,0,49.34335,46.87618,0,0,212.0802,127.8861,0,49.34335,-49.34335,166.7915,39.71217,0.1049247,51.5638,0,0,127.8861
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,103.6272,68.7,0,-1,0,68.7,0,0,34.9272,45.28992,0,72.31579,68.7,0,0,266.9061,78.54271,0,72.31579,-72.31579,90.56392,21.5628,0.1049247,113.9899,0,0,78.54271
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,18.09001,5.915575,0,-1,0,5.915575,0,0,12.17444,13.98344,0,6.226921,5.915575,0,0,347.257,6.226921,0,6.226921,-6.226921,84.00017,20,0.1049247,19.89901,0,0,6.226921
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,56.80115,0,0,-1,0,0,0,0,56.80115,62.48127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049247,62.48127,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,63.35741,0,0,-1,0,0,0,0,63.35741,69.69315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049247,69.69315,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,56.72615,0,0,-1,0,0,0,0,56.72615,62.39877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049247,62.39877,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,59.45793,0,0,-1,0,0,0,0,59.45793,65.40372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049247,65.40372,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,91.90742,0,0,-1,0,0,0,0,91.90742,101.0982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049247,101.0982,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049247,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,44.21235,44.21235,81,0,22.761,44.21235,0,0,0,0,0,0,0,36.78765,34.94827,354.1758,0,34.94827,0,34.94827,117.155,27.89399,0.1050434,48.63359,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,78.75967,78.75967,81,0,22.761,78.75967,2.763517,0,0,0,2.176537,0,0,2.240327,2.12831,319.2275,31.45344,4.304848,0,4.304848,121.2389,28.86636,0.1050569,86.63564,1.74123,81,33.62997
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,39.04382,39.04382,81,0,22.761,39.04382,43.75115,0,0,0,17.08212,0,0,41.95618,39.85837,314.9227,35.3278,56.94049,0,56.94049,175.2574,41.72787,0.1052412,42.9482,13.6657,81,52.40992
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,64.6524,64.6524,81,0,22.761,64.6524,35.10221,0,0,0,22.69442,0,0,16.3476,15.53022,257.9822,86.57424,38.22464,0,38.22464,211.5205,50.36192,0.105359,71.11765,18.15554,81,109.2687
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,48.89584,48.89584,0,-1,0,48.89584,79.97506,7.105427E-15,0,0,39.10448,51.4693,48.89584,0,0,219.7576,120.9764,0,12.36483,-12.36483,198.4868,47.25867,0.105359,53.78542,31.28358,0,160.0809
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,49.87509,49.87509,0,-1,0,49.87509,90.4443,0,0,0,45.10918,52.5001,49.87509,0,0,233.4963,108.6116,0,7.390918,-7.390918,190.6961,45.40375,0.105359,54.8626,36.08734,0,153.7208
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,162.2379,68.7,0,-1,0,68.7,55.35799,0,93.53789,109.7617,38.03094,72.31579,68.7,0,0,241.7084,101.2207,0,34.28485,-34.28485,154.5567,36.79914,0.105359,178.4617,30.42475,0,139.2516
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,129.1253,68.7,0,-1,0,68.7,110.9062,0,60.4253,73.33783,76.19256,72.31579,68.7,0,0,279.8027,66.93581,3.876767,0,3.876767,158.2345,37.67481,0.1053518,142.0378,60.95404,0,143.1284
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,27.53359,27.53359,0,-1,0,27.53359,319.2043,0,0,0,87.88839,28.98273,27.53359,0,0,275.9259,70.4249,58.90567,0,58.90567,214.1174,50.98022,0.1052417,30.28695,70.31071,0,158.3133
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,142.4502,68.7,0,-1,0,68.7,92.36543,0,73.75018,87.99519,63.45505,72.31579,68.7,0,0,217.0202,123.44,0,8.860739,-8.860739,204.7773,48.75641,0.1052417,156.6952,50.76404,0,186.8951
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,-1,0,0,0,0,0,0,52.44444,0,0,0,0,226.8655,114.5793,52.44444,0,52.44444,254.5305,60.60238,0.1051439,0,41.95555,0,167.0237
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,85.04387,68.7,0,-1,0,68.7,63.40758,0,16.34387,24.84826,43.561,72.31579,68.7,0,0,174.4211,161.7793,0,28.75479,-28.75479,224.2203,53.38567,0.1051439,93.54826,34.8488,0,205.3403
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,78.22086,68.7,0,-1,0,68.7,29.30382,0,9.520859,17.34295,20.13173,72.31579,68.7,0,0,206.3708,133.0245,0,52.18406,-52.18406,169.2134,40.28883,0.1051439,86.04295,16.10538,0,153.1562
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,7.230463,7.230463,0,-1,0,7.230463,56.03892,0,0,0,4.051873,7.611013,7.230463,0,0,264.3531,80.84042,0,3.55914,-3.55914,165.4618,39.39558,0.1051439,7.953509,3.241498,0,84.89229
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,86.15462,68.7,0,-1,0,68.7,0,0,17.45462,26.07008,0,72.31579,68.7,0,0,268.3077,77.28127,0,72.31579,-72.31579,89.23425,21.24621,0.1051439,94.77008,0,0,77.28127
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,216.4587,4.717209,0,-1,0,4.717209,0,0,211.7415,233.3873,0,4.965483,4.717209,0,0,348.6586,4.965483,0,4.965483,-4.965483,84.00017,20,0.1051439,238.1046,0,0,4.965483
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,82.22881,0,0,-1,0,0,0,0,82.22881,90.45169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051439,90.45169,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,155.6216,0,0,-1,0,0,0,0,155.6216,171.1837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051439,171.1837,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,71.72373,0,0,-1,0,0,0,0,71.72373,78.8961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051439,78.8961,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,44.86745,0,0,-1,0,0,0,0,44.86745,49.3542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051439,49.3542,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,18.58636,0,0,-1,0,0,0,0,18.58636,20.44499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051439,20.44499,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051439,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.11574,0,0,-1,0,0,0,0,31.11574,34.22731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051439,34.22731,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,61.4457,0,0,-1,0,0,0,0,61.4457,67.59027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051439,67.59027,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,28.1347,28.1347,81,0,22.761,28.1347,0,0,0,0,0,0,0,52.8653,50.22203,354.1758,0,50.22203,0,50.22203,131.645,31.34398,0.1053135,30.94817,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,77.18573,77.18573,81,0,22.761,77.18573,2.976637,0,0,0,2.297539,0,0,3.814274,3.62356,303.9538,45.19983,5.921099,0,5.921099,137.2622,32.68142,0.1053323,84.9043,1.838031,81,47.49737
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,77.48204,77.48204,81,0,22.761,77.48204,19.19876,0,0,0,14.87559,0,0,3.517959,3.342061,298.0327,50.52882,18.21765,0,18.21765,154.545,36.79636,0.1053862,85.23025,11.90047,81,65.40441
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,153.3765,149.7,81,0,22.761,149.7,20.50518,0,3.676461,19.01411,30.69626,72.31579,68.7,0,0,279.815,66.92471,0,41.61953,-41.61953,110.6742,26.35094,0.1053862,168.7141,24.557,81,97.62096
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,134.735,68.7,0,-1,0,68.7,79.10601,0,66.03504,113.8429,54.34583,72.31579,68.7,0,0,326.059,25.30518,0,17.96996,-17.96996,91.73216,21.84095,0.1053862,148.2086,43.47667,0,79.65101
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,71.68026,65.63275,0,-1,0,65.63275,94.08701,0,6.047509,60.14697,61.75189,69.0871,65.63275,0,0,346.0256,7.335216,0,7.335216,-7.335216,84.00017,20,0.1053862,78.84829,49.40151,0,69.0871
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,158.449,68.7,0,-1,0,68.7,130.4932,0,89.74897,157.2606,89.64883,72.31579,68.7,0,0,354.1758,0,17.33304,0,17.33304,100.4437,23.91513,0.1053539,174.2939,71.71906,0,89.64883
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,69.57243,68.7,0,-1,0,68.7,90.80453,0,0.8724372,49.85722,62.38272,72.31579,68.7,0,0,336.8428,15.59974,0,9.933074,-9.933074,89.97336,21.42218,0.1053539,76.52968,49.90617,0,77.98245
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,38.40932,38.40932,0,-1,0,38.40932,144.7507,0,0,26.30334,55.59777,40.43086,38.40932,0,0,347.8795,5.666663,15.16691,0,15.16691,104.362,24.84803,0.1053256,42.25025,44.47822,0,61.26443
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,144.2156,68.7,0,-1,0,68.7,133.5113,0,75.51556,122.8588,91.72226,72.31579,68.7,0,0,332.7126,19.31688,19.40647,0,19.40647,122.7725,29.2315,0.1052895,158.6371,73.37781,0,111.0391
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,68.21687,68.21687,0,-1,0,68.21687,104.9963,0,0,26.4862,71.62521,71.80724,68.21687,0,0,313.3061,36.7827,0,0.1820232,-0.1820232,122.5807,29.18582,0.1052895,75.03856,57.30017,0,108.4079
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,44.7565,44.7565,0,-1,0,44.7565,118.0482,0,0,4.422995,52.83425,47.11211,44.7565,0,0,313.5084,36.60068,5.722147,0,5.722147,128.0092,30.47832,0.1052788,49.23215,42.2674,0,89.43494
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,-1,0,0,0,0,0,0,23.19001,0,0,0,0,307.7862,41.75061,23.19001,0,23.19001,150.0092,35.71639,0.1052357,0,18.55201,0,64.94063
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,147.93,62.43196,0,-1,0,62.43196,4.959368,0,85.49801,102.6441,3.096231,65.71786,62.43196,0,0,284.5962,62.62162,0,62.62162,-62.62162,84.00017,20,0.1052357,162.723,2.476985,0,65.71786
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,135.2163,0,0,-1,0,0,0,0,135.2163,148.738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,148.738,0,0,0
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,109.4325,0,0,-1,0,0,0,0,109.4325,120.3757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,120.3757,0,0,0
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,93.14902,0,0,-1,0,0,0,0,93.14902,102.4639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,102.4639,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.860338,0,0,-1,0,0,0,0,6.860338,7.546371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,7.546371,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,132.8071,0,0,-1,0,0,0,0,132.8071,146.0878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,146.0878,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,88.56687,0,0,-1,0,0,0,0,88.56687,97.42355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,97.42355,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,57.8047,0,0,-1,0,0,0,0,57.8047,63.58517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,63.58517,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,100.3414,81,81,0,22.761,81,0,0,19.34142,29.37556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052357,110.3756,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,354.1758,0,69.61841,0,69.61841,150.046,35.72517,0.1053647,0,0.7347285,81,0.9184105
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,284.5574,62.65657,76.62138,0,76.62138,222.7354,53.03214,0.1054804,0,6.337102,81,70.57795
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,119.7448,119.7448,51.04482,0,15.18234,119.7448,24.29155,0,1.421085E-14,0,29.08787,72.31579,68.7,0,0,207.936,131.6158,0,43.22792,-43.22792,177.1692,42.18306,0.1054804,131.7193,23.2703,81,160.7037
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,65.34892,65.34892,0,-1,0,65.34892,73.26347,0,0,3.18381,47.87689,68.78834,65.34892,0,0,255.967,88.38789,0,20.91145,-20.91145,155.1266,36.93483,0.1054804,71.88381,38.30151,0,136.2648
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,31.02799,31.02799,0,-1,0,31.02799,168.8236,0,0,0,52.38258,32.66104,31.02799,0,0,279.202,67.47644,19.72153,0,19.72153,173.8361,41.38946,0.1054437,34.13079,41.90606,0,119.859
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,61.77835,61.77835,0,-1,0,61.77835,96.69803,1.421085E-14,0,0,59.73845,65.02985,61.77835,0,0,259.4804,85.22582,0,5.291395,-5.291395,168.2585,40.06146,0.1054437,67.95618,47.79076,0,144.9643
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,40.58171,40.58171,0,-1,0,40.58171,225.9495,0,0,0,91.69417,42.71759,40.58171,0,0,265.3598,79.93443,48.97657,0,48.97657,214.7217,51.12411,0.1053528,44.63988,73.35533,0,171.6286
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,0,0,0,69.24022,0,0,0,0,216.3832,124.0134,69.24022,0,69.24022,280.4088,66.76385,0.1052245,0,55.39217,0,193.2536
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,106.2411,68.7,0,-1,0,68.7,89.27971,0,37.54113,48.16524,61.33516,72.31579,68.7,0,0,147.143,186.3295,0,10.98063,-10.98063,268.8341,64.008,0.1052245,116.8652,49.06813,0,247.6647
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,13.29116,13.29116,0,-1,0,13.29116,415.487,0,0,0,55.22305,13.9907,13.29116,0,0,159.3437,175.3489,41.23235,0,41.23235,307.9506,73.32143,0.1051483,14.62028,44.17844,0,230.572
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,22.83823,22.83823,0,-1,0,22.83823,156.4895,0,0,0,35.73943,24.04025,22.83823,0,0,118.1113,212.458,11.69918,0,11.69918,319.0494,75.964,0.1051267,25.12206,28.59154,0,248.1975
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.65681,4.65681,0,-1,0,4.65681,465.0194,0,0,0,21.65507,4.901906,4.65681,0,0,106.4121,222.9873,16.75316,0,16.75316,334.9429,79.74814,0.1050957,5.122491,17.32406,0,244.6424
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,88.7058,68.7,0,-1,0,68.7,6.278617,0,20.00581,28.87639,4.31341,72.31579,68.7,0,0,89.65898,238.0651,0,68.00238,-68.00238,263.2621,62.68132,0.1050957,97.57639,3.450728,0,242.3786
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,49.5607,49.5607,0,-1,0,49.5607,0,0,0,0,0,52.16916,49.5607,0,0,165.2172,170.0628,0,52.16916,-52.16916,208.2709,49.58822,0.1050957,54.51677,0,0,170.0628
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,8.88922,8.88922,0,-1,0,8.88922,0,0,1.776357E-15,0,0,9.357074,8.88922,0,0,223.1829,117.8936,0,9.357074,-9.357074,198.4077,47.23984,0.1050957,9.778142,0,0,117.8936
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,34.39456,34.39456,0,-1,0,34.39456,0,0,7.105427E-15,0,0,36.2048,34.39456,0,0,233.5797,108.5365,0,36.2048,-36.2048,160.2445,38.15338,0.1050957,37.83402,0,0,108.5365
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,114.9153,68.7,0,-1,0,68.7,0,0,46.21532,57.70686,0,72.31579,68.7,0,0,273.8072,72.33173,0,72.31579,-72.31579,84.01696,20.004,0.1050957,126.4069,0,0,72.33173
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,53.81731,0.01513709,0,-1,0,0.01513709,0,0,53.80217,59.1839,0,0.01593378,0.01513709,0,0,354.1581,0.01593378,0,0.01593378,-0.01593378,84.00017,20,0.1050957,59.19904,0,0,0.01593378
