Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,82.07083,0,0,-1,0,0,0,0,82.07083,90.27792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050957,90.27792,0,0,0
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,64.00963,0,0,-1,0,0,0,0,64.00963,70.41059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050957,70.41059,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,44.28437,0,0,-1,0,0,0,0,44.28437,48.71281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050957,48.71281,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,47.138,0,0,-1,0,0,0,0,47.138,51.8518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050957,51.8518,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050957,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,100.0262,81,81,0,22.761,81,0,0,19.0262,29.02882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050957,110.0288,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,85.34813,81.88564,81,0,22.761,81.88564,1.138485,0,3.46249,12.70582,0.9322556,0.9322556,0.8856429,0,0,354.1758,0,0,0,0,84.00017,20,0.1050957,93.88294,0.7458045,81,0.9322556
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,3.019483,3.019483,75.33527,0,21.32782,3.019483,682.8323,0,0,0,20.61801,0,0,72.31579,68.7,354.1758,0,89.31801,0,89.31801,168.7347,40.17484,0.1052027,3.321432,16.4944,81,20.61801
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,264.8578,80.38621,106.453,0,106.453,269.7248,64.22007,0.1052628,0,30.20238,81,118.1392
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,185.2402,68.7,0,-1,0,68.7,90.87827,0,116.5402,135.0642,62.43337,72.31579,68.7,0,0,158.4048,176.1939,0,9.882416,-9.882416,259.3079,61.73984,0.1052628,203.7642,49.9467,0,238.6273
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,169.3853,166.3115,88.9586,0,88.9586,343.7014,81.8335,0.1050992,0,71.16688,0,255.2701
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,102.5171,68.7,0,-1,0,68.7,147.4821,0,33.81712,44.06883,101.3202,72.31579,68.7,0,0,80.42669,246.3742,29.00439,0,29.00439,371.2174,88.38491,0.1050459,112.7688,81.05614,0,347.6944
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,46.19183,46.19183,0,-1,0,46.19183,208.5213,0,0,0,96.31981,48.62298,46.19183,0,0,51.4223,272.4781,47.69683,0,47.69683,416.4666,99.1585,0.1049585,50.81102,77.05585,0,368.798
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,75.75174,0,0,79.47721,0,0,0,0,3.725474,315.4053,3.725474,0,3.725474,420.0009,100,0.1049517,0,63.58177,0,394.8825
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049517,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,11.49946,11.49946,0,-1,0,11.49946,564.79,52.84312,0,0,64.94782,12.1047,11.49946,0,0,0,318.7582,0,0,0,420.0009,100,0.1049517,12.64941,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,-1,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049517,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,72.72045,68.7,0,-1,0,68.7,32.17318,0,4.020455,11.2925,22.10298,72.31579,68.7,0,0,0,318.7582,0,50.21281,-50.21281,367.0719,87.3979,0.1049517,79.9925,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,-1,0,0,0,0,0,0,3.237846,0,0,0,0,55.79202,268.5454,3.237846,0,3.237846,370.1436,88.12925,0.1049457,0,2.590277,0,271.7833
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,107.0235,68.7,0,-1,0,68.7,0,0,38.32351,49.02586,0,72.31579,68.7,0,0,52.55417,271.4595,0,72.31579,-72.31579,293.916,69.97987,0.1049457,117.7259,0,0,271.4595
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.94266,2.94266,0,-1,0,2.94266,0,0,4.440892E-16,0,0,3.097537,2.94266,0,0,132.905,199.1437,0,3.097537,-3.097537,290.6509,69.20247,0.1049457,3.236926,0,0,199.1437
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.3468,196.0461,0,0,0,290.6509,69.20247,0.1049457,0,0,0,196.0461
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,17.61082,17.61082,0,-1,0,17.61082,0,0,0,0,0,18.53771,17.61082,0,0,136.3468,196.0461,0,18.53771,-18.53771,271.1105,64.54999,0.1049457,19.3719,0,0,196.0461
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,38.6082,38.6082,0,-1,0,38.6082,0,0,7.105427E-15,0,0,40.64021,38.6082,0,0,156.9442,177.5084,0,40.64021,-40.64021,228.272,54.35036,0.1049457,42.46902,0,0,177.5084
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1,136.8682,0,0,0,228.272,54.35036,0.1049457,0,0,0,136.8682
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,64.23168,64.23168,0,-1,0,64.23168,0,0,0,1.954852,0,67.6123,64.23168,0,0,202.1,136.8682,0,67.6123,-67.6123,157.0023,37.38143,0.1049457,70.65485,0,0,136.8682
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,9.353956,9.353956,0,-1,0,9.353956,0,0,1.776357E-15,0,0,9.84627,9.353956,0,0,277.2248,69.25594,0,9.84627,-9.84627,146.6235,34.91027,0.1049457,10.28935,0,0,69.25594
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,10.51623,10.51623,0,-1,0,10.51623,0,0,0,0,0,11.06971,10.51623,0,0,288.1651,59.40966,0,11.06971,-11.06971,134.955,32.13207,0.1049457,11.56785,0,0,59.40966
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.4648,48.33995,0,0,0,134.955,32.13207,0.1049457,0,0,0,48.33995
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,52.30961,52.30961,20.25,0,7.39125,52.30961,0,0,7.105427E-15,0,0,33.74696,32.05961,0,0,300.4648,48.33995,0,33.74696,-33.74696,99.38253,23.66246,0.1049457,57.54058,0,81,48.33995
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,72.31579,0,20.56389,0,0,0,0,0,1.066658,0,0,72.31579,68.7,337.9614,14.59299,69.76665,0,69.76665,165.569,39.42111,0.1050732,0,0.853326,81,15.65965
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,22.27025,22.27025,81,0,22.761,22.27025,36.01038,0,0,0,8.019603,0,0,58.72975,55.79326,268.1947,77.38298,63.81286,0,63.81286,226.1072,53.83494,0.1052538,24.49728,6.415682,81,85.40259
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,38.08259,38.08259,81,0,22.761,38.08259,18.03785,0,0,0,6.869281,0,0,42.91741,40.77154,204.3819,134.8146,47.64082,0,47.64082,271.3033,64.59588,0.1054084,41.89085,5.495425,81,141.6838
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,27.67438,27.67438,0,-1,0,27.67438,43.2483,0,7.105427E-15,0,11.9687,29.13092,27.67438,0,0,156.741,177.6913,0,17.16223,-17.16223,253.2127,60.28861,0.1054084,30.44182,9.574959,0,189.66
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,100.09,68.7,0,-1,0,68.7,16.89327,0,31.38997,41.39896,11.60567,72.31579,68.7,0,0,175.8102,160.5291,0,60.71012,-60.71012,189.2186,45.05196,0.1054084,110.099,9.284539,0,172.1348
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,200.7521,68.7,0,-1,0,68.7,17.25712,0,132.0521,152.1273,11.85564,72.31579,68.7,0,0,243.2659,99.81895,0,60.46015,-60.46015,125.488,29.87803,0.1054084,220.8273,9.484514,0,111.6746
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,17.5131,17.5131,0,-1,0,17.5131,187.5386,0,0,0,32.84382,18.43484,17.5131,0,0,310.4438,39.35881,14.40898,0,14.40898,139.1575,33.13268,0.105382,19.26441,26.27506,0,72.20263
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,100.0941,68.7,0,-1,0,68.7,42.33356,0,31.3941,54.86717,29.08316,72.31579,68.7,0,0,296.0348,52.32689,0,43.23263,-43.23263,93.58636,22.28242,0.105382,110.1035,23.26653,0,81.41005
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,73.6065,26.23052,0,-1,0,26.23052,70.59264,0,47.37598,68.80941,18.51682,27.61107,26.23052,0,0,344.0711,9.094257,0,9.094257,-9.094257,84.00017,20,0.105382,80.96716,14.81345,0,27.61107
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,88.77696,12.21195,0,-1,0,12.21195,105.2632,0,76.56501,95.21227,12.85469,12.85469,12.21195,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,97.65466,10.28375,0,12.85469
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,89.62831,0.8368614,0,-1,0,0.8368614,105.2632,0,88.79145,98.42377,0.8809068,0.8809068,0.8368614,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,98.59115,0.7047254,0,0.8809068
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,26.09339,4.067453,0,-1,0,4.067453,105.2632,0,22.02593,27.88923,4.28153,4.28153,4.067453,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,28.70272,3.425224,0,4.28153
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,47.83573,1.945487,0,-1,0,1.945487,105.2632,0,45.89024,52.23021,2.047881,2.047881,1.945487,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,52.6193,1.638305,0,2.047881
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,132.5254,0,0,-1,0,0,0,0,132.5254,145.7779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,145.7779,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,61.6358,0,0,-1,0,0,0,0,61.6358,67.79939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,67.79939,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,51.84145,0,0,-1,0,0,0,0,51.84145,57.02559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,57.02559,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,8.190547,0,0,-1,0,0,0,0,8.190547,9.009602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,9.009602,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,73.89733,0,0,-1,0,0,0,0,73.89733,81.28706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,81.28706,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,36.17,0,0,-1,0,0,0,0,36.17,39.787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,39.787,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,71.68764,0,0,-1,0,0,0,0,71.68764,78.85641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,78.85641,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,10.9873,0,0,-1,0,0,0,0,10.9873,12.08603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,12.08603,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.99933,0,0,-1,0,0,0,0,51.99933,57.19926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,57.19926,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,107.1084,81,81,0,22.761,81,0,0,26.10841,36.81925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,117.8193,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,85.62083,83.15404,81,0,22.761,83.15404,2.726758,0,2.466793,12.75211,2.267409,2.267409,2.154039,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,94.18291,1.813927,81,2.267409
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,138.811,85.72536,81,0,22.761,85.72536,5.802331,0,53.08566,70.74706,4.97407,4.97407,4.725366,0,0,354.1758,0,0,0,0,84.00017,20,0.105382,152.6921,3.979256,81,4.97407
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,354.1758,0,75.52232,0,75.52232,155.6469,37.05872,0.1054979,0,5.457853,81,6.822316
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,145.4997,68.7,0,-1,0,68.7,20.32056,0,76.79974,92.82569,13.96023,72.31579,68.7,0,0,278.6535,67.97009,0,58.35556,-58.35556,94.13477,22.41299,0.1054979,160.0497,11.16818,0,81.93031
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,80.78176,37.04716,0,-1,0,37.04716,79.31105,0,43.7346,74.14347,29.3825,38.99702,37.04716,0,0,343.493,9.61452,0,9.61452,-9.61452,84.00017,20,0.1054979,88.85994,23.506,0,38.99702
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,38.46183,33.09654,0,-1,0,33.09654,105.2632,0,5.365295,35.68871,34.83846,34.83846,33.09654,0,0,354.1758,0,0,0,0,84.00017,20,0.1054979,42.30802,27.87077,0,34.83846
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,91.85423,20.24093,0,-1,0,20.24093,105.2632,0,71.6133,96.99147,21.30625,21.30625,20.24093,0,0,354.1758,0,0,0,0,84.00017,20,0.1054979,101.0397,17.045,0,21.30625
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,116.1623,11.39273,0,-1,0,11.39273,105.2632,0,104.7696,125.5,11.99234,11.99234,11.39273,0,0,354.1758,0,0,0,0,84.00017,20,0.1054979,127.7785,9.593876,0,11.99234
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,56.93058,27.05556,0,-1,0,27.05556,105.2632,0,29.87502,57.21253,28.47953,28.47953,27.05556,0,0,354.1758,0,0,0,0,84.00017,20,0.1054979,62.62364,22.78363,0,28.47953
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,181.2632,28.02254,0,-1,0,28.02254,105.2632,0,153.2407,193.785,29.49741,29.49741,28.02254,0,0,354.1758,0,0,0,0,84.00017,20,0.1054979,199.3895,23.59793,0,29.49741
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,104.3095,31.12308,0,-1,0,31.12308,105.2632,0,73.18642,108.5158,32.76114,32.76114,31.12308,0,0,354.1758,0,0,0,0,84.00017,20,0.1054979,114.7404,26.20891,0,32.76114
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,47.38198,13.60901,0,-1,0,13.60901,105.2632,0,33.77297,49.39838,14.32527,14.32527,13.60901,0,0,354.1758,0,0,0,0,84.00017,20,0.1054979,52.12018,11.46022,0,14.32527
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,-1,0,0,0,0,0,0,3.790802,0,0,0,0,354.1758,0,3.790802,0,3.790802,87.59644,20.85625,0.105491,0,3.032642,0,3.790802
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,108.1802,3.241136,0,-1,0,3.241136,0,0,104.939,115.757,0,3.411722,3.241136,0,0,350.385,3.411722,0,3.411722,-3.411722,84.00017,20,0.105491,118.9982,0,0,3.411722
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,118.5783,0,0,-1,0,0,0,0,118.5783,130.4362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105491,130.4362,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105491,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,58.16891,0,0,-1,0,0,0,0,58.16891,63.98581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105491,63.98581,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,105.3341,0,0,-1,0,0,0,0,105.3341,115.8675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105491,115.8675,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,48.95319,0,0,-1,0,0,0,0,48.95319,53.84851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105491,53.84851,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,55.74845,0,0,-1,0,0,0,0,55.74845,61.3233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105491,61.3233,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,55.96657,0,0,-1,0,0,0,0,55.96657,61.56322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105491,61.56322,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,79.94655,0,0,-1,0,0,0,0,79.94655,87.94121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105491,87.94121,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.99592,0,0,-1,0,0,0,0,31.99592,35.19551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105491,35.19551,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,70.65133,70.65133,81,0,22.761,70.65133,0,0,0,0,0,0,0,10.34867,9.831241,354.1758,0,9.831241,0,9.831241,93.3269,22.22065,0.1055235,77.71646,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,41.77237,41.77237,81,0,22.761,41.77237,4.607864,0,0,0,1.924814,0,0,39.22763,37.26625,344.3446,8.848117,39.19107,0,39.19107,130.5068,31.07299,0.105652,45.9496,1.539851,81,10.77293
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,40.49397,40.49397,81,0,22.761,40.49397,45.17025,0,0,0,18.29123,0,0,40.50603,38.48073,305.1535,44.12008,56.77196,0,56.77196,184.3654,43.89644,0.1058301,44.54337,14.63298,81,62.41131
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,61.06895,61.06895,81,0,22.761,61.06895,78.15567,0,0,0,47.72885,0,0,19.93105,18.9345,248.3815,95.21484,66.66335,0,66.66335,247.6078,58.95412,0.1060036,67.17584,38.18308,81,142.9437
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,51.49851,51.49851,0,-1,0,51.49851,109.6768,0,0,0,56.4819,54.20896,51.49851,0,0,181.7182,155.2119,2.272937,0,2.272937,249.7641,59.46753,0.1059995,56.64836,45.18552,0,211.6937
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,88.5288,68.7,0,-1,0,68.7,117.0585,0,19.8288,28.68168,80.41919,72.31579,68.7,0,0,179.4453,157.2575,8.1034,0,8.1034,257.4517,61.2979,0.1059846,97.38168,64.33535,0,237.6767
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,55.12734,55.12734,0,-1,0,55.12734,140.6245,0,0,0,77.52252,58.02878,55.12734,0,0,171.3419,164.5506,19.49374,0,19.49374,275.9451,65.70107,0.1059488,60.64008,62.01802,0,242.0731
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,0,0,0,63.0918,0,0,0,0,151.8481,182.0949,63.0918,0,63.0918,335.7992,79.95203,0.1058333,0,50.47344,0,245.1867
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,40.29068,40.29068,0,-1,0,40.29068,151.0013,0,0,0,60.83946,42.41124,40.29068,0,0,88.75632,238.8775,18.42822,0,18.42822,353.2817,84.11453,0.1057996,44.31974,48.67157,0,299.717
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,60.26247,60.26247,0,-1,0,60.26247,117.7122,0,0,0,70.93625,63.43417,60.26247,0,0,70.3281,255.4629,7.502077,0,7.502077,360.3988,85.80907,0.1057859,66.28871,56.749,0,326.3992
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,-1,0,0,0,0,0,0,46.51851,0,0,0,0,62.82603,262.2148,46.51851,0,46.51851,404.5302,96.31651,0.1057009,0,37.21481,0,308.7333
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,46.77645,46.77645,0,-1,0,46.77645,92.70769,0,0,0,43.36537,49.23838,46.77645,0,0,16.30752,304.0815,0,5.873004,-5.873004,398.3395,94.84254,0.1057009,51.4541,34.6923,0,347.4468
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,13.71213,13.71213,0,-1,0,13.71213,150.5325,0,0,0,20.6412,14.43382,13.71213,0,0,22.83308,298.2085,6.207387,0,6.207387,404.2283,96.24464,0.1056896,15.08334,16.51296,0,318.8497
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,42.98647,42.98647,0,-1,0,42.98647,10.28635,0,0,0,4.421739,45.24892,42.98647,0,0,16.62569,303.7951,0,40.82718,-40.82718,361.1927,85.99809,0.1056896,47.28512,3.537391,0,308.2168
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,67.19293,67.19293,0,-1,0,67.19293,0,0,0,5.212221,0,70.7294,67.19293,0,0,61.98923,262.9679,0,70.7294,-70.7294,286.6374,68.24686,0.1056896,73.91222,0,0,262.9679
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,91.29015,68.7,0,-1,0,68.7,0,0,22.59015,31.71917,0,72.31579,68.7,0,0,140.5775,192.2385,0,72.31579,-72.31579,210.4098,50.09748,0.1056896,100.4192,0,0,192.2385
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9283,119.9227,0,0,0,210.4098,50.09748,0.1056896,0,0,0,119.9227
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,72.49449,68.7,0,-1,0,68.7,0,0,3.794488,11.04394,0,72.31579,68.7,0,0,220.9283,119.9227,0,72.31579,-72.31579,134.1823,31.9481,0.1056896,79.74393,0,0,119.9227
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,6.239851,6.239851,0,-1,0,6.239851,0,0,8.881784E-16,0,0,6.568265,6.239851,0,0,301.2792,47.60695,0,6.568265,-6.568265,127.2587,30.29964,0.1056896,6.863837,0,0,47.60695
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,8.602538,8.602538,0,-1,0,8.602538,0,0,0,0,0,9.055303,8.602538,0,0,308.5773,41.03868,0,9.055303,-9.055303,117.7136,28.02699,0.1056896,9.462791,0,0,41.03868
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,79.30616,30.38421,0,-1,0,30.38421,0,0,48.92195,56.85257,0,31.98338,30.38421,0,0,318.6387,31.98338,0,31.98338,-31.98338,84.00017,20,0.1056896,87.23678,0,0,31.98338
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,36.25443,0,0,-1,0,0,0,0,36.25443,39.87987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056896,39.87987,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,72.9389,0,0,-1,0,0,0,0,72.9389,80.2328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056896,80.2328,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,11.07469,0,0,-1,0,0,0,0,11.07469,12.18216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056896,12.18216,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,56.54687,56.54687,81,0,22.761,56.54687,0,0,0,0,0,0,0,24.45313,23.23047,354.1758,0,23.23047,0,23.23047,106.0385,25.24722,0.1057658,62.20156,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,106.6432,102.9495,81,0,22.761,102.9495,2.134331,0,3.693735,16.02799,2.197283,23.10471,21.94947,0,0,330.9453,20.90742,0,20.90742,-20.90742,84.00017,20,0.1057658,117.3075,1.757826,81,23.10471
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,100.4357,93.47054,81,0,22.761,93.47054,14.04388,0,6.96511,26.98511,13.12689,13.12689,12.47054,0,0,354.1758,0,0,0,0,84.00017,20,0.1057658,110.4792,10.50151,81,13.12689
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,95.86607,95.86607,81,0,22.761,95.86607,32.18148,0,0,18.59096,30.85112,15.64849,14.86607,0,0,354.1758,0,15.20263,0,15.20263,98.42265,23.43392,0.1058081,105.4527,24.6809,81,30.85112
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,338.9732,13.68237,66.23837,0,66.23837,161.2619,38.39561,0.1056874,0,52.9907,0,79.92074
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,272.7348,73.2969,78.23991,0,78.23991,235.4868,56.06817,0.105545,0,62.59192,0,151.5368
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,118.2406,68.7,0,-1,0,68.7,117.9035,0,49.54058,61.36464,80.99972,72.31579,68.7,0,0,194.4949,143.7128,8.683928,0,8.683928,243.7251,58.02966,0.1055293,130.0646,64.79977,0,224.7125
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,56.13202,56.13202,0,-1,0,56.13202,148.4107,0,0,0,83.30592,59.08634,56.13202,0,0,185.811,151.5284,24.21958,0,24.21958,266.7018,63.5003,0.1054853,61.74522,66.64474,0,234.8343
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,127.7737,68.7,0,-1,0,68.7,70.23506,0,59.07374,71.85111,48.25148,72.31579,68.7,0,0,161.5914,173.326,0,24.0643,-24.0643,241.3358,57.46078,0.1054853,140.5511,38.60119,0,221.5775
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,41.94912,41.94912,0,-1,0,41.94912,128.6014,0,0,0,53.94714,44.15697,41.94912,0,0,188.3295,149.2617,9.790173,0,9.790173,250.6236,59.67216,0.1054676,46.14403,43.15771,0,203.2088
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,-1,0,0,0,0,0,0,41.22935,0,0,0,0,178.5393,158.0728,41.22935,0,41.22935,289.7372,68.9849,0.1053928,0,32.98348,0,199.3022
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,128.1412,68.7,0,-1,0,68.7,42.0536,0,59.44121,72.25533,28.89082,72.31579,68.7,0,0,137.31,195.1792,0,43.42496,-43.42496,243.9632,58.08636,0.1053928,140.9553,23.11266,0,224.0701
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,94.76628,68.7,0,-1,0,68.7,13.77738,0,26.06628,35.54291,9.465058,72.31579,68.7,0,0,185.56,151.7543,0,62.85073,-62.85073,177.7127,42.31247,0.1053928,104.2429,7.572046,0,161.2193
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,58.91577,58.91577,0,-1,0,58.91577,5.299054,0,7.105427E-15,0,3.121979,62.0166,58.91577,0,0,255.3941,88.90354,0,58.89462,-58.89462,115.6323,27.53146,0.1053928,64.80734,2.497583,0,92.02552
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.8326,30.00892,0,0,0,115.6323,27.53146,0.1053928,0,0,0,30.00892
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,41.42343,28.50848,0,-1,0,28.50848,0,0,12.91496,17.0573,0,30.00892,28.50848,0,0,320.8326,30.00892,0,30.00892,-30.00892,84.00017,20,0.1053928,45.56578,0,0,30.00892
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053928,0,0,0,0
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,87.1006,0,0,-1,0,0,0,0,87.1006,95.81066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053928,95.81066,0,0,0
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053928,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,39.7662,0,0,-1,0,0,0,0,39.7662,43.74283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053928,43.74283,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,42.20912,0,0,-1,0,0,0,0,42.20912,46.43003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053928,46.43003,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,67.12423,0,0,-1,0,0,0,0,67.12423,73.83665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053928,73.83665,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,108.0633,0,0,-1,0,0,0,0,108.0633,118.8696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053928,118.8696,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,16.18113,0,0,-1,0,0,0,0,16.18113,17.79925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053928,17.79925,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,34.13342,34.13342,81,0,22.761,34.13342,0,-7.105427E-15,0,0,0,0,0,46.86658,44.52325,354.1758,0,44.52325,0,44.52325,126.2386,30.05676,0.1055385,37.54676,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,309.6526,40.07093,69.75066,0,69.75066,192.4099,45.81179,0.1056632,0,0.8405335,81,41.12159
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,98.645,98.645,81,0,22.761,98.645,24.66862,0,0,0,24.33436,18.57369,17.645,0,0,239.9019,102.8465,5.76067,0,5.76067,197.875,47.113,0.1056792,108.5095,19.46749,81,127.1809
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,53.05596,53.05596,81,0,22.761,53.05596,97.69911,0,0,0,51.83521,0,0,27.94404,26.54684,234.1412,108.0311,78.38204,0,78.38204,272.2347,64.81766,0.1058298,58.36156,41.46816,81,159.8663
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,58.00335,58.00335,0,-1,0,58.00335,91.91764,0,7.105427E-15,0,53.31531,61.05616,58.00335,0,0,155.7592,178.575,0,7.740847,-7.740847,264.0751,62.87491,0.1058298,63.80369,42.65225,0,231.8903
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,164.3601,170.8341,57.99437,0,57.99437,319.0934,75.97447,0.1057248,0,46.3955,0,228.8285
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,68.51751,68.51751,0,-1,0,68.51751,122.4106,0,0,6.669261,83.87272,72.1237,68.51751,0,0,106.3657,223.0291,11.74902,0,11.74902,330.2395,78.6283,0.1057035,75.36926,67.09818,0,306.9018
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,0,0,0,90.49108,0,0,0,0,94.61672,233.6032,90.49108,0,90.49108,416.0869,99.06812,0.1055402,0,72.39287,0,324.0943
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,186.7322,68.7,0,-1,0,68.7,107.0099,0,118.0322,136.7054,73.51582,72.31579,68.7,0,0,4.125643,315.0451,1.200031,0,1.200031,417.2254,99.33917,0.105538,205.4054,58.81266,0,388.561
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,132.9117,68.7,0,-1,0,68.7,75.62757,0,64.21165,77.50281,51.95614,72.31579,68.7,0,0,2.925612,316.1252,0,20.35965,-20.35965,395.7644,94.22943,0.105538,146.2028,41.56491,0,368.0813
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,72.65993,68.7,0,-1,0,68.7,72.60888,0,3.959929,11.22592,49.8823,72.31579,68.7,0,0,25.54744,295.7655,0,22.43349,-22.43349,372.1174,88.59921,0.105538,79.92593,39.90584,0,345.6478
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,-1,0,0,0,0,0,0,37.44729,0,0,0,0,50.47354,273.332,37.44729,0,37.44729,407.643,97.05768,0.1054706,0,29.95783,0,310.7793
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,64.18701,64.18701,0,-1,0,64.18701,32.33096,0,0,1.905713,20.75227,67.56528,64.18701,0,0,13.02625,307.0346,0,46.813,-46.813,358.2978,85.30883,0.1054706,70.60571,16.60182,0,327.7869
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,89.50335,68.7,0,-1,0,68.7,6.629661,0,20.80335,29.75368,4.554577,72.31579,68.7,0,0,65.0407,260.2216,0,67.76122,-67.76122,286.8712,68.30254,0.1054706,98.45368,3.643662,0,264.7762
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,41.19978,41.19978,0,-1,0,41.19978,0,0,0,0,0,43.36819,41.19978,0,0,140.3309,192.4604,0,43.36819,-43.36819,241.1571,57.41825,0.1054706,45.31976,0,0,192.4604
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.5178,149.0922,0,0,0,241.1571,57.41825,0.1054706,0,0,0,149.0922
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,30.67581,30.67581,0,-1,0,30.67581,0,0,3.552714E-15,0,0,32.29033,30.67581,0,0,188.5178,149.0922,0,32.29033,-32.29033,207.1201,49.31422,0.1054706,33.74339,0,0,149.0922
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,61.58983,61.58983,0,-1,0,61.58983,0,0,7.105427E-15,0,0,64.83141,61.58983,0,0,224.396,116.8019,0,64.83141,-64.83141,138.7818,33.04323,0.1054706,67.74882,0,0,116.8019
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,46.71881,46.71881,0,-1,0,46.71881,0,0,7.105427E-15,2.018747,0,49.17769,46.71881,0,0,296.4308,51.97047,0,49.17769,-49.17769,86.94401,20.70091,0.1054706,51.39069,0,0,51.97047
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,28.67663,2.653134,0,-1,0,2.653134,0,0,26.0235,28.89116,0,2.792773,2.653134,0,0,351.0727,2.792773,0,2.792773,-2.792773,84.00017,20,0.1054706,31.54429,0,0,2.792773
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,68.9819,0,0,-1,0,0,0,0,68.9819,75.88009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054706,75.88009,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.96621,0,0,-1,0,0,0,0,1.96621,2.162831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054706,2.162831,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,5.541099,0,0,-1,0,0,0,0,5.541099,6.095209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054706,6.095209,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,124.8933,0,0,-1,0,0,0,0,124.8933,137.3826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054706,137.3826,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,20.33555,20.33555,81,0,22.761,20.33555,0,0,0,0,0,0,0,60.66445,57.63123,354.1758,0,57.63123,0,57.63123,138.674,33.01754,0.1056577,22.3691,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,73.72827,73.72827,81,0,22.761,73.72827,2.977297,0,0,0,2.19511,0,0,7.27173,6.908143,296.5446,51.86811,9.103252,0,9.103252,147.3101,35.07375,0.1056862,81.1011,1.756088,81,54.06322
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,95.33014,95.33014,29.01078,0,9.607728,95.33014,10.22637,0,0,0,9.748811,69.80984,66.31935,0,0,287.4413,60.06104,0,60.06104,-60.06104,84.00017,20,0.1056862,104.8632,7.799048,81,69.80984
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,75.6955,75.6955,81,0,22.761,75.6955,24.87774,0,0,0,18.83133,0,0,5.304498,5.039273,354.1758,0,23.87061,0,23.87061,106.6458,25.39181,0.1057543,83.26505,15.06507,81,18.83133
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,85.69147,49.5566,0,-1,0,49.5566,61.91162,0,36.13487,68.0218,30.6813,52.16484,49.5566,0,0,330.3052,21.48355,0,21.48355,-21.48355,84.00017,20,0.1057543,94.26062,24.54504,0,52.16484
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,204.6003,50.74768,0,-1,0,50.74768,105.2632,0,153.8526,214.9108,53.41861,53.41861,50.74768,0,0,354.1758,0,0,0,0,84.00017,20,0.1057543,225.0603,42.73489,0,53.41861
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,3.296053,3.296053,0,-1,0,3.296053,2139.234,0,0,0,70.51029,3.46953,3.296053,0,0,354.1758,0,67.04076,0,67.04076,147.6006,35.14293,0.1056336,3.625659,56.40823,0,70.51029
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,82.05405,68.7,0,-1,0,68.7,104.0828,0,13.35406,21.55946,71.5049,72.31579,68.7,0,0,287.135,60.33669,0,0.8108938,-0.8108938,146.7459,34.93942,0.1056336,90.25946,57.20391,0,131.8416
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,6.18011,6.18011,0,-1,0,6.18011,953.4084,0,0,0,58.9217,6.505379,6.18011,0,0,288.036,59.52579,52.41631,0,52.41631,196.4724,46.77904,0.1055394,6.798121,47.13736,0,118.4475
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,85.97079,68.7,0,-1,0,68.7,72.68665,0,17.27079,25.86786,49.93573,72.31579,68.7,0,0,235.6197,106.7005,0,22.38006,-22.38006,172.8817,41.16222,0.1055394,94.56786,39.94859,0,156.6362
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,84.04811,68.7,0,-1,0,68.7,87.87969,0,15.34811,23.75292,60.37335,72.31579,68.7,0,0,260.4865,84.32042,0,11.94244,-11.94244,160.2933,38.16499,0.1055394,92.45292,48.29868,0,144.6938
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,132.1158,68.7,0,-1,0,68.7,47.85323,0,63.4158,76.62738,32.87517,72.31579,68.7,0,0,273.7558,72.37798,0,39.44062,-39.44062,118.7192,28.26642,0.1055394,145.3274,26.30013,0,105.2531
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,91.10017,42.95707,0,-1,0,42.95707,28.58812,0,48.1431,66.58639,12.28062,45.21797,42.95707,0,0,317.5787,32.93736,0,32.93736,-32.93736,84.00017,20,0.1055394,100.2102,9.824494,0,45.21797
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,20.48823,3.882137,0,-1,0,3.882137,105.2632,0,16.60609,21.76063,4.08646,4.08646,3.882137,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,22.53705,3.269168,0,4.08646
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,10.77306,0,0,-1,0,0,0,0,10.77306,11.85037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,11.85037,0,0,0
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,75.71281,0,0,-1,0,0,0,0,75.71281,83.2841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,83.2841,0,0,0
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,80.40916,0,0,-1,0,0,0,0,80.40916,88.45007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,88.45007,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,158.3918,0,0,-1,0,0,0,0,158.3918,174.231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,174.231,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.92771,0,0,-1,0,0,0,0,41.92771,46.12048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,46.12048,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4562027,0,0,-1,0,0,0,0,0.4562027,0.501823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055394,0.501823,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,56.7368,56.7368,81,0,22.761,56.7368,0,0,0,0,0,0,0,24.2632,23.05004,354.1758,0,23.05004,0,23.05004,105.8674,25.20646,0.105614,62.41048,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,331.1258,20.74503,70.36507,0,70.36507,172.6215,41.10028,0.1057364,0,1.332059,81,22.4101
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,260.7607,84.0736,84.81216,0,84.81216,253.0814,60.25736,0.1058325,0,12.88973,81,100.1858
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,39.43432,39.43432,81,0,22.761,39.43432,43.52435,0,0,0,17.16353,0,0,41.56568,39.48739,175.9485,160.4045,56.65092,0,56.65092,306.8252,73.05347,0.1060065,43.37775,13.73082,81,177.5681
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,78.05596,68.7,0,-1,0,68.7,74.93027,0,9.355959,17.16155,51.47709,72.31579,68.7,0,0,119.2976,211.3904,0,20.8387,-20.8387,284.8593,67.8235,0.1060065,85.86156,41.18167,0,262.8675
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,39.33691,39.33691,0,-1,0,39.33691,183.6018,0,0,0,72.22327,41.40728,39.33691,0,0,142.4517,190.5517,30.81599,0,30.81599,314.0939,74.78411,0.1059512,43.2706,57.77861,0,262.7749
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,199.7566,68.7,0,-1,0,68.7,87.60594,0,131.0566,151.0323,60.18528,72.31579,68.7,0,0,111.6357,218.2861,0,12.13051,-12.13051,301.3072,71.73967,0.1059512,219.7323,48.14822,0,278.4713
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,0,0,0,67.12454,0,0,0,0,125.1141,206.1556,67.12454,0,67.12454,364.9872,86.90153,0.1058309,0,53.69963,0,273.2801
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,35.12164,35.12164,0,-1,0,35.12164,258.1592,0,0,0,90.66974,36.97014,35.12164,0,0,57.98953,266.5677,53.6996,0,53.6996,415.9311,99.03101,0.1057349,38.6338,72.53579,0,357.2374
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,12.22544,12.22544,0,-1,0,12.22544,488.166,42.52161,0,0,59.68043,12.86888,12.22544,0,0,4.289933,314.8973,4.289933,0,4.289933,420.0009,100,0.1057272,13.44798,47.74434,0,374.5777
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.6173969,0.6173969,0,-1,0,0.6173969,6988.452,42.49659,0,0,43.14648,0.6498914,0.6173969,0,0,0,318.7582,0,0,0,420.0009,100,0.1057272,0.6791366,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,10.99848,10.99848,0,-1,0,10.99848,231.5127,13.88554,0,0,25.46289,11.57735,10.99848,0,0,0,318.7582,0,0,0,420.0009,100,0.1057272,12.09833,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,-1,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057272,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.691866,6.691866,0,-1,0,6.691866,70.54314,0,0,0,4.720652,7.044069,6.691866,0,0,0,318.7582,0,2.323417,-2.323417,417.5518,99.41689,0.1057272,7.361053,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,181.7072,68.7,0,-1,0,68.7,0,0,113.0072,131.1779,0,72.31579,68.7,0,0,2.581575,316.4348,0,72.31579,-72.31579,341.3242,81.26751,0.1057272,199.8779,0,0,316.4348
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,133.534,68.7,0,-1,0,68.7,0,0,64.83403,78.18743,0,72.31579,68.7,0,0,82.93245,244.119,0,72.31579,-72.31579,265.0967,63.11813,0.1057272,146.8874,0,0,244.119
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,104.1009,68.7,0,-1,0,68.7,0,0,35.40094,45.81104,0,72.31579,68.7,0,0,163.2833,171.8032,0,72.31579,-72.31579,188.8691,44.96875,0.1057272,114.511,0,0,171.8032
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.6342,99.48744,0,0,0,188.8691,44.96875,0.1057272,0,0,0,99.48744
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,21.37445,21.37445,0,-1,0,21.37445,0,0,0,0,0,22.49942,21.37445,0,0,243.6342,99.48744,0,22.49942,-22.49942,165.1527,39.32198,0.1057272,23.5119,0,0,99.48744
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,28.91603,28.91603,0,-1,0,28.91603,0,0,3.552714E-15,0,0,30.43793,28.91603,0,0,268.6336,76.98801,0,30.43793,-30.43793,133.0683,31.68286,0.1057272,31.80764,0,0,76.98801
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,36.28603,36.28603,0,-1,0,36.28603,0,0,7.105427E-15,0,0,38.19582,36.28603,0,0,302.4535,46.55009,0,38.19582,-38.19582,92.80634,22.0967,0.1057272,39.91463,0,0,46.55009
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.8853,7.936555,0,-1,0,7.936555,0,0,23.94874,27.13727,0,8.354268,7.936555,0,0,344.8933,8.354268,0,8.354268,-8.354268,84.00017,20,0.1057272,35.07383,0,0,8.354268
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,48.28801,0,0,-1,0,0,0,0,48.28801,53.11681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057272,53.11681,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.86941,0,0,-1,0,0,0,0,42.86941,47.15635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057272,47.15635,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,58.78471,58.78471,81,0,22.761,58.78471,0,0,0,0,0,0,0,22.21529,21.10452,354.1758,0,21.10452,0,21.10452,104.0217,24.76702,0.105795,64.66319,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,333.0713,18.99407,70.23005,0,70.23005,170.6478,40.63034,0.1059166,0,1.224037,81,20.52412
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,19.15723,19.15723,81,0,22.761,19.15723,51.26501,0,0,0,9.820955,0,0,61.84277,58.75063,262.8412,82.20111,68.57159,0,68.57159,235.7005,56.11905,0.1060819,21.07295,7.856764,81,92.02206
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,194.2697,143.9155,80.15077,0,80.15077,311.7382,74.22322,0.1061851,0,9.160616,81,155.3663
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,68.31857,68.31857,0,-1,0,68.31857,22.45259,0,1.421085E-14,6.450418,15.33929,71.91428,68.31857,0,0,114.1189,216.0512,0,56.57499,-56.57499,252.1029,60.02438,0.1061851,75.15042,12.27143,0,231.3905
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,176.98,159.4762,28.43601,0,28.43601,279.0797,66.4474,0.1061344,0,22.74881,0,187.9122
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,148.544,185.0686,37.36467,0,37.36467,314.5269,74.88721,0.1060677,0,29.89173,0,222.4333
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,36.6699,36.6699,0,-1,0,36.6699,111.3499,0,0,0,40.8319,38.5999,36.6699,0,0,111.1793,218.6969,2.232,0,2.232,316.6443,75.39137,0.1060637,40.33689,32.66552,0,259.5287
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,79.21198,68.7,0,-1,0,68.7,28.32201,0,10.51197,18.43317,19.45722,72.31579,68.7,0,0,108.9473,220.7057,0,52.85857,-52.85857,260.9265,62.12524,0.1060637,87.13317,15.56578,0,240.1629
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,167.679,167.8471,42.37939,0,42.37939,301.1311,71.69775,0.1059882,0,33.90351,0,210.2265
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,10.82494,10.82494,0,-1,0,10.82494,147.3977,0,0,0,15.95572,11.39468,10.82494,0,0,125.2997,205.9885,4.56104,0,4.56104,305.4581,72.72798,0.1059801,11.90744,12.76458,0,221.9442
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,54.34972,54.34972,0,-1,0,54.34972,8.905052,0,7.105427E-15,0,4.83987,57.21023,54.34972,0,0,120.7386,210.0935,0,52.37036,-52.37036,250.2549,59.58438,0.1059801,59.78469,3.871896,0,214.9333
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,79.20938,68.7,0,-1,0,68.7,2.948459,0,10.50938,18.43032,2.025592,72.31579,68.7,0,0,178.9279,157.7231,0,70.2902,-70.2902,176.1626,41.94338,0.1059801,87.13033,1.620473,0,159.7487
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,-1,0,0,0,0,0,0,1.843059,0,0,0,0,257.0281,87.43291,1.843059,0,1.843059,177.911,42.35968,0.1059768,0,1.474447,0,89.27597
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,37.3491,37.3491,0,-1,0,37.3491,0,0,7.105427E-15,0,0,39.31484,37.3491,0,0,255.1851,89.09167,0,39.31484,-39.31484,136.4695,32.49268,0.1059768,41.08401,0,0,89.09167
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.8682,49.77682,0,0,0,136.4695,32.49268,0.1059768,0,0,0,49.77682
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,62.68169,47.28798,0,-1,0,47.28798,0,0,15.39371,21.66188,0,49.77682,47.28798,0,0,298.8682,49.77682,0,49.77682,-49.77682,84.00017,20,0.1059768,68.94986,0,0,49.77682
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059768,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059768,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.915765,0,0,-1,0,0,0,0,3.915765,4.307342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059768,4.307342,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059768,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,60.86441,0,0,-1,0,0,0,0,60.86441,66.95085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059768,66.95085,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059768,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,111.0569,0,0,-1,0,0,0,0,111.0569,122.1626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059768,122.1626,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,52.94143,52.94143,81,0,22.761,52.94143,0,0,0,0,0,0,0,28.05857,26.65564,354.1758,0,26.65564,0,26.65564,109.2879,26.02088,0.1060618,58.23557,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,64.52265,64.52265,81,0,22.761,64.52265,2.342519,0,0,0,1.511455,0,0,16.47735,15.65348,327.5202,23.99008,17.16494,0,17.16494,125.572,29.89804,0.1061158,70.97491,1.209164,81,25.50153
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,63.00736,63.00736,81,0,22.761,63.00736,9.8606,0,0,0,6.212903,0,0,17.99264,17.09301,310.3552,39.43852,23.30591,0,23.30591,147.6819,35.1623,0.106187,69.3081,4.970323,81,45.65142
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,147.0076,147.0076,78.80843,0,22.20653,147.0076,7.737565,0,0,21.15405,11.37481,71.78865,68.19922,0,0,287.0493,60.41384,0,60.41384,-60.41384,84.00017,20,0.106187,161.7084,9.09985,81,71.78865
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,354.1758,0,14.96756,0,14.96756,98.19965,23.38082,0.1061603,0,11.97405,0,14.96756
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,44.95597,44.95597,0,-1,0,44.95597,141.6159,0,0,24.55799,63.66478,47.32207,44.95597,0,0,339.2083,13.47081,16.34271,0,16.34271,113.7037,27.07226,0.1061312,49.45157,50.93183,0,77.13559
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,322.8655,28.17924,88.70612,0,88.70612,197.8577,47.10889,0.1059736,0,70.9649,0,116.8854
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,66.72765,66.72765,0,-1,0,66.72765,133.4942,0,0,4.700419,89.07755,70.23963,66.72765,0,0,234.1594,108.0148,18.83791,0,18.83791,215.7289,51.36393,0.1059402,73.40042,71.26204,0,197.0923
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,75.4107,68.7,0,-1,0,68.7,84.15954,0,6.710696,14.25177,57.8176,72.31579,68.7,0,0,215.3215,124.9689,0,14.49819,-14.49819,200.4465,47.72526,0.1059402,82.95177,46.25408,0,182.7865
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,148.2222,68.7,0,-1,0,68.7,86.50845,0,79.52219,94.34441,59.4313,72.31579,68.7,0,0,231.4306,110.4707,0,12.88449,-12.88449,186.8651,44.49159,0.1059402,163.0444,47.54504,0,169.902
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,-1,0,0,0,0,0,0,53.70467,0,0,0,0,245.7467,97.5862,53.70467,0,53.70467,237.8138,56.62222,0.1058451,0,42.96373,0,151.2909
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,18.53923,18.53923,0,-1,0,18.53923,150.7119,0,0,0,27.94082,19.51498,18.53923,0,0,192.042,145.9204,8.425839,0,8.425839,245.8072,58.52541,0.1058302,20.39316,22.35266,0,173.8612
