Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,63.29428,63.29428,0,-1,0,63.29428,12.49317,0,0,0.9237056,7.907461,66.62556,63.29428,0,0,183.6162,153.5037,0,58.71809,-58.71809,183.9129,43.7887,0.1058302,69.6237,6.325969,0,161.4111
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,-1,0,0,0,0,0,0,4.810355,0,0,0,0,248.8585,94.78556,4.810355,0,4.810355,188.4764,44.87525,0.1058216,0,3.848284,0,99.59592
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.0482,99.11488,0,0,0,188.4764,44.87525,0.1058216,0,0,0,99.11488
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,83.93646,68.7,0,-1,0,68.7,0,0,15.23646,23.63011,0,72.31579,68.7,0,0,244.0482,99.11488,0,72.31579,-72.31579,112.2489,26.72587,0.1058216,92.33011,0,0,99.11488
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.399,26.7991,0,0,0,112.2489,26.72587,0.1058216,0,0,0,26.7991
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.399,26.7991,0,0,0,112.2489,26.72587,0.1058216,0,0,0,26.7991
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,124.5722,25.45914,0,-1,0,25.45914,0,0,99.1131,111.5703,0,26.7991,25.45914,0,0,324.399,26.7991,0,26.7991,-26.7991,84.00017,20,0.1058216,137.0295,0,0,26.7991
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058216,0,0,0,0
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,38.07098,0,0,-1,0,0,0,0,38.07098,41.87808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058216,41.87808,0,0,0
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,36.19629,0,0,-1,0,0,0,0,36.19629,39.81592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058216,39.81592,0,0,0
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,51.58709,0,0,-1,0,0,0,0,51.58709,56.74579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058216,56.74579,0,0,0
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058216,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,8.634833,8.634833,80.95062,0,22.74851,8.634833,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1059852,9.498317,0,81,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,27.5573,27.5573,81,0,22.761,27.5573,0.7190892,0,0,0,0.1981616,0,0,53.4427,50.77056,285.4758,61.83,50.96872,0,50.96872,197.5279,47.03035,0.1061466,30.31304,0.1585293,81,62.02816
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,52.68539,52.68539,81,0,22.761,52.68539,1.791324,0,0,0,0.9437661,0,0,28.31461,26.89888,234.5071,107.7019,27.84264,0,27.84264,223.9417,53.31936,0.1062342,57.95393,0.7550129,81,108.6456
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,171.6648,149.7,81,0,22.761,149.7,4.706004,0,21.96482,39.13131,7.044888,72.31579,68.7,0,0,206.6644,132.7602,0,65.2709,-65.2709,155.1402,36.93806,0.1062342,188.8313,5.63591,81,139.8051
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,130.7177,68.7,0,-1,0,68.7,23.42068,0,62.01767,76.61748,16.09001,72.31579,68.7,0,0,279.1877,67.48933,0,56.22578,-56.22578,95.87299,22.82686,0.1062342,143.7894,12.872,0,83.57933
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,341.6608,11.26354,5.170473,0,5.170473,100.7781,23.99474,0.1062251,0,4.136378,0,16.43402
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,29.07704,29.07704,0,-1,0,29.07704,127.152,0,0,9.838932,36.97204,30.60741,29.07704,0,0,336.4903,15.91697,6.36463,0,6.36463,106.8161,25.43237,0.1062138,31.98474,29.57763,0,52.88901
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,31.99017,31.99017,0,-1,0,31.99017,178.0457,0,0,3.804454,56.9571,33.67386,31.99017,0,0,330.1256,21.64514,23.28324,0,23.28324,128.9046,30.6915,0.1061726,35.18918,45.56568,0,78.60223
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,7.222646,7.222646,0,-1,0,7.222646,531.1104,0,0,0,38.36022,7.602785,7.222646,0,0,306.8424,42.60006,30.75744,0,30.75744,158.0836,37.63889,0.1061182,7.944911,30.68818,0,80.96027
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,75.94855,68.7,0,-1,0,68.7,50.7089,0,7.248557,14.84341,34.83701,72.31579,68.7,0,0,276.085,70.28175,0,37.47878,-37.47878,118.5775,28.23269,0.1061182,83.54341,27.86961,0,105.1188
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,185.0594,54.61412,0,-1,0,54.61412,45.19999,0,130.4453,167.7123,24.68558,57.48855,54.61412,0,0,317.7281,32.80297,0,32.80297,-32.80297,84.00017,20,0.1061182,203.5654,19.74846,0,57.48855
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,28.50466,9.475699,0,-1,0,9.475699,105.2632,0,19.02896,29.45999,9.974421,9.974421,9.475699,0,0,354.1758,0,0,0,0,84.00017,20,0.1061182,31.35513,7.979537,0,9.974421
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,-1,0,0,0,0,0,0,4.311988,0,0,0,0,354.1758,0,4.311988,0,4.311988,88.09088,20.97398,0.1061106,0,3.44959,0,4.311988
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,149.7804,8.297386,0,-1,0,8.297386,58.49193,0,141.483,160.1495,4.853301,8.73409,8.297386,0,0,349.8638,3.880789,0,3.880789,-3.880789,84.00017,20,0.1061106,164.7584,3.882641,0,8.73409
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,30.27896,0,0,-1,0,0,0,0,30.27896,33.30685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061106,33.30685,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,76.2914,0,0,-1,0,0,0,0,76.2914,83.92053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061106,83.92053,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,202.0881,0,0,-1,0,0,0,0,202.0881,222.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061106,222.297,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,109.0156,0,0,-1,0,0,0,0,109.0156,119.9171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061106,119.9171,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,56.28292,0,0,-1,0,0,0,0,56.28292,61.91121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061106,61.91121,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,3.145901,0,0,-1,0,0,0,0,3.145901,3.460491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061106,3.460491,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,91.12507,0,0,-1,0,0,0,0,91.12507,100.2376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061106,100.2376,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,108.2642,0,0,-1,0,0,0,0,108.2642,119.0906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061106,119.0906,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.9947708,0,0,-1,0,0,0,0,0.9947708,1.094248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061106,1.094248,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,16.63948,0,0,-1,0,0,0,0,16.63948,18.30343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061106,18.30343,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.94162,30.94162,81,0,22.761,30.94162,0,0,0,0,0,0,0,50.05838,47.55546,354.1758,0,47.55546,0,47.55546,129.1152,30.74166,0.1062608,34.03579,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,62.65702,62.65702,81,0,22.761,62.65702,1.742755,0,0,0,1.091959,0,0,18.34298,17.42583,306.6204,42.79991,18.51779,0,18.51779,146.6828,34.9244,0.1063187,68.92272,0.8735669,81,43.89187
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,153.4066,149.7,81,0,22.761,149.7,9.011141,0,3.706552,28.69154,13.48968,72.31579,68.7,0,0,288.1026,59.46592,0,58.82611,-58.82611,84.67459,20.16058,0.1063187,168.7472,10.79174,81,72.9556
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,41.85428,41.85428,81,0,22.761,41.85428,104.9491,0,0,0,43.92567,0,0,39.14572,37.18843,353.4649,0.6398119,81.11411,0,81.11411,161.6262,38.48235,0.1064592,46.03971,35.14054,81,44.56548
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,57.58121,57.58121,0,-1,0,57.58121,79.04608,0,0,0,45.51569,60.6118,57.58121,0,0,272.3508,73.64251,0,15.09611,-15.09611,145.7135,34.69362,0.1064592,63.33933,36.41255,0,119.1582
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,54.9489,54.9489,0,-1,0,54.9489,58.59164,0,7.105427E-15,0,32.19546,57.84095,54.9489,0,0,289.1243,58.5464,0,25.64549,-25.64549,118.6808,28.25727,0.1064592,60.44379,25.75637,0,90.74186
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,202.6565,68.7,0,-1,0,68.7,66.1377,0,133.9565,183.0333,45.4366,72.31579,68.7,0,0,317.6192,32.90091,0,26.8792,-26.8792,90.34761,21.51129,0.1064592,222.9221,36.34927,0,78.3375
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,100.476,50.21674,0,-1,0,50.21674,93.27171,0,50.25922,95.90371,46.83802,52.85973,50.21674,0,0,347.485,6.021714,0,6.021714,-6.021714,84.00017,20,0.1064592,110.5236,37.47041,0,52.85973
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,103.4947,61.22515,0,-1,0,61.22515,105.2632,0,42.26952,101.5991,64.44753,64.44753,61.22515,0,0,354.1758,0,0,0,0,84.00017,20,0.1064592,113.8441,51.55803,0,64.44753
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,75.77758,55.17233,0,-1,0,55.17233,105.2632,0,20.60525,72.32087,58.07614,58.07614,55.17233,0,0,354.1758,0,0,0,0,84.00017,20,0.1064592,83.35534,46.46091,0,58.07614
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,55.79797,46.67634,0,-1,0,46.67634,105.2632,0,9.121633,52.0425,49.13299,49.13299,46.67634,0,0,354.1758,0,0,0,0,84.00017,20,0.1064592,61.37777,39.30639,0,49.13299
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,92.9657,32.55472,0,-1,0,32.55472,105.2632,0,60.41098,95.75133,34.26813,34.26813,32.55472,0,0,354.1758,0,0,0,0,84.00017,20,0.1064592,102.2623,27.4145,0,34.26813
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,-1,0,0,0,0,0,0,21.05579,0,0,0,0,354.1758,0,21.05579,0,21.05579,103.9754,24.75601,0.1064219,0,16.84464,0,21.05579
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,207.2711,22.26402,0,-1,0,22.26402,20.14728,0,185.0071,209.1432,4.485594,23.43581,22.26402,0,0,333.12,18.95021,0,18.95021,-18.95021,84.00017,20,0.1064219,227.9982,3.588476,0,23.43581
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,70.50806,0,0,-1,0,0,0,0,70.50806,77.55887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064219,77.55887,0,0,0
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,67.64891,0,0,-1,0,0,0,0,67.64891,74.4138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064219,74.4138,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,83.77042,0,0,-1,0,0,0,0,83.77042,92.14746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064219,92.14746,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,72.1618,0,0,-1,0,0,0,0,72.1618,79.37798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064219,79.37798,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,32.65152,0,0,-1,0,0,0,0,32.65152,35.91668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064219,35.91668,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,70.41077,0,0,-1,0,0,0,0,70.41077,77.45184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064219,77.45184,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,69.28044,0,0,-1,0,0,0,0,69.28044,76.20849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064219,76.20849,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,52.27879,0,0,-1,0,0,0,0,52.27879,57.50666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064219,57.50666,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,71.64188,0,0,-1,0,0,0,0,71.64188,78.80608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064219,78.80608,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,92.52087,0,0,-1,0,0,0,0,92.52087,101.7729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064219,101.7729,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,18.1813,18.1813,81,0,22.761,18.1813,0,0,0,0,0,0,0,62.8187,59.67776,354.1758,0,59.67776,0,59.67776,140.6155,33.4798,0.1065999,19.99943,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,60.17645,60.17645,81,0,22.761,60.17645,3.374273,0,0,0,2.030518,0,0,20.82355,19.78237,294.498,53.70999,21.81289,0,21.81289,161.309,38.40683,0.1066674,66.1941,1.624414,81,55.74051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,48.43233,48.43233,81,0,22.761,48.43233,44.62129,0,0,0,21.61113,0,0,32.56767,30.93929,272.6852,73.34159,52.55042,0,52.55042,211.1627,50.27673,0.1068219,53.27556,17.2889,81,94.95272
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,41.3698,41.3698,81,0,22.761,41.3698,120.3436,0,0,0,49.78589,0,0,39.6302,37.64869,220.1347,120.637,87.43459,0,87.43459,294.1104,70.02615,0.10695,45.50678,39.82871,81,170.4229
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,152.773,68.7,0,-1,0,68.7,105.2477,0,84.07299,99.35029,72.3052,72.31579,68.7,0,0,132.7001,199.3281,0,0.01058991,-0.01058991,294.0993,70.02349,0.10695,168.0503,57.84416,0,271.6333
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,106.201,68.7,0,-1,0,68.7,87.73568,0,37.50098,48.12109,60.27441,72.31579,68.7,0,0,132.7119,199.3175,0,12.04138,-12.04138,281.4065,67.00142,0.10695,116.8211,48.21953,0,259.5919
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,52.72542,52.72542,0,-1,0,52.72542,176.9068,0,0,0,93.27484,55.50044,52.72542,0,0,146.0912,187.2761,37.7744,0,37.7744,317.2425,75.53378,0.1068832,57.99796,74.61987,0,280.551
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,89.36758,68.7,0,-1,0,68.7,111.0484,0,20.66758,29.60434,76.29025,72.31579,68.7,0,0,108.3168,221.2731,3.974453,0,3.974453,321.013,76.43151,0.1068761,98.30434,61.0322,0,297.5633
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,68.92299,68.7,0,-1,0,68.7,143.1309,0,0.2229897,7.115289,98.33092,72.31579,68.7,0,0,104.3424,224.8501,26.01513,0,26.01513,345.6931,82.30772,0.1068302,75.81529,78.66474,0,323.181
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,10.38334,10.38334,0,-1,0,10.38334,776.5526,0,0,0,80.63213,10.92984,10.38334,0,0,78.32724,248.2637,69.70229,0,69.70229,411.8185,98.05183,0.1067072,11.42168,64.5057,0,328.8958
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,74.36009,68.7,0,-1,0,68.7,106.2334,0,5.660089,13.0961,72.98233,72.31579,68.7,0,0,8.624947,310.9958,0.6665388,0,0.6665388,412.4508,98.20238,0.106706,81.7961,58.38586,0,383.9781
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,193.9673,68.7,0,-1,0,68.7,71.9807,0,125.2673,144.664,49.45074,72.31579,68.7,0,0,7.958407,311.5957,0,22.86505,-22.86505,388.349,92.46385,0.106706,213.364,39.56059,0,361.0464
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,92.62288,68.7,0,-1,0,68.7,39.13723,0,23.92288,33.18517,26.88728,72.31579,68.7,0,0,33.36402,288.7306,0,45.42851,-45.42851,340.4631,81.06248,0.106706,101.8852,21.50982,0,315.6179
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,88.34087,68.7,0,-1,0,68.7,6.39153,0,19.64086,28.47495,4.390981,72.31579,68.7,0,0,83.84014,243.3021,0,67.9248,-67.9248,268.8641,64.01512,0.106706,97.17495,3.512785,0,247.6931
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,52.72937,52.72937,0,-1,0,52.72937,0,0,0,0,0,55.5046,52.72937,0,0,159.3121,175.3773,0,55.5046,-55.5046,210.3571,50.08492,0.106706,58.00231,0,0,175.3773
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,141.0789,68.7,0,-1,0,68.7,0,0,72.37889,86.48678,0,72.31579,68.7,0,0,220.9839,119.8727,0,72.31579,-72.31579,134.1295,31.93554,0.106706,155.1868,0,0,119.8727
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,44.18042,44.18042,0,-1,0,44.18042,0,0,7.105427E-15,3.419415,0,46.50571,44.18042,0,0,301.3348,47.5569,0,46.50571,-46.50571,85.10822,20.26382,0.106706,48.59846,0,0,47.5569
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.0078,1.051187,0,0,0,85.10822,20.26382,0.106706,0,0,0,1.051187
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,46.62577,0.9986278,0,-1,0,0.9986278,0,0,45.62715,50.28973,0,1.051187,0.9986278,0,0,353.0078,1.051187,0,1.051187,-1.051187,84.00017,20,0.106706,51.28835,0,0,1.051187
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106706,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,55.85085,0,0,-1,0,0,0,0,55.85085,61.43594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106706,61.43594,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,74.41456,0,0,-1,0,0,0,0,74.41456,81.85602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106706,81.85602,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,62.92762,0,0,-1,0,0,0,0,62.92762,69.22038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106706,69.22038,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,57.60578,0,0,-1,0,0,0,0,57.60578,63.36636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106706,63.36636,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,30.25797,30.25797,81,0,22.761,30.25797,0,0,0,0,0,0,0,50.74203,48.20493,354.1758,0,48.20493,0,48.20493,129.7314,30.88836,0.1068565,33.28377,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,47.03748,47.03748,81,0,22.761,47.03748,4.047337,0,0,0,1.903765,0,0,33.96252,32.2644,305.9709,43.38443,34.16816,0,34.16816,162.1461,38.60615,0.1069621,51.74122,1.523012,81,45.2882
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,271.8027,74.13578,78.16288,0,78.16288,236.298,56.26131,0.1070655,0,7.570307,81,83.59866
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,104.8999,104.8999,81,0,22.761,104.8999,28.98038,0,0,0,30.40038,25.15777,23.89988,0,0,193.6398,144.4824,5.24262,0,5.24262,241.2715,57.44549,0.1070793,115.3899,24.32031,81,174.8828
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,71.41601,68.7,0,-1,0,68.7,46.15381,0,2.716011,9.857613,31.70767,72.31579,68.7,0,0,188.3972,149.2007,0,40.60812,-40.60812,198.4668,47.25391,0.1070793,78.55761,25.36613,0,180.9084
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,71.85236,68.7,0,-1,0,68.7,70.16959,0,3.152366,10.3376,48.20651,72.31579,68.7,0,0,233.5173,108.5926,0,24.10928,-24.10928,173.0534,41.20311,0.1070793,79.03761,38.56521,0,156.7991
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,93.77884,68.7,0,-1,0,68.7,47.93033,0,25.07884,34.45672,32.92814,72.31579,68.7,0,0,260.3055,84.48333,0,39.38765,-39.38765,131.5352,31.31784,0.1070793,103.1567,26.34251,0,117.4115
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,61.91088,61.91088,0,-1,0,61.91088,58.26395,0,7.105427E-15,18.40745,36.07172,65.16936,61.91088,0,0,304.0695,45.09568,0,29.09763,-29.09763,100.8636,24.01509,0.1070793,68.10197,28.85738,0,81.1674
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,336.4002,15.99805,18.04234,0,18.04234,117.9801,28.09044,0.1070475,0,14.43387,0,34.04039
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,318.3578,32.23616,5.636484,0,5.636484,123.3273,29.36358,0.1070376,0,4.509187,0,37.87264
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,93.73145,53.64936,0,-1,0,53.64936,35.72086,0,40.08208,64.01988,19.16401,56.47301,53.64936,0,0,312.7214,37.30899,0,37.30899,-37.30899,84.00017,20,0.1070376,103.1046,15.33121,0,56.47301
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,149.7892,8.233654,0,-1,0,8.233654,105.2632,0,141.5556,163.1214,8.667004,8.667004,8.233654,0,0,354.1758,0,0,0,0,84.00017,20,0.1070376,164.7681,6.933603,0,8.667004
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,69.72604,2.913621,0,-1,0,2.913621,105.2632,0,66.81242,76.11591,3.066969,3.066969,2.913621,0,0,354.1758,0,0,0,0,84.00017,20,0.1070376,76.69864,2.453575,0,3.066969
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,-1,0,0,0,0,0,0,4.252377,0,0,0,0,354.1758,0,4.252377,0,4.252377,88.03432,20.96051,0.1070301,0,3.401901,0,4.252377
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,147.1371,3.635782,0,-1,0,3.635782,0,0,143.5013,158.2151,0,3.827139,3.635782,0,0,349.9234,3.827139,0,3.827139,-3.827139,84.00017,20,0.1070301,161.8508,0,0,3.827139
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,119.8469,0,0,-1,0,0,0,0,119.8469,131.8316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070301,131.8316,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,70.03368,0,0,-1,0,0,0,0,70.03368,77.03706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070301,77.03706,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,45.3564,0,0,-1,0,0,0,0,45.3564,49.89204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070301,49.89204,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,18.61494,0,0,-1,0,0,0,0,18.61494,20.47644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070301,20.47644,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070301,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,35.68599,0,0,-1,0,0,0,0,35.68599,39.25458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070301,39.25458,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,47.51289,0,0,-1,0,0,0,0,47.51289,52.26418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070301,52.26418,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,26.7646,0,0,-1,0,0,0,0,26.7646,29.44106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070301,29.44106,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,11.3465,0,0,-1,0,0,0,0,11.3465,12.48115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070301,12.48115,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,60.90382,60.90382,81,0,22.761,60.90382,0,0,0,0,0,0,0,20.09618,19.09138,354.1758,0,19.09138,0,19.09138,102.1118,24.31229,0.1070894,66.99419,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,47.42006,47.42006,81,0,22.761,47.42006,2.815322,0,0,0,1.335027,0,0,33.57994,31.90094,335.0844,17.18224,33.23597,0,33.23597,133.6422,31.81952,0.107192,52.16207,1.068022,81,18.51727
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,113.4316,113.4316,51.99557,0,15.42288,113.4316,15.49382,1.421085E-14,0,0,17.57488,64.66949,61.43601,0,0,301.8484,47.09461,0,47.09461,-47.09461,84.00017,20,0.107192,124.7747,14.0599,81,64.66949
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,122.2423,109.01,81,0,22.761,109.01,27.04726,0,13.23225,47.86449,29.48423,29.48423,28.01002,0,0,354.1758,0,0,0,0,84.00017,20,0.107192,134.4665,23.58738,81,29.48423
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,88.0014,36.28055,0,-1,0,36.28055,105.2632,0,51.72085,89.54543,38.19006,38.19006,36.28055,0,0,354.1758,0,0,0,0,84.00017,20,0.107192,96.80154,30.55204,0,38.19006
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,46.48021,41.8287,0,-1,0,41.8287,105.2632,0,4.651515,42.7625,44.03021,44.03021,41.8287,0,0,354.1758,0,0,0,0,84.00017,20,0.107192,51.12823,35.22417,0,44.03021
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,23.08262,23.08262,0,-1,0,23.08262,162.1122,0,0,18.28113,37.41974,24.29749,23.08262,0,0,354.1758,0,13.12225,0,13.12225,96.44902,22.96401,0.1071688,25.39088,29.93579,0,37.41974
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,21.55562,21.55562,0,-1,0,21.55562,269.8625,0,0,1.439261,58.17054,22.69013,21.55562,0,0,341.0536,11.81002,35.48041,0,35.48041,130.1087,30.9782,0.1071064,23.71119,46.53643,0,69.98056
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,32.24015,32.24015,0,-1,0,32.24015,171.0214,0,0,0,55.13756,33.937,32.24015,0,0,305.5732,43.74239,21.20056,0,21.20056,150.2213,35.76691,0.1070691,35.46417,44.11005,0,98.87995
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,77.71061,68.7,0,-1,0,68.7,106.9763,0,9.010607,16.78167,73.49271,72.31579,68.7,0,0,284.3726,62.8229,1.176922,0,1.176922,151.3378,36.03275,0.107067,85.48167,58.79417,0,136.3156
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,5.20765,5.20765,0,-1,0,5.20765,744.6528,0,0,0,38.77891,5.481737,5.20765,0,0,283.1957,63.88213,33.29717,0,33.29717,182.9263,43.55379,0.1070085,5.728415,31.02312,0,102.661
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,58.58712,58.58712,0,-1,0,58.58712,73.50933,0,0,0,43.067,61.67065,58.58712,0,0,249.8985,93.84958,0,18.60365,-18.60365,163.3163,38.88477,0.1070085,64.44583,34.4536,0,136.9166
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,161.5762,68.7,0,-1,0,68.7,33.54563,0,92.87619,109.0338,23.04585,72.31579,68.7,0,0,270.5692,75.24593,0,49.26994,-49.26994,111.3813,26.51929,0.1070085,177.7338,18.43668,0,98.29178
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,108.4559,27.49534,0,-1,0,27.49534,10.78902,0,80.96059,94.06071,2.966477,28.94246,27.49534,0,0,325.3136,25.97599,0,25.97599,-25.97599,84.00017,20,0.1070085,119.3015,2.373182,0,28.94246
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,119.8204,0,0,-1,0,0,0,0,119.8204,131.8024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070085,131.8024,0,0,0
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,94.4087,0,0,-1,0,0,0,0,94.4087,103.8496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070085,103.8496,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,28.2236,0,0,-1,0,0,0,0,28.2236,31.04596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070085,31.04596,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070085,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.507025,0,0,-1,0,0,0,0,3.507025,3.857727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070085,3.857727,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,105.0908,0,0,-1,0,0,0,0,105.0908,115.5998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070085,115.5998,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.705747,0,0,-1,0,0,0,0,5.705747,6.276322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070085,6.276322,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070085,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,72.73053,0,0,-1,0,0,0,0,72.73053,80.00358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070085,80.00358,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.644733,0,0,-1,0,0,0,0,3.644733,4.009206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070085,4.009206,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,52.4863,52.4863,81,0,22.761,52.4863,0,0,0,0,0,0,0,28.5137,27.08802,354.1758,0,27.08802,0,27.08802,109.6981,26.11855,0.1070924,57.73493,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,327.0878,24.37922,69.95607,0,69.95607,176.0643,41.91998,0.1072095,0,1.004858,81,25.63529
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,10.578,10.578,81,0,22.761,10.578,176.3815,0,0,0,18.65763,0,0,70.422,66.9009,257.1317,87.33968,85.55853,0,85.55853,257.2322,61.24565,0.1073389,11.6358,14.92611,81,105.9973
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,19.32291,19.32291,81,0,22.761,19.32291,243.2894,0,0,0,47.01058,0,0,61.67709,58.59324,171.5732,164.3424,105.6038,0,105.6038,357.4168,85.09907,0.1074327,21.2552,37.60847,81,211.3529
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,40.56507,40.56507,0,-1,0,40.56507,183.7578,0,0,0,74.54149,42.70008,40.56507,0,0,65.96937,259.3858,31.84141,0,31.84141,387.6242,92.2913,0.1073769,44.62158,59.63319,0,333.9273
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,24.84946,24.84946,0,-1,0,24.84946,362.1154,29.69843,0,0,89.98372,26.15732,24.84946,0,0,34.12796,288.0431,34.12796,0,34.12796,420.0009,100,0.107317,27.3344,71.98698,0,378.0268
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,124.5594,68.7,0,-1,0,68.7,158.276,36.4198,55.85936,68.31529,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.107317,137.0153,86.98847,0,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,32.55779,32.55779,0,-1,0,32.55779,331.0064,73.49703,0,0,107.7684,34.27136,32.55779,0,0,0,318.7582,0,0,0,420.0009,100,0.107317,35.81357,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7831665,0.7831665,0,-1,0,0.7831665,13842.42,107.5848,0,0,108.4092,0.8243858,0.7831665,0,0,0,318.7582,0,0,0,420.0009,100,0.107317,0.8614832,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,75.43905,68.7,0,-1,0,68.7,152.7751,32.6407,6.739051,14.28296,104.9565,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.107317,82.98296,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,35.98347,35.98347,0,-1,0,35.98347,222.196,42.07648,0,0,79.95383,37.87734,35.98347,0,0,0,318.7582,0,0,0,420.0009,100,0.107317,39.58182,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,-1,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107317,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,67.39783,67.39783,0,-1,0,67.39783,38.34359,0,0,5.437618,25.84275,70.94509,67.39783,0,0,0,318.7582,0,45.10234,-45.10234,372.4588,88.68049,0.107317,74.13762,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,-1,0,0,0,0,0,0,4.757999,0,0,0,0,50.11371,273.6559,4.757999,0,4.757999,376.9726,89.75521,0.1073087,0,3.806399,0,278.4139
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.35571,277.9381,0,0,0,376.9726,89.75521,0.1073087,0,0,0,277.9381
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,91.26199,68.7,0,-1,0,68.7,0,0,22.56199,31.68818,0,72.31579,68.7,0,0,45.35571,277.9381,0,72.31579,-72.31579,300.7451,71.60583,0.1073087,100.3882,0,0,277.9381
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,118.0285,68.7,0,-1,0,68.7,0,0,49.32853,61.13139,0,72.31579,68.7,0,0,125.7066,205.6223,0,72.31579,-72.31579,224.5176,53.45646,0.1073087,129.8314,0,0,205.6223
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,110.2095,68.7,0,-1,0,68.7,0,0,41.50952,52.53047,0,72.31579,68.7,0,0,206.0575,133.3065,0,72.31579,-72.31579,148.29,35.30708,0.1073087,121.2305,0,0,133.3065
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,36.12486,36.12486,0,-1,0,36.12486,0,0,7.105427E-15,0,0,38.02617,36.12486,0,0,286.4084,60.99072,0,38.02617,-38.02617,108.2069,25.7635,0.1073087,39.73734,0,0,60.99072
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,62.7345,21.81633,0,-1,0,21.81633,0,0,40.91817,47.19162,0,22.96455,21.81633,0,0,328.6596,22.96455,0,22.96455,-22.96455,84.00017,20,0.1073087,69.00795,0,0,22.96455
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,109.443,0,0,-1,0,0,0,0,109.443,120.3874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073087,120.3874,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,62.32519,0,0,-1,0,0,0,0,62.32519,68.55771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073087,68.55771,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,132.1518,0,0,-1,0,0,0,0,132.1518,145.367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073087,145.367,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073087,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,16.80029,16.80029,81,0,22.761,16.80029,0,0,0,0,0,0,0,64.19971,60.98973,354.1758,0,60.98973,0,60.98973,141.8601,33.77615,0.1074804,18.48032,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,110.4747,110.4747,57.53593,0,16.82459,110.4747,0.7551482,0,1.421085E-14,0,0.8342476,55.725,52.93875,0,0,293.1861,54.89075,0,54.89075,-54.89075,84.00017,20,0.1074804,121.5222,0.6673981,81,55.725
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,235.6915,95.42999,81,0,22.761,95.42999,15.91687,0,140.2616,175.3747,15.18947,15.18947,14.42999,0,0,354.1758,0,0,0,0,84.00017,20,0.1074804,259.2607,12.15157,81,15.18947
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,46.68978,46.68978,81,0,22.761,46.68978,64.60429,0,0,0,30.1636,0,0,34.31022,32.59471,354.1758,0,62.75831,0,62.75831,143.5379,34.17563,0.1076487,51.35876,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,43.69769,43.69769,0,-1,0,43.69769,90.16007,0,0,0,39.39787,45.99757,43.69769,0,0,291.4175,56.48248,0,6.599698,-6.599698,136.5812,32.51928,0.1076487,48.06746,31.5183,0,95.88035
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,48.24372,48.24372,0,-1,0,48.24372,139.1069,0,0,0,67.11034,50.78286,48.24372,0,0,298.7505,49.88278,16.32748,0,16.32748,152.0708,36.20727,0.1076201,53.06809,53.68827,0,116.9931
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,98.24874,68.7,0,-1,0,68.7,73.44089,0,29.54874,39.37362,50.45389,72.31579,68.7,0,0,282.423,64.57751,0,21.8619,-21.8619,129.0264,30.7205,0.1076201,108.0736,40.36311,0,115.0314
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,306.714,42.71561,92.15677,0,92.15677,216.454,51.53656,0.1074589,0,73.72541,0,134.8724
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,57.54346,57.54346,0,-1,0,57.54346,126.5177,0,0,0,72.80264,60.57207,57.54346,0,0,214.5573,125.6567,12.23057,0,12.23057,228.0569,54.29915,0.1074375,63.29781,58.24212,0,198.4594
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,43.10159,43.10159,0,-1,0,43.10159,149.1029,0,0,0,64.26574,45.3701,43.10159,0,0,202.3267,136.6642,18.89564,0,18.89564,245.9829,58.56723,0.1074045,47.41175,51.41259,0,200.93
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,29.21877,29.21877,0,-1,0,29.21877,165.1388,0,0,0,48.25153,30.7566,29.21877,0,0,183.431,153.6703,17.49493,0,17.49493,262.58,62.51893,0.107374,32.14065,38.60123,0,201.9218
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,103.5785,68.7,0,-1,0,68.7,53.41027,0,34.8785,45.23635,36.69286,72.31579,68.7,0,0,165.9361,169.4157,0,35.62293,-35.62293,225.0302,53.5785,0.107374,113.9364,29.35428,0,206.1086
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,-1,0,0,0,0,0,0,23.83429,0,0,0,0,205.5171,133.7928,23.83429,0,23.83429,247.6414,58.96211,0.1073324,0,19.06743,0,157.6271
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,60.90359,60.90359,0,-1,0,60.90359,8.143629,0,1.421085E-14,0,4.959763,64.10905,60.90359,0,0,181.6828,155.2437,0,59.14928,-59.14928,185.2925,44.11718,0.1073324,66.99396,3.96781,0,160.2034
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,112.3788,68.7,0,-1,0,68.7,0,0,43.67878,54.91666,0,72.31579,68.7,0,0,247.4043,96.09438,0,72.31579,-72.31579,109.065,25.9678,0.1073324,123.6167,0,0,96.09438
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.7552,23.77859,0,0,0,109.065,25.9678,0.1073324,0,0,0,23.77859
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,139.4539,22.58966,0,-1,0,22.58966,0,0,116.8643,130.8096,0,23.77859,22.58966,0,0,327.7552,23.77859,0,23.77859,-23.77859,84.00017,20,0.1073324,153.3993,0,0,23.77859
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073324,0,0,0,0
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073324,0,0,0,0
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,96.39912,0,0,-1,0,0,0,0,96.39912,106.039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073324,106.039,0,0,0
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073324,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073324,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,35.68821,0,0,-1,0,0,0,0,35.68821,39.25703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073324,39.25703,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,49.67019,0,0,-1,0,0,0,0,49.67019,54.6372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073324,54.6372,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,34.04519,34.04519,81,0,22.761,34.04519,0,0,0,0,0,0,0,46.95481,44.60707,354.1758,0,44.60707,0,44.60707,126.3182,30.07569,0.1074689,37.4497,0,81,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,48.22166,48.22166,81,0,22.761,48.22166,2.412941,0,0,0,1.163561,0,0,32.77834,31.13942,309.5687,40.14637,32.30298,0,32.30298,156.9635,37.37218,0.1075671,53.04383,0.9308485,81,41.30993
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.794715,5.794715,78.1105,0,22.02996,5.794715,309.0219,0,0,0,17.90694,0,0,72.31579,68.7,277.2657,69.21905,86.60694,0,86.60694,239.126,56.93465,0.1076797,6.374187,14.32555,81,87.12598
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,190.6588,147.1653,118.4692,0,118.4692,351.5157,83.69405,0.10771,0,39.81535,81,196.9345
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,68.5033,68.5033,0,-1,0,68.5033,118.2029,0,0,6.653621,80.97289,72.10873,68.5033,0,0,72.18963,253.7876,8.864162,0,8.864162,359.925,85.69627,0.1076946,75.35362,64.77831,0,334.7604
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,2.005749,2.005749,0,-1,0,2.005749,4584.317,26.5131,0,0,91.94988,2.111315,2.005749,0,0,63.32547,261.7653,63.32547,0,63.32547,420.0009,100,0.1075845,2.206324,73.55991,0,353.7152
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075845,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,20.81466,20.81466,0,-1,0,20.81466,489.7337,80.02622,0,0,101.9364,21.91017,20.81466,0,0,0,318.7582,0,0,0,420.0009,100,0.1075845,22.89612,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,107.8649,68.7,0,-1,0,68.7,140.9615,24.52476,39.16489,49.95138,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1075845,118.6514,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,65.04103,65.04103,0,-1,0,65.04103,134.9248,19.29224,0,2.845135,87.75648,68.46424,65.04103,0,0,0,318.7582,0,0,0,420.0009,100,0.1075845,71.54514,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,8.690094,8.690094,0,-1,0,8.690094,707.6921,52.35164,0,0,61.49911,9.147468,8.690094,0,0,0,318.7582,0,0,0,420.0009,100,0.1075845,9.559104,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,160.4187,68.7,0,-1,0,68.7,76.42965,0,91.71873,107.7606,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.1075845,176.4606,42.00574,0,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,78.81577,68.7,0,-1,0,68.7,46.41241,0,10.11577,17.99735,31.88533,72.31579,68.7,0,0,22.00958,298.9496,0,40.43046,-40.43046,356.5033,84.88156,0.1075845,86.69735,25.50826,0,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,139.5001,68.7,0,-1,0,68.7,6.722102,0,70.80012,84.75013,4.618084,72.31579,68.7,0,0,66.93231,258.5191,0,67.69771,-67.69771,285.1436,67.8912,0.1075845,153.4501,3.694467,0,263.1372
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,130.5767,68.7,0,-1,0,68.7,0,0,61.87669,74.93436,0,72.31579,68.7,0,0,142.152,190.8214,0,72.31579,-72.31579,208.9161,49.74183,0.1075845,143.6344,0,0,190.8214
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,70.50619,68.7,0,-1,0,68.7,0,0,1.806184,8.856802,0,72.31579,68.7,0,0,222.5029,118.5056,0,72.31579,-72.31579,132.6886,31.59245,0.1075845,77.5568,0,0,118.5056
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.8537,46.18986,0,0,0,132.6886,31.59245,0.1075845,0,0,0,46.18986
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.8537,46.18986,0,0,0,132.6886,31.59245,0.1075845,0,0,0,46.18986
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.8537,46.18986,0,0,0,132.6886,31.59245,0.1075845,0,0,0,46.18986
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,15.21433,15.21433,0,-1,0,15.21433,0,0,0,0,0,16.01508,15.21433,0,0,302.8537,46.18986,0,16.01508,-16.01508,115.8072,27.57308,0.1075845,16.73576,0,0,46.18986
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,51.2869,28.66604,0,-1,0,28.66604,0,0,22.62086,27.74954,0,30.17478,28.66604,0,0,320.6483,30.17478,0,30.17478,-30.17478,84.00017,20,0.1075845,56.41558,0,0,30.17478
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,156.4816,0,0,-1,0,0,0,0,156.4816,172.1297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075845,172.1297,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,83.29452,0,0,-1,0,0,0,0,83.29452,91.62397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075845,91.62397,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,20.6922,0,0,-1,0,0,0,0,20.6922,22.76142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075845,22.76142,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,48.90667,48.90667,81,0,22.761,48.90667,0,0,0,0,0,0,0,32.09333,30.48866,354.1758,0,30.48866,0,30.48866,112.9242,26.88667,0.1076772,53.79734,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,67.91776,67.91776,81,0,22.761,67.91776,1.313249,0,0,0,0.8919291,0,0,13.08223,12.42812,323.6871,27.43979,13.32005,0,13.32005,125.5608,29.89536,0.1077172,74.70954,0.7135432,81,28.33172
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,27.5831,27.5831,81,0,22.761,27.5831,84.57192,0,0,0,23.32755,0,0,53.4169,50.74606,310.3671,39.42784,74.07362,0,74.07362,195.8332,46.62685,0.1078638,30.34141,18.66204,81,62.75539
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,143.1367,143.1367,74.43666,0,21.10048,143.1367,37.13839,0,0,7.750326,53.15865,72.31579,68.7,0,0,236.2935,106.0941,0,19.15714,-19.15714,175.6398,41.81891,0.1078638,157.4503,42.52692,81,159.2527
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,96.80251,68.7,0,-1,0,68.7,100.122,0,28.1025,37.78276,68.78381,72.31579,68.7,0,0,257.5792,86.93695,0,3.531981,-3.531981,171.9167,40.93247,0.1078638,106.4828,55.02705,0,155.7208
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,36.19363,36.19363,0,-1,0,36.19363,232.966,0,0,0,84.31887,38.09856,36.19363,0,0,261.5036,83.40497,46.22031,0,46.22031,215.7652,51.37255,0.1077835,39.81299,67.45509,0,167.7238
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,92.65276,68.7,0,-1,0,68.7,147.3201,0,23.95276,33.21804,101.2089,72.31579,68.7,0,0,215.2833,125.0033,28.89313,0,28.89313,243.1756,57.89883,0.1077334,101.918,80.96713,0,226.2122
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,87.63189,68.7,0,-1,0,68.7,168.9886,0,18.93189,27.69508,116.0952,72.31579,68.7,0,0,186.3902,151.0071,43.77939,0,43.77939,284.7084,67.78757,0.1076575,96.39508,92.87614,0,267.1022
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,56.11966,56.11966,0,-1,0,56.11966,173.9326,0,0,0,97.61037,59.07332,56.11966,0,0,142.6108,190.4085,38.53706,0,38.53706,321.2678,76.49219,0.1075908,61.73162,78.0883,0,288.0189
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,0,0,0,94.22374,0,0,0,0,104.0737,225.0919,94.22374,0,94.22374,410.6563,97.77512,0.1074281,0,75.379,0,319.3156
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,75.42414,68.7,0,-1,0,68.7,115.2267,0,6.72414,14.26655,79.16076,72.31579,68.7,0,0,9.849991,309.8932,6.844969,0,6.844969,417.15,99.32124,0.1074163,82.96655,63.32861,0,389.054
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,-1,0,0,0,38.86041,0,0,41.86543,0,0,0,0,3.005022,316.0537,3.005022,0,3.005022,420.0009,100,0.1074111,0,33.49234,0,357.9191
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,42.15461,42.15461,0,-1,0,42.15461,50.24744,0,0,0,21.18161,44.37328,42.15461,0,0,0,318.7582,0,23.19166,-23.19166,395.5547,94.1795,0.1074111,46.37007,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,103.7937,68.7,0,-1,0,68.7,7.415529,0,35.09372,45.47309,5.094468,72.31579,68.7,0,0,25.76851,295.5666,0,67.22132,-67.22132,324.6972,77.3087,0.1074111,114.1731,4.075575,0,300.661
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,47.38836,47.38836,0,-1,0,47.38836,0,0,0,0,0,49.88248,47.38836,0,0,100.4589,228.3452,0,49.88248,-49.88248,272.1164,64.7895,0.1074111,52.1272,0,0,228.3452
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.8839,178.4628,0,0,0,272.1164,64.7895,0.1074111,0,0,0,178.4628
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,55.41593,55.41593,0,-1,0,55.41593,0,0,7.105427E-15,0,0,58.33256,55.41593,0,0,155.8839,178.4628,0,58.33256,-58.33256,210.6285,50.14955,0.1074111,60.95752,0,0,178.4628
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,42.35809,42.35809,0,-1,0,42.35809,0,0,7.105427E-15,0,0,44.58746,42.35809,0,0,220.6978,120.1302,0,44.58746,-44.58746,163.6292,38.95926,0.1074111,46.5939,0,0,120.1302
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,49.66327,49.66327,0,-1,0,49.66327,0,0,0,0,0,52.27713,49.66327,0,0,270.2394,75.54273,0,52.27713,-52.27713,108.5243,25.83906,0.1074111,54.6296,0,0,75.54273
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,41.58385,22.10233,0,-1,0,22.10233,0,0,19.48152,23.6399,0,23.26561,22.10233,0,0,328.3251,23.26561,0,23.26561,-23.26561,84.00017,20,0.1074111,45.74223,0,0,23.26561
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074111,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,53.1241,0,0,-1,0,0,0,0,53.1241,58.43651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074111,58.43651,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,49.2133,0,0,-1,0,0,0,0,49.2133,54.13464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074111,54.13464,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,115.952,0,0,-1,0,0,0,0,115.952,127.5472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074111,127.5472,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,58.07742,58.07742,81,0,22.761,58.07742,0,0,0,0,0,0,0,22.92258,21.77645,354.1758,0,21.77645,0,21.77645,104.6591,24.91879,0.107477,63.88516,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,3.056637,3.056637,75.37243,0,21.33722,3.056637,22.74257,0,0,0,0.6951579,0,0,72.31579,68.7,332.3994,19.59881,69.39516,0,69.39516,170.4931,40.59352,0.1076058,3.362301,0.5561264,81,20.29396
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,75.29124,75.29124,81,0,22.761,75.29124,7.842774,0,0,0,5.904922,0,0,5.708755,5.423317,263.0042,82.05445,11.32824,0,11.32824,181.2401,43.15231,0.1076372,82.82037,4.723938,81,87.95937
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,67.57621,67.57621,81,0,22.761,67.57621,19.01574,0,0,0,12.85012,0,0,13.42379,12.7526,251.676,92.24986,25.60272,0,25.60272,205.5289,48.93536,0.1077085,74.33383,10.28009,81,105.1
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,226.0732,115.2923,12.74247,0,12.74247,217.6175,51.81359,0.1076865,0,10.19397,0,128.0348
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,55.63297,55.63297,0,-1,0,55.63297,56.21821,0,7.105427E-15,0,31.27586,58.56102,55.63297,0,0,213.3308,126.7605,0,27.28516,-27.28516,188.8564,44.96572,0.1076865,61.19626,25.02069,0,158.0364
