Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,243.6476,99.47537,42.08218,0,42.08218,228.7791,54.4711,0.107614,0,33.66575,0,141.5576
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.918088,3.918088,0,-1,0,3.918088,716.5562,0,0,0,28.0753,4.124303,3.918088,0,0,201.5654,137.3493,23.951,0,23.951,251.501,59.88107,0.1075728,4.309897,22.46024,0,165.4246
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,40.65192,40.65192,0,-1,0,40.65192,31.79957,0,7.105427E-15,0,12.92713,42.79149,40.65192,0,0,177.6144,158.9052,0,29.86436,-29.86436,220.0212,52.38589,0.1075728,44.71711,10.34171,0,171.8324
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,95.27013,68.7,0,-1,0,68.7,40.23533,0,26.57013,36.09714,27.64167,72.31579,68.7,0,0,210.7971,129.0409,0,44.67412,-44.67412,172.9305,41.17385,0.1075728,104.7971,22.11334,0,156.6825
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,-1,0,0,0,0,0,0,20.19491,0,0,0,0,260.435,84.36675,20.19491,0,20.19491,192.0891,45.73541,0.1075381,0,16.15593,0,104.5617
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,-1,0,0,0,0,0,0,16.2247,0,0,0,0,240.2401,102.5422,16.2247,0,16.2247,207.4812,49.40019,0.1075102,0,12.97976,0,118.7669
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,112.0858,68.7,0,-1,0,68.7,8.845324,0,43.38576,54.59434,6.076737,72.31579,68.7,0,0,224.0154,117.1444,0,66.23905,-66.23905,137.6591,32.77591,0.1075102,123.2943,4.86139,0,123.2211
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,42.24161,42.24161,0,-1,0,42.24161,11.90162,0,7.105427E-15,0,5.027434,44.46486,42.24161,0,0,297.6143,50.90535,0,39.43742,-39.43742,96.08842,22.87815,0.1075102,46.46577,4.021947,0,55.93278
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,100.3864,10.89453,0,-1,0,10.89453,0,0,89.4919,99.53054,0,11.46793,10.89453,0,0,341.4337,11.46793,0,11.46793,-11.46793,84.00017,20,0.1075102,110.4251,0,0,11.46793
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,28.96862,0,0,-1,0,0,0,0,28.96862,31.86548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075102,31.86548,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,169.9678,0,0,-1,0,0,0,0,169.9678,186.9645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075102,186.9645,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,49.45281,0,0,-1,0,0,0,0,49.45281,54.39809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075102,54.39809,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075102,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,92.20133,0,0,-1,0,0,0,0,92.20133,101.4215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075102,101.4215,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,99.10011,0,0,-1,0,0,0,0,99.10011,109.0101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075102,109.0101,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,71.74316,0,0,-1,0,0,0,0,71.74316,78.91747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075102,78.91747,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,113.9017,0,0,-1,0,0,0,0,113.9017,125.2919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075102,125.2919,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,96.16152,0,0,-1,0,0,0,0,96.16152,105.7777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075102,105.7777,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,14.25675,14.25675,81,0,22.761,14.25675,0,0,0,0,0,0,0,66.74325,63.40609,354.1758,0,63.40609,0,63.40609,144.1525,34.32195,0.107674,15.68243,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.534314,4.534314,76.85011,0,21.71108,4.534314,25.14317,0,0,0,1.14007,0,0,72.31579,68.7,290.7697,57.06548,69.84007,0,69.84007,210.4086,50.09718,0.1078079,4.987745,0.9120561,81,58.20555
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,61.99834,61.99834,81,0,22.761,61.99834,28.49664,0,0,0,17.66745,0,0,19.00166,18.05158,220.9297,119.9215,35.71902,0,35.71902,244.2946,58.16527,0.1079069,68.19817,14.13396,81,137.589
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,35.34678,35.34678,81,0,22.761,35.34678,115.5373,0,0,0,40.83873,0,0,45.65322,43.37056,185.2106,152.0687,84.20929,0,84.20929,324.1826,77.18616,0.1080341,38.88146,32.67098,81,192.9074
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,73.94398,68.7,0,-1,0,68.7,70.63943,0,5.243985,12.63838,48.52929,72.31579,68.7,0,0,101.0013,227.857,0,23.7865,-23.7865,299.1094,71.21638,0.1080341,81.33839,38.82343,0,276.3863
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,90.39711,68.7,0,-1,0,68.7,128.8052,0,21.69711,30.73682,88.48917,72.31579,68.7,0,0,127.4308,204.0705,16.17338,0,16.17338,314.4528,74.86956,0.1080063,99.43683,70.79134,0,292.5597
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,0,0,0,82.94012,0,0,0,0,111.2574,218.6266,82.94012,0,82.94012,393.1367,93.60379,0.1078639,0,66.3521,0,301.5667
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,88.6128,68.7,0,-1,0,68.7,134.0535,0,19.9128,28.77408,92.09474,72.31579,68.7,0,0,28.31728,293.2727,19.77895,0,19.77895,411.9007,98.07139,0.10783,97.47408,73.67579,0,385.3674
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,56.96476,56.96476,0,-1,0,56.96476,171.6514,29.27957,0,0,97.78081,59.96291,56.96476,0,0,8.538329,311.0737,8.538329,0,8.538329,420.0009,100,0.1078153,62.66124,78.22465,0,408.8545
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,122.5798,68.7,0,-1,0,68.7,100.7402,0,53.87981,66.13779,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1078153,134.8378,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,65.97942,65.97942,0,-1,0,65.97942,66.33244,0,1.421085E-14,3.877368,43.76576,69.45203,65.97942,0,0,3.452513,315.651,0,25.68627,-25.68627,389.6498,92.77357,0.1078153,72.57737,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,29.10417,29.10417,0,-1,0,29.10417,125.3427,0,0,0,36.47995,30.63597,29.10417,0,0,31.99281,289.9647,5.843977,0,5.843977,395.1939,94.09359,0.1078053,32.01459,29.18396,0,326.4446
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,50.68562,50.68562,0,-1,0,50.68562,42.49495,0,7.105427E-15,0,21.53883,53.35328,50.68562,0,0,26.14883,295.2243,0,31.81445,-31.81445,361.6585,86.10899,0.1078053,55.75418,17.23106,0,316.7631
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,87.86124,68.7,0,-1,0,68.7,7.571204,0,19.16124,27.94736,5.201417,72.31579,68.7,0,0,61.49823,263.4098,0,67.11437,-67.11437,290.9137,69.26504,0.1078053,96.64736,4.161134,0,268.6112
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,182.0898,68.7,0,-1,0,68.7,0,0,113.3898,131.5988,0,72.31579,68.7,0,0,136.0697,196.2955,0,72.31579,-72.31579,214.6862,51.11566,0.1078053,200.2988,0,0,196.2955
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,81.38177,68.7,0,-1,0,68.7,0,0,12.68177,20.81994,0,72.31579,68.7,0,0,216.4206,123.9797,0,72.31579,-72.31579,138.4587,32.96629,0.1078053,89.51994,0,0,123.9797
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,19.04881,19.04881,0,-1,0,19.04881,0,0,3.552714E-15,0,0,20.05138,19.04881,0,0,296.7715,51.66387,0,20.05138,-20.05138,117.3227,27.93391,0.1078053,20.9537,0,0,51.66387
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.0508,31.61249,0,0,0,117.3227,27.93391,0.1078053,0,0,0,31.61249
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.374092,2.374092,0,-1,0,2.374092,0,0,0,0,0,2.499044,2.374092,0,0,319.0508,31.61249,0,2.499044,-2.499044,114.6884,27.30672,0.1078053,2.611501,0,0,31.61249
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,107.5881,27.65777,0,-1,0,27.65777,0,0,79.93027,90.68908,0,29.11345,27.65777,0,0,321.8275,29.11345,0,29.11345,-29.11345,84.00017,20,0.1078053,118.3469,0,0,29.11345
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,60.272,0,0,-1,0,0,0,0,60.272,66.2992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078053,66.2992,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,36.93481,0,0,-1,0,0,0,0,36.93481,40.62829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078053,40.62829,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,9.299168,0,0,-1,0,0,0,0,9.299168,10.22908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078053,10.22908,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,68.34177,0,0,-1,0,0,0,0,68.34177,75.17594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078053,75.17594,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,60.53103,60.53103,81,0,22.761,60.53103,0,0,0,0,0,0,0,20.46897,19.44552,354.1758,0,19.44552,0,19.44552,102.4478,24.39229,0.1078634,66.58413,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,24.51197,24.51197,81,0,22.761,24.51197,5.658256,0,0,0,1.38695,0,0,56.48803,53.66363,334.7303,17.50097,55.05058,0,55.05058,154.6734,36.82692,0.1080271,26.96317,1.10956,81,18.88792
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,279.6797,67.04649,79.06949,0,79.06949,229.6853,54.68686,0.1081237,0,8.295591,81,77.41599
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,200.6102,138.209,101.9974,0,101.9974,326.4485,77.72567,0.1081807,0,26.63789,81,171.5064
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,76.81589,68.7,0,-1,0,68.7,86.18756,0,8.115886,15.79747,59.21085,72.31579,68.7,0,0,98.61285,230.0067,0,13.10494,-13.10494,312.6347,74.43668,0.1081807,84.49747,47.36868,0,289.2175
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,82.0999,68.7,0,-1,0,68.7,125.191,0,13.3999,21.60989,86.00625,72.31579,68.7,0,0,113.1739,216.9017,13.69046,0,13.69046,325.6226,77.52903,0.1081573,90.30989,68.805,0,302.908
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,76.97895,68.7,0,-1,0,68.7,127.9658,0,8.278955,15.97685,87.91248,72.31579,68.7,0,0,99.48343,229.2231,15.59669,0,15.59669,340.4189,81.05196,0.1081306,84.67685,70.32998,0,317.1356
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,53.34695,53.34695,0,-1,0,53.34695,103.5791,7.105427E-15,0,0,55.25631,56.15469,53.34695,0,0,83.88674,243.2602,0,0.8983788,-0.8983788,339.4719,80.82648,0.1081306,58.68165,44.20504,0,298.5164
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,72.395,68.7,0,-1,0,68.7,100.4686,0,3.694995,10.93449,69.0219,72.31579,68.7,0,0,84.88494,242.3618,0,3.293889,-3.293889,335.9998,79.9998,0.1081306,79.6345,55.21752,0,311.3837
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,31.98242,31.98242,0,-1,0,31.98242,258.8484,0,0,0,82.78599,33.66571,31.98242,0,0,88.54482,239.0679,49.12028,0,49.12028,382.5994,91.09492,0.1080467,35.18066,66.22879,0,321.8539
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,-1,0,0,0,19.26515,0,0,58.68969,0,0,0,0,39.42454,283.2762,39.42454,0,39.42454,420.0009,100,0.1079794,0,46.95176,0,341.9658
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,-1,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079794,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,-1,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079794,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,10.35863,10.35863,0,-1,0,10.35863,49.79741,0,0,0,5.158329,10.90382,10.35863,0,0,0,318.7582,0,5.745491,-5.745491,413.9445,98.55803,0.1079794,11.39449,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,120.8947,68.7,0,-1,0,68.7,0,0,52.19472,64.28419,0,72.31579,68.7,0,0,6.383879,313.0127,0,72.31579,-72.31579,337.717,80.40865,0.1079794,132.9842,0,0,313.0127
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,119.6962,68.7,0,-1,0,68.7,0,0,50.99619,62.96581,0,72.31579,68.7,0,0,86.73476,240.6969,0,72.31579,-72.31579,261.4895,62.25928,0.1079794,131.6658,0,0,240.6969
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,44.57528,44.57528,0,-1,0,44.57528,0,0,7.105427E-15,0,0,46.92135,44.57528,0,0,167.0856,168.3811,0,46.92135,-46.92135,212.03,50.48324,0.1079794,49.03281,0,0,168.3811
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,18.67985,18.67985,0,-1,0,18.67985,0,0,3.552714E-15,0,0,19.663,18.67985,0,0,219.2205,121.4598,0,19.663,-19.663,191.3034,45.54834,0.1079794,20.54783,0,0,121.4598
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.93329,30.93329,0,-1,0,30.93329,0,0,3.552714E-15,0,0,32.56136,30.93329,0,0,241.0682,101.7968,0,32.56136,-32.56136,156.9807,37.37629,0.1079794,34.02662,0,0,101.7968
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.923838,2.923838,0,-1,0,2.923838,0,0,4.440892E-16,0,0,3.077724,2.923838,0,0,277.2475,69.23545,0,3.077724,-3.077724,153.7365,36.60386,0.1079794,3.216222,0,0,69.23545
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,55.7704,55.7704,0,-1,0,55.7704,0,0,7.105427E-15,0,0,58.70568,55.7704,0,0,280.6672,66.15772,0,58.70568,-58.70568,91.85531,21.87027,0.1079794,61.34744,0,0,66.15772
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,26.0111,7.07944,0,-1,0,7.07944,0,0,18.93166,21.53277,0,7.452042,7.07944,0,0,345.8958,7.452042,0,7.452042,-7.452042,84.00017,20,0.1079794,28.61221,0,0,7.452042
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,22.5093,0,0,-1,0,0,0,0,22.5093,24.76023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079794,24.76023,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,45.97213,0,0,-1,0,0,0,0,45.97213,50.56935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079794,50.56935,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,25.82288,25.82288,81,0,22.761,25.82288,0,0,0,0,0,0,0,55.17712,52.41826,354.1758,0,52.41826,0,52.41826,133.7285,31.84006,0.1081349,28.40517,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,139.785,126.4605,81,0,22.761,126.4605,0.5350929,0,13.32455,27.81733,0.676681,47.85312,45.46046,0,0,301.7575,47.17643,0,47.17643,-47.17643,84.00017,20,0.1081349,153.7635,0.5413448,81,47.85312
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,53.15535,53.15535,81,0,22.761,53.15535,14.48908,0,0,0,7.701719,0,0,27.84465,26.45242,354.1758,0,34.15414,0,34.15414,116.4016,27.71462,0.1082325,58.47088,6.161375,81,7.701719
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,96.51179,96.51179,54.05225,0,15.94322,96.51179,14.45991,0,0,0,13.95552,44.69424,42.45953,0,0,320.0217,30.73872,0,30.73872,-30.73872,84.00017,20,0.1082325,106.163,11.16442,81,44.69424
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,32.9166,14.39606,0,-1,0,14.39606,105.2632,0,18.52055,33.32905,15.15374,15.15374,14.39606,0,0,354.1758,0,0,0,0,84.00017,20,0.1082325,36.20826,12.12299,0,15.15374
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,99.14704,19.47026,0,-1,0,19.47026,105.2632,0,79.67678,105.1677,20.49501,20.49501,19.47026,0,0,354.1758,0,0,0,0,84.00017,20,0.1082325,109.0617,16.39601,0,20.49501
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,91.87487,47.1713,0,-1,0,47.1713,105.2632,0,44.70358,91.62811,49.654,49.654,47.1713,0,0,354.1758,0,0,0,0,84.00017,20,0.1082325,101.0624,39.72319,0,49.654
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,6.224768,6.224768,0,-1,0,6.224768,712.9237,0,0,0,44.37784,6.552387,6.224768,0,0,354.1758,0,37.82546,0,37.82546,119.8845,28.54388,0.108168,6.847244,35.50227,0,44.37784
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,8.249834,8.249834,0,-1,0,8.249834,726.2104,0,0,0,59.91115,8.684035,8.249834,0,0,316.3503,34.04291,51.22711,0,51.22711,168.4828,40.11488,0.1080807,9.074817,47.92892,0,93.95406
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,265.1232,80.14731,53.63616,0,53.63616,219.3666,52.23003,0.1079895,0,42.90892,0,133.7835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,26.23934,26.23934,0,-1,0,26.23934,123.8837,0,0,0,32.50627,27.62036,26.23934,0,0,211.4871,128.4198,4.88591,0,4.88591,224.0018,53.33364,0.1079812,28.86328,26.00502,0,160.9261
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,28.598,28.598,0,-1,0,28.598,112.7149,0,0,0,32.23421,30.10316,28.598,0,0,206.6012,132.8172,2.131054,0,2.131054,226.0235,53.815,0.1079776,31.4578,25.78737,0,165.0514
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,105.4129,68.7,0,-1,0,68.7,18.07052,0,36.71291,47.2542,12.41444,72.31579,68.7,0,0,204.4701,134.7351,0,59.90134,-59.90134,162.8819,38.78133,0.1079776,115.9542,9.931556,0,147.1496
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,-1,0,0,0,0,0,0,4.425485,0,0,0,0,271.0272,74.83378,4.425485,0,4.425485,167.0803,39.78094,0.10797,0,3.540388,0,79.25926
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,3.290236,3.290236,0,-1,0,3.290236,0,0,4.440892E-16,0,0,3.463406,3.290236,0,0,266.6017,78.81671,0,3.463406,-3.463406,163.4295,38.91171,0.10797,3.61926,0,0,78.81671
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,46.94651,46.94651,0,-1,0,46.94651,0,0,7.105427E-15,0,0,49.41737,46.94651,0,0,270.4499,75.3533,0,49.41737,-49.41737,111.339,26.50924,0.10797,51.64116,0,0,75.3533
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,9.007119,9.007119,0,-1,0,9.007119,0,0,1.776357E-15,0,0,9.481177,9.007119,0,0,325.3581,25.93593,0,9.481177,-9.481177,101.345,24.12971,0.10797,9.90783,0,0,25.93593
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,32.35193,15.63202,0,-1,0,15.63202,0,0,16.71991,19.95511,0,16.45475,15.63202,0,0,335.8928,16.45475,0,16.45475,-16.45475,84.00017,20,0.10797,35.58712,0,0,16.45475
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,116.5992,0,0,-1,0,0,0,0,116.5992,128.2591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10797,128.2591,0,0,0
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,117.8421,0,0,-1,0,0,0,0,117.8421,129.6263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10797,129.6263,0,0,0
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10797,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,19.68634,0,0,-1,0,0,0,0,19.68634,21.65497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10797,21.65497,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.925661,0,0,-1,0,0,0,0,6.925661,7.618227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10797,7.618227,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10797,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,70.00643,70.00643,81,0,22.761,70.00643,0,0,0,0,0,0,0,10.99357,10.44389,354.1758,0,10.44389,0,10.44389,93.90811,22.35903,0.1080009,77.00707,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,82.11187,82.11187,71.51917,0,20.36235,82.11187,2.132107,7.105427E-15,0,0.06089019,1.750713,11.15022,10.5927,0,0,343.7319,9.399503,0,9.399503,-9.399503,84.00017,20,0.1080009,90.32305,1.40057,81,11.15022
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,80.22268,80.22268,81,0,22.761,80.22268,24.71616,0,0,3.477632,19.82796,0,0,0.777323,0.7384568,354.1758,0,20.56642,0,20.56642,103.5112,24.64547,0.1080527,88.24494,15.86237,81,19.82796
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,150.2002,124.2209,81,0,22.761,124.2209,21.72412,0,25.97928,61.50858,26.9859,45.49567,43.22089,0,0,333.6094,18.50978,0,18.50978,-18.50978,84.00017,20,0.1080527,165.2202,21.58872,81,45.49567
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,10.6634,10.6634,0,-1,0,10.6634,528.291,0,0,1.026321,56.33376,11.22463,10.6634,0,0,354.1758,0,45.10913,0,45.10913,126.7944,30.18909,0.1079761,11.72974,45.06701,0,56.33376
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,309.0667,40.59822,99.13647,0,99.13647,220.8436,52.5817,0.1078081,0,79.30917,0,139.7347
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,115.9519,68.7,0,-1,0,68.7,165.9527,0,47.25193,58.84712,114.0095,72.31579,68.7,0,0,209.9302,129.821,41.69374,0,41.69374,260.3977,61.99933,0.1077377,127.5471,91.20762,0,243.8306
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,12.90002,12.90002,0,-1,0,12.90002,789.2399,0,0,0,101.8121,13.57897,12.90002,0,0,168.2365,167.3454,88.23311,0,88.23311,344.103,81.92912,0.1075888,14.19002,81.44966,0,269.1575
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,94.47274,68.7,0,-1,0,68.7,121.9094,0,25.77274,35.22001,83.75178,72.31579,68.7,0,0,80.00336,246.7552,11.43599,0,11.43599,354.9521,84.51225,0.1075695,103.92,67.00142,0,330.507
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,101.337,68.7,0,-1,0,68.7,106.9066,0,32.63695,42.77065,73.44487,72.31579,68.7,0,0,68.56737,257.0476,1.129079,0,1.129079,356.0233,84.76727,0.1075676,111.4706,58.75589,0,330.4925
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,113.6782,68.7,0,-1,0,68.7,105.4971,0,44.97817,56.34599,72.47649,72.31579,68.7,0,0,67.43829,258.0638,0.1607012,0,0.1607012,356.1757,84.80357,0.1075674,125.046,57.98119,0,330.5403
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,77.70808,68.7,0,-1,0,68.7,59.45497,0,9.008081,16.77889,40.84556,72.31579,68.7,0,0,67.27759,258.2084,0,31.47023,-31.47023,323.0032,76.90536,0.1075674,85.47889,32.67645,0,299.054
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,12.48796,12.48796,0,-1,0,12.48796,196.5437,0,0,0,24.5443,13.14522,12.48796,0,0,102.2445,226.7382,11.39907,0,11.39907,333.8173,79.48015,0.1075482,13.73676,19.63544,0,251.2825
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,151.1542,68.7,0,-1,0,68.7,7.614136,0,82.45419,97.5696,5.230912,72.31579,68.7,0,0,90.84543,236.9973,0,67.08488,-67.08488,263.1036,62.6436,0.1075482,166.2696,4.18473,0,242.2283
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.3842,169.9125,0,0,0,263.1036,62.6436,0.1075482,0,0,0,169.9125
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,78.84792,68.7,0,-1,0,68.7,0,0,10.14792,18.03271,0,72.31579,68.7,0,0,165.3842,169.9125,0,72.31579,-72.31579,186.8761,44.49422,0.1075482,86.73271,0,0,169.9125
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,58.6274,58.6274,0,-1,0,58.6274,0,0,0,0,0,61.71305,58.6274,0,0,245.7351,97.59667,0,61.71305,-61.71305,121.8248,29.00585,0.1075482,64.49014,0,0,97.59667
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,74.31465,34.08944,0,-1,0,34.08944,0,0,40.22521,47.65668,0,35.88362,34.08944,0,0,314.3051,35.88362,0,35.88362,-35.88362,84.00017,20,0.1075482,81.74612,0,0,35.88362
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,39.10268,0,0,-1,0,0,0,0,39.10268,43.01295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075482,43.01295,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,54.24836,0,0,-1,0,0,0,0,54.24836,59.67319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075482,59.67319,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075482,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,9.675138,0,0,-1,0,0,0,0,9.675138,10.64265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075482,10.64265,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,46.83239,0,0,-1,0,0,0,0,46.83239,51.51563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075482,51.51563,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,88.35474,0,0,-1,0,0,0,0,88.35474,97.19022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075482,97.19022,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,53.36823,53.36823,81,0,22.761,53.36823,0,0,0,0,0,0,0,27.63177,26.25019,354.1758,0,26.25019,0,26.25019,108.9033,25.9293,0.1076255,58.70505,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.550269,3.550269,75.86606,0,21.46211,3.550269,44.94636,0,0,0,1.595717,0,0,72.31579,68.7,327.9256,23.62517,70.29572,0,70.29572,175.5917,41.80745,0.1077516,3.905296,1.276573,81,25.22088
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,40.85513,40.85513,81,0,22.761,40.85513,23.20196,0,0,0,9.479191,0,0,40.14487,38.13762,257.6299,86.89131,47.61681,0,47.61681,220.7649,52.56297,0.1078873,44.94065,7.583353,81,96.3705
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,210.0131,129.7464,97.01628,0,97.01628,312.8026,74.47668,0.1079523,0,22.65302,81,158.0627
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,74.57143,68.7,0,-1,0,68.7,38.69203,0,5.871438,13.32858,26.58143,72.31579,68.7,0,0,112.9968,217.0611,0,45.73436,-45.73436,264.5944,62.99854,0.1079523,82.02858,21.26514,0,243.6425
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,95.53918,68.7,0,-1,0,68.7,53.08104,0,26.83917,36.39309,36.46667,72.31579,68.7,0,0,163.8128,171.3267,0,35.84911,-35.84911,226.8061,54.00135,0.1079523,105.0931,29.17334,0,207.7934
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,144.4162,68.7,0,-1,0,68.7,56.37853,0,75.71619,90.15781,38.73205,72.31579,68.7,0,0,203.6451,135.4776,0,33.58374,-33.58374,191.4057,45.5727,0.1079523,158.8578,30.98564,0,174.2097
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,240.9604,101.8939,38.58441,0,38.58441,228.0101,54.28802,0.1078874,0,30.86753,0,140.4783
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,202.376,136.6199,42.13968,0,42.13968,267.9873,63.80638,0.1078166,0,33.71174,0,178.7595
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,123.0378,68.7,0,-1,0,68.7,58.37057,0,54.33775,66.64153,40.10058,72.31579,68.7,0,0,160.2363,174.5456,0,32.21521,-32.21521,234.0295,55.72121,0.1078166,135.3415,32.08047,0,214.6461
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,83.53368,68.7,0,-1,0,68.7,26.32358,0,14.83368,23.18705,18.0843,72.31579,68.7,0,0,196.031,142.3304,0,54.23149,-54.23149,176.8645,42.11052,0.1078166,91.88705,14.46744,0,160.4147
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,44.28712,44.28712,0,-1,0,44.28712,38.4752,0,0,0,17.03956,46.61802,44.28712,0,0,256.2882,88.09886,0,29.57846,-29.57846,145.6861,34.6871,0.1078166,48.71583,13.63165,0,105.1384
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,75.7383,68.7,0,-1,0,68.7,24.27074,0,7.038303,24.54969,16.674,72.31579,68.7,0,0,289.1531,58.5204,0,55.64179,-55.64179,87.03449,20.72246,0.1078166,83.31213,13.3392,0,75.1944
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,-1,0,0,0,0,0,0,5.259987,0,0,0,0,350.9774,2.878611,5.259987,0,5.259987,92.02455,21.91056,0.1078078,0,4.20799,0,8.138598
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,108.4066,7.231969,0,-1,0,7.231969,0,0,101.1747,112.0153,0,7.612599,7.231969,0,0,345.7174,7.612599,0,7.612599,-7.612599,84.00017,20,0.1078078,119.2473,0,0,7.612599
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,63.11373,0,0,-1,0,0,0,0,63.11373,69.4251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078078,69.4251,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,53.51322,0,0,-1,0,0,0,0,53.51322,58.86454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078078,58.86454,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,10.83612,0,0,-1,0,0,0,0,10.83612,11.91974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078078,11.91974,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,17.38212,0,0,-1,0,0,0,0,17.38212,19.12033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078078,19.12033,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078078,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,36.66464,0,0,-1,0,0,0,0,36.66464,40.3311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078078,40.3311,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,50.1202,0,0,-1,0,0,0,0,50.1202,55.13223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078078,55.13223,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078078,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,20.5957,0,0,-1,0,0,0,0,20.5957,22.65527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078078,22.65527,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.810777,5.810777,78.12656,0,22.03402,5.810777,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1079457,6.391854,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,66.35366,66.35366,81,0,22.761,66.35366,1.660044,0,0,0,1.1015,0,0,14.64634,13.91402,285.4758,61.83,15.01552,0,15.01552,163.4197,38.90937,0.1079891,72.98902,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,29.315,29.315,81,0,22.761,29.315,78.69643,0,0,0,23.06986,0,0,51.68499,49.10075,270.4603,75.34397,72.17061,0,72.17061,231.8867,55.21102,0.1081333,32.24651,18.45589,81,98.41383
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,198.2897,140.2975,103.2714,0,103.2714,329.8586,78.5376,0.1081871,0,27.65711,81,174.8689
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,51.91653,51.91653,0,-1,0,51.91653,53.97182,0,7.105427E-15,0,28.02029,54.64898,51.91653,0,0,95.01829,233.2418,0,26.62868,-26.62868,301.7895,71.85449,0.1081871,57.10818,22.41623,0,261.2621
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,23.13078,23.13078,0,-1,0,23.13078,337.861,0,0,0,78.14989,24.34819,23.13078,0,0,124.6057,206.6131,53.8017,0,53.8017,352.8303,84.00703,0.1080969,25.44386,62.51991,0,284.763
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,164.7094,68.7,0,-1,0,68.7,158.4272,0,96.00935,112.4803,108.8395,72.31579,68.7,0,0,70.80402,255.0346,36.52368,0,36.52368,387.4796,92.25687,0.1080357,181.1803,87.07157,0,363.8741
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,13.48634,13.48634,0,-1,0,13.48634,771.0101,55.50458,0,0,103.9811,14.19615,13.48634,0,0,34.28033,287.9059,34.28033,0,34.28033,420.0009,100,0.1079784,14.83498,83.18485,0,391.887
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079784,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,52.30801,52.30801,0,-1,0,52.30801,60.33551,0,7.105427E-15,0,31.5603,55.06106,52.30801,0,0,0,318.7582,0,23.50075,-23.50075,395.2289,94.10192,0.1079784,57.53881,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,53.54779,53.54779,0,-1,0,53.54779,76.28145,0,0,0,40.84703,56.36609,53.54779,0,0,26.11195,295.2575,0,15.51906,-15.51906,378.8703,90.20705,0.1079784,58.90257,32.67762,0,336.1045
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,62.4737,62.4737,0,-1,0,62.4737,57.60699,0,7.105427E-15,0.0210734,35.98922,65.7618,62.4737,0,0,43.35535,279.7384,0,29.77257,-29.77257,347.4873,82.7349,0.1079784,68.72108,28.79138,0,315.7276
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,62.02411,62.02411,0,-1,0,62.02411,37.29144,0,7.105427E-15,0,23.12968,65.28854,62.02411,0,0,76.43599,249.9658,0,42.15885,-42.15885,303.048,72.15413,0.1079784,68.22652,18.50375,0,273.0955
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,79.93752,68.7,0,-1,0,68.7,7.494919,0,11.23752,19.23127,5.149009,72.31579,68.7,0,0,123.2792,207.807,0,67.16678,-67.16678,232.248,55.29702,0.1079784,87.93127,4.119207,0,212.956
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9089,140.6402,0,0,0,232.248,55.29702,0.1079784,0,0,0,140.6402
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.20577,43.20577,0,-1,0,43.20577,0,0,7.105427E-15,0,0,45.47976,43.20577,0,0,197.9089,140.6402,0,45.47976,-45.47976,184.3081,43.88279,0.1079784,47.52635,0,0,140.6402
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.442,95.16045,0,0,0,184.3081,43.88279,0.1079784,0,0,0,95.16045
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.442,95.16045,0,0,0,184.3081,43.88279,0.1079784,0,0,0,95.16045
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.442,95.16045,0,0,0,184.3081,43.88279,0.1079784,0,0,0,95.16045
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,56.35933,56.35933,0,-1,0,56.35933,0,0,7.105427E-15,0,0,59.32561,56.35933,0,0,248.442,95.16045,0,59.32561,-59.32561,121.7734,28.99361,0.1079784,61.99527,0,0,95.16045
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,38.83924,34.04309,0,-1,0,34.04309,0,0,4.796146,8.68007,0,35.83483,34.04309,0,0,314.3593,35.83483,0,35.83483,-35.83483,84.00017,20,0.1079784,42.72316,0,0,35.83483
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079784,0,0,0,0
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,20.8896,0,0,-1,0,0,0,0,20.8896,22.97856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079784,22.97856,0,0,0
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,18.28769,0,0,-1,0,0,0,0,18.28769,20.11646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079784,20.11646,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,72.17789,72.17789,81,0,22.761,72.17789,0,0,0,0,0,0,0,8.822103,8.380998,354.1758,0,8.380998,0,8.380998,91.95108,21.89307,0.1080028,79.39569,0,81,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,112.5216,89.73523,81,0,22.761,89.73523,1.841065,0,22.78635,35.2941,1.652084,9.194982,8.735232,0,0,345.7948,7.542898,0,7.542898,-7.542898,84.00017,20,0.1080028,123.7737,1.321667,81,9.194982
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,110.2785,92.70095,81,0,22.761,92.70095,13.28658,0,17.57758,37.96619,12.31679,12.31679,11.70095,0,0,354.1758,0,0,0,0,84.00017,20,0.1080028,121.3064,9.853432,81,12.31679
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,139.6351,116.6066,81,0,22.761,116.6066,32.14281,0,23.02846,65.47725,37.48064,37.48064,35.60661,0,0,354.1758,0,0,0,0,84.00017,20,0.1080028,153.5986,29.98451,81,37.48064
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,50.15907,21.11725,0,-1,0,21.11725,105.2632,0,29.04182,50.95152,22.22869,22.22869,21.11725,0,0,354.1758,0,0,0,0,84.00017,20,0.1080028,55.17498,17.78295,0,22.22869
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,8.323472,8.323472,0,-1,0,8.323472,217.6558,0,0,5.713681,18.11652,8.76155,8.323472,0,0,354.1758,0,9.354968,0,9.354968,92.87507,22.11307,0.1079871,9.155819,14.49321,0,18.11652
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,83.39967,28.00809,0,-1,0,28.00809,75.2023,0,55.39158,79.73922,21.06273,29.4822,28.00809,0,0,344.8208,8.419472,0,8.419472,-8.419472,84.00017,20,0.1079871,91.73964,16.85018,0,29.4822
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,54.53042,22.00029,0,-1,0,22.00029,105.2632,0,32.53013,55.5834,23.1582,23.1582,22.00029,0,0,354.1758,0,0,0,0,84.00017,20,0.1079871,59.98346,18.52656,0,23.1582
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,110.8218,53.49789,0,-1,0,53.49789,105.2632,0,57.32394,111.2044,56.31357,56.31357,53.49789,0,0,354.1758,0,0,0,0,84.00017,20,0.1079871,121.904,45.05086,0,56.31357
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,354.1758,0,28.53511,0,28.53511,111.071,26.44541,0.1079395,0,22.82809,0,28.53511
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,82.52279,49.37035,0,-1,0,49.37035,53.24489,0,33.15244,61.38298,26.28719,51.96879,49.37035,0,0,325.6407,25.6816,0,25.6816,-25.6816,84.00017,20,0.1079395,90.77506,21.02975,0,51.96879
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,91.81966,17.88659,0,-1,0,17.88659,105.2632,0,73.93306,97.4243,18.82799,18.82799,17.88659,0,0,354.1758,0,0,0,0,84.00017,20,0.1079395,101.0016,15.06239,0,18.82799
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,4.376001,4.376001,0,-1,0,4.376001,256.9594,0,0,2.677138,11.24454,4.606317,4.376001,0,0,354.1758,0,6.638227,0,6.638227,90.29774,21.49942,0.1079284,4.813601,8.995635,0,11.24454
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,25.23802,8.688741,0,-1,0,8.688741,36.50285,0,16.54928,21.48353,3.171638,9.146043,8.688741,0,0,347.5376,5.974405,0,5.974405,-5.974405,84.00017,20,0.1079284,27.76182,2.53731,0,9.146043
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,76.54353,0,0,-1,0,0,0,0,76.54353,84.19788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,84.19788,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,31.74912,0,0,-1,0,0,0,0,31.74912,34.92403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,34.92403,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.591096,0,0,-1,0,0,0,0,3.591096,3.950206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,3.950206,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,63.62518,0,0,-1,0,0,0,0,63.62518,69.98769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,69.98769,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,11.66597,0,0,-1,0,0,0,0,11.66597,12.83256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,12.83256,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,30.0166,0,0,-1,0,0,0,0,30.0166,33.01826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,33.01826,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.2779,0,0,-1,0,0,0,0,27.2779,30.00569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,30.00569,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,73.17311,0,0,-1,0,0,0,0,73.17311,80.49043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,80.49043,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,56.89508,0,0,-1,0,0,0,0,56.89508,62.58459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,62.58459,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,83.36713,0,0,-1,0,0,0,0,83.36713,91.70385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,91.70385,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,88.81033,81,81,0,22.761,81,0,0,7.810332,16.69136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079284,97.69137,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,11.18359,11.18359,81,0,22.761,11.18359,2.672866,0,0,0,0.2989223,0,0,69.81641,66.32559,354.1758,0,66.62451,0,66.62451,147.2057,35.04891,0.1080812,12.30195,0.2391379,81,0.2989223
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,53.64856,53.64856,81,0,22.761,53.64856,7.774425,0,0,0,4.170867,0,0,27.35144,25.98386,287.5513,59.96206,30.15473,0,30.15473,175.813,41.86016,0.1081668,59.01342,3.336694,81,64.13293
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,33.81498,33.81498,81,0,22.761,33.81498,44.557,0,0,0,15.06694,0,0,47.18502,44.82577,257.3966,87.10132,59.89271,0,59.89271,232.6322,55.38852,0.1083303,37.19648,12.05355,81,102.1683
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,266.4924,68.7,0,-1,0,68.7,14.73005,0,197.7924,224.4417,10.11954,72.31579,68.7,0,0,197.5038,141.0048,0,62.19625,-62.19625,167.0716,39.77888,0.1083303,293.1417,8.095634,0,151.1243
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,83.21042,68.7,0,-1,0,68.7,26.50541,0,14.51042,22.83146,18.20922,72.31579,68.7,0,0,266.6108,78.80852,0,54.10657,-54.10657,110.0383,26.19954,0.1083303,91.53146,14.56738,0,97.01773
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,167.9635,40.453,0,-1,0,40.453,44.19984,0,127.5105,157.8958,17.88016,42.58211,40.453,0,0,326.7292,24.70194,0,24.70194,-24.70194,84.00017,20,0.1083303,184.7599,14.30413,0,42.58211
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,354.1758,0,23.11891,0,23.11891,105.9327,25.22202,0.1082917,0,18.49513,0,23.11891
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,64.51121,56.0748,0,-1,0,56.0748,68.15733,0,8.436407,43.93404,38.21909,59.02611,56.0748,0,0,331.0569,20.80702,0,20.80702,-20.80702,84.00017,20,0.1082917,70.96233,30.57527,0,59.02611
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,24.77544,14.96718,0,-1,0,14.96718,105.2632,0,9.808266,24.25955,15.75492,15.75492,14.96718,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,27.25299,12.60394,0,15.75492
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,139.7487,24.41252,0,-1,0,24.41252,105.2632,0,115.3362,148.841,25.69739,25.69739,24.41252,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,153.7236,20.55791,0,25.69739
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,71.06477,5.307133,0,-1,0,5.307133,105.2632,0,65.75764,77.10983,5.586455,5.586455,5.307133,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,78.17125,4.469164,0,5.586455
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,72.70452,9.236096,0,-1,0,9.236096,105.2632,0,63.46843,78.12775,9.722207,9.722207,9.236096,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,79.97498,7.777765,0,9.722207
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,64.22733,4.813406,0,-1,0,4.813406,105.2632,0,59.41392,69.68738,5.066744,5.066744,4.813406,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,70.65006,4.053395,0,5.066744
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.8005095,0,0,-1,0,0,0,0,0.8005095,0.8805604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,0.8805604,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,125.9837,0,0,-1,0,0,0,0,125.9837,138.5821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,138.5821,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,6.576916,0,0,-1,0,0,0,0,6.576916,7.234608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,7.234608,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.88975,0,0,-1,0,0,0,0,27.88975,30.67872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,30.67872,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,15.38484,0,0,-1,0,0,0,0,15.38484,16.92332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,16.92332,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,32.83458,0,0,-1,0,0,0,0,32.83458,36.11804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,36.11804,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,21.38207,0,0,-1,0,0,0,0,21.38207,23.52028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,23.52028,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,59.99333,0,0,-1,0,0,0,0,59.99333,65.99266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,65.99266,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,115.8966,0,0,-1,0,0,0,0,115.8966,127.4863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082917,127.4863,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,50.54423,50.54423,81,0,22.761,50.54423,0,0,0,0,0,0,0,30.45577,28.93298,354.1758,0,28.93298,0,28.93298,111.4484,26.53528,0.1083754,55.59865,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,12.35681,12.35681,81,0,22.761,12.35681,4.716191,0,0,0,0.5827708,0,0,68.64319,65.21103,325.2428,26.03968,65.7938,0,65.7938,173.8659,41.39656,0.1085286,13.59249,0.4662166,81,26.62245
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,30.2375,30.2375,81,0,22.761,30.2375,10.47973,0,0,0,3.168809,0,0,50.7625,48.22437,259.449,85.2541,51.39318,0,51.39318,222.6217,53.00507,0.1086754,33.26125,2.535048,81,88.42291
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,62.96741,62.96741,81,0,22.761,62.96741,14.0466,0,0,0,8.844782,0,0,18.03258,17.13095,208.0558,131.508,25.97574,0,25.97574,247.2645,58.87238,0.1087463,69.26416,7.075826,81,140.3528
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,58.25432,58.25432,0,-1,0,58.25432,58.52564,0,7.105427E-15,0,34.09372,61.32034,58.25432,0,0,182.0801,154.8861,0,27.22662,-27.22662,218.5651,52.03921,0.1087463,64.07975,27.27497,0,188.9798
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,75.92582,68.7,0,-1,0,68.7,62.73662,0,7.225817,14.8184,43.10006,72.31579,68.7,0,0,212.3319,127.6595,0,29.21573,-29.21573,187.769,44.70682,0.1087463,83.5184,34.48005,0,170.7596
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,106.6043,68.7,0,-1,0,68.7,41.0141,0,37.9043,48.56473,28.17668,72.31579,68.7,0,0,244.7938,98.44378,0,44.13911,-44.13911,141.2423,33.62906,0.1087463,117.2647,22.54135,0,126.6205
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,18.89175,18.89175,0,-1,0,18.89175,181.8477,0,0,0,34.35422,19.88606,18.89175,0,0,293.8373,54.30467,14.46817,0,14.46817,154.968,36.89708,0.1087221,20.78093,27.48338,0,88.6589
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,97.83353,68.7,0,-1,0,68.7,33.49219,0,29.13353,39.28542,23.00913,72.31579,68.7,0,0,279.3691,67.32602,0,49.30666,-49.30666,102.9942,24.52239,0.1087221,107.6169,18.40731,0,90.33515
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,76.40557,44.95525,0,-1,0,44.95525,65.18027,0,31.45032,61.36036,29.30195,47.32132,44.95525,0,0,334.1543,18.01937,0,18.01937,-18.01937,84.00017,20,0.1087221,84.04613,23.44156,0,47.32132
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,43.0601,32.95122,0,-1,0,32.95122,105.2632,0,10.10888,40.77587,34.68549,34.68549,32.95122,0,0,354.1758,0,0,0,0,84.00017,20,0.1087221,47.36611,27.7484,0,34.68549
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,83.15573,17.65808,0,-1,0,17.65808,105.2632,0,65.49766,87.93969,18.58745,18.58745,17.65808,0,0,354.1758,0,0,0,0,84.00017,20,0.1087221,91.47131,14.86996,0,18.58745
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,-1,0,0,0,0,0,0,5.689803,0,0,0,0,354.1758,0,5.689803,0,5.689803,89.39799,21.28519,0.1087126,0,4.551842,0,5.689803
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,17.18085,9.337747,0,-1,0,9.337747,50.42313,0,7.843102,13.13956,4.708385,9.829207,9.337747,0,0,348.486,5.120822,0,5.120822,-5.120822,84.00017,20,0.1087126,18.89893,3.766708,0,9.829207
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,30.62191,0,0,-1,0,0,0,0,30.62191,33.6841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087126,33.6841,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,109.7804,0,0,-1,0,0,0,0,109.7804,120.7584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087126,120.7584,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087126,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,28.31321,0,0,-1,0,0,0,0,28.31321,31.14453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087126,31.14453,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,103.1141,0,0,-1,0,0,0,0,103.1141,113.4256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087126,113.4256,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,71.45732,0,0,-1,0,0,0,0,71.45732,78.60305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087126,78.60305,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,57.24023,0,0,-1,0,0,0,0,57.24023,62.96426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087126,62.96426,0,0,0
