Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.628078,0,0,-1,0,0,0,0,1.628078,1.790886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087126,1.790886,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087126,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,26.41227,0,0,-1,0,0,0,0,26.41227,29.0535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087126,29.0535,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,75.61577,75.61577,81,0,22.761,75.61577,0,0,0,2.177346,0,0,0,5.384231,5.11502,354.1758,0,5.11502,0,5.11502,88.8527,21.15536,0.1087273,83.17735,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,49.37076,49.37076,81,0,22.761,49.37076,2.374179,0,0,0,1.17215,0,0,31.62924,30.04778,349.0608,4.603518,31.21993,0,31.21993,118.4705,28.20721,0.1088166,54.30783,0.9377203,81,5.775668
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,168.7101,131.2327,81,0,22.761,131.2327,15.37351,0,37.47742,69.68148,20.17507,52.87653,50.2327,0,0,317.8409,32.70145,0,32.70145,-32.70145,84.00017,20,0.1088166,185.5811,16.14006,81,52.87653
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,22.83521,22.83521,81,0,22.761,22.83521,225.677,0,0,0,51.53383,0,0,58.16479,55.25655,354.1758,0,106.7904,0,106.7904,185.3104,44.12144,0.1089004,25.11874,41.22706,81,51.53383
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,247.3854,96.11134,77.51153,0,77.51153,258.8443,61.62947,0.108771,0,62.00922,0,173.6229
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,46.75475,46.75475,0,-1,0,46.75475,207.6024,0,0,0,97.06402,49.21553,46.75475,0,0,169.8739,165.8717,47.84848,0,47.84848,304.2374,72.43732,0.1086913,51.43023,77.65121,0,262.9357
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,69.80991,68.7,0,-1,0,68.7,140.0778,0,1.109914,8.090905,96.23345,72.31579,68.7,0,0,122.0254,208.9353,23.91767,0,23.91767,326.9276,77.83976,0.1086515,76.79091,76.98676,0,305.1688
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,87.48284,68.7,0,-1,0,68.7,129.973,0,18.78284,27.53112,89.29147,72.31579,68.7,0,0,98.10775,230.4613,16.97569,0,16.97569,343.0322,81.67417,0.1086232,96.23112,71.43318,0,319.7527
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,95.76261,68.7,0,-1,0,68.7,75.8782,0,27.06261,36.63887,52.12832,72.31579,68.7,0,0,81.13206,245.7394,0,20.18747,-20.18747,321.7527,76.60764,0.1086232,105.3389,41.70266,0,297.8677
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,86.51133,68.7,0,-1,0,68.7,130.5284,0,17.81133,26.46246,89.673,72.31579,68.7,0,0,103.5626,225.5519,17.35721,0,17.35721,338.2192,80.52823,0.1085944,95.16246,71.7384,0,315.2249
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,76.4855,68.7,0,-1,0,68.7,106.8438,0,7.785499,15.43405,73.40166,72.31579,68.7,0,0,86.20537,241.1734,1.085866,0,1.085866,339.2494,80.7735,0.1085926,84.13405,58.72132,0,314.575
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,189.3285,68.7,0,-1,0,68.7,69.687,0,120.6285,139.5614,47.87497,72.31579,68.7,0,0,85.11951,242.1507,0,24.44082,-24.44082,313.4865,74.6395,0.1085926,208.2614,38.29998,0,290.0256
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,-1,0,0,0,0,0,0,30.7582,0,0,0,0,112.276,217.7099,30.7582,0,30.7582,342.6663,81.58705,0.1085415,0,24.60656,0,248.468
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,257.5819,68.7,0,-1,0,68.7,7.535927,0,188.8819,214.6401,5.177182,72.31579,68.7,0,0,81.51778,245.3922,0,67.13861,-67.13861,271.896,64.73701,0.1085415,283.3401,4.141746,0,250.5694
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,111.1914,68.7,0,-1,0,68.7,0,0,42.49141,53.61055,0,72.31579,68.7,0,0,156.1162,178.2536,0,72.31579,-72.31579,195.6684,46.58763,0.1085415,122.3105,0,0,178.2536
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,119.4253,68.7,0,-1,0,68.7,0,0,50.72533,62.66786,0,72.31579,68.7,0,0,236.4671,105.9378,0,72.31579,-72.31579,119.4409,28.43826,0.1085415,131.3679,0,0,105.9378
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,91.90781,31.94094,0,-1,0,31.94094,0,0,59.96686,69.15765,0,33.62204,31.94094,0,0,316.818,33.62204,0,33.62204,-33.62204,84.00017,20,0.1085415,101.0986,0,0,33.62204
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,43.89436,0,0,-1,0,0,0,0,43.89436,48.28379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,48.28379,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,22.21526,0,0,-1,0,0,0,0,22.21526,24.43678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,24.43678,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,71.3397,0,0,-1,0,0,0,0,71.3397,78.47366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,78.47366,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,37.40425,0,0,-1,0,0,0,0,37.40425,41.14468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,41.14468,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,39.11487,0,0,-1,0,0,0,0,39.11487,43.02636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,43.02636,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,46.3387,0,0,-1,0,0,0,0,46.3387,50.97257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,50.97257,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,133.2487,81.88024,81,0,22.761,81.88024,1.131614,0,51.36842,65.39748,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,146.5735,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,110.997,96.5881,81,0,22.761,96.5881,16.98815,0,14.40889,37.97907,16.40853,16.40853,15.5881,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,122.0967,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,241.7194,121.869,81,0,22.761,121.869,35.3002,0,119.8504,176.7176,43.02,43.02,40.869,0,0,354.1758,0,0,0,0,84.00017,20,0.1085415,265.8914,34.416,81,43.02
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,96.51212,68.7,0,-1,0,68.7,108.6053,0,27.81212,91.98708,74.61182,72.31579,68.7,0,0,354.1758,0,2.296038,0,2.296038,86.17838,20.51862,0.1085377,106.1633,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,45.78994,45.78994,0,-1,0,45.78994,211.6063,0,0,29.99589,96.89439,48.19994,45.78994,0,0,351.8798,2.066434,48.69445,0,48.69445,132.374,31.51756,0.1084569,50.36893,77.51552,0,98.96083
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,101.1108,68.7,0,-1,0,68.7,142.8737,0,32.41084,48.97575,98.15422,72.31579,68.7,0,0,303.1853,45.89145,25.83843,0,25.83843,156.8865,37.35385,0.1084141,111.2219,78.52338,0,144.0457
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,8.423541,8.423541,0,-1,0,8.423541,1224.245,0,0,0,103.1248,8.866885,8.423541,0,0,277.3469,69.14603,94.25787,0,94.25787,246.3074,58.64449,0.1082582,9.265895,82.49981,0,172.2708
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,125.1436,68.7,0,-1,0,68.7,162.5444,0,56.44364,68.95801,111.668,72.31579,68.7,0,0,183.089,153.9781,39.35222,0,39.35222,283.6401,67.53323,0.1081932,137.658,89.3344,0,265.6461
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,86.64985,68.7,0,-1,0,68.7,128.5413,0,17.94985,26.61483,88.30788,72.31579,68.7,0,0,143.7368,189.3951,15.99209,0,15.99209,298.8116,71.14547,0.1081669,95.31483,70.6463,0,277.703
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,77.15552,68.7,0,-1,0,68.7,87.98672,0,8.455515,16.17107,60.44688,72.31579,68.7,0,0,127.7447,203.788,0,11.86891,-11.86891,286.3007,68.16669,0.1081669,84.87106,48.3575,0,264.2349
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,42.24284,42.24284,0,-1,0,42.24284,121.2838,0,0,0,51.23371,44.46615,42.24284,0,0,140.9324,191.9191,6.767561,0,6.767561,292.7209,69.69532,0.1081557,46.46712,40.98697,0,243.1528
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,165.5328,68.7,0,-1,0,68.7,40.88589,0,96.83284,113.3861,28.08861,72.31579,68.7,0,0,134.1648,198.0099,0,44.22718,-44.22718,246.1014,58.59545,0.1081557,182.0861,22.47089,0,226.0985
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,229.8469,68.7,0,-1,0,68.7,7.566871,0,161.1469,184.1316,5.19844,72.31579,68.7,0,0,183.3061,153.7827,0,67.11735,-67.11735,175.3535,41.75074,0.1081557,252.8316,4.158752,0,158.9811
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.881,86.66536,0,0,0,175.3535,41.75074,0.1081557,0,0,0,86.66536
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,21.91171,21.91171,0,-1,0,21.91171,0,0,3.552714E-15,0,0,23.06496,21.91171,0,0,257.881,86.66536,0,23.06496,-23.06496,151.0409,35.96204,0.1081557,24.10289,0,0,86.66536
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,33.60686,33.60686,0,-1,0,33.60686,0,0,7.105427E-15,0,0,35.37564,33.60686,0,0,283.5087,63.6004,0,35.37564,-35.37564,113.7517,27.08368,0.1081557,36.96755,0,0,63.6004
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,54.12583,26.81351,0,-1,0,26.81351,0,0,27.31232,32.7249,0,28.22475,26.81351,0,0,322.815,28.22475,0,28.22475,-28.22475,84.00017,20,0.1081557,59.53842,0,0,28.22475
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,67.5521,0,0,-1,0,0,0,0,67.5521,74.30731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081557,74.30731,0,0,0
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,23.52316,0,0,-1,0,0,0,0,23.52316,25.87547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081557,25.87547,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,6.118281,0,0,-1,0,0,0,0,6.118281,6.730109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081557,6.730109,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.35822,0,0,-1,0,0,0,0,35.35822,38.89405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081557,38.89405,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,38.7224,0,0,-1,0,0,0,0,38.7224,42.59465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081557,42.59465,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,34.20047,0,0,-1,0,0,0,0,34.20047,37.62051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081557,37.62051,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,48.65902,48.65902,81,0,22.761,48.65902,0,0,0,0,0,0,0,32.34098,30.72393,354.1758,0,30.72393,0,30.72393,113.1474,26.93981,0.1082436,53.52493,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,323.4519,27.65154,70.18938,0,70.18938,179.7349,42.79395,0.1083507,0,1.191504,81,29.14092
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,88.7543,88.7543,81,0,22.761,88.7543,21.8364,0,0,0,19.38074,8.162417,7.754296,0,0,253.2625,90.82198,11.21833,0,11.21833,190.3776,45.3279,0.1083778,97.62972,15.5046,81,110.2027
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,89.99522,89.99522,81,0,22.761,89.99522,28.54604,0,0,0,25.69007,9.468647,8.995214,0,0,242.0442,100.9185,16.22142,0,16.22142,205.7666,48.99194,0.1084169,98.99474,20.55206,81,126.6085
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,89.18899,68.7,0,-1,0,68.7,57.52034,0,20.48899,29.40789,39.51647,72.31579,68.7,0,0,225.8227,115.5178,0,32.79932,-32.79932,171.1931,40.76017,0.1084169,98.10789,31.61318,0,155.0342
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,63.31708,63.31708,0,-1,0,63.31708,74.59544,0,0,0.9487851,47.23165,66.64955,63.31708,0,0,262.2664,82.71844,0,19.41791,-19.41791,150.7248,35.88678,0.1084169,69.64879,37.78532,0,129.9501
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,17.09764,17.09764,0,-1,0,17.09764,386.7911,0,0,0,66.13216,17.99752,17.09764,0,0,283.8419,63.30053,48.13464,0,48.13464,196.3893,46.75927,0.1083376,18.80741,52.90572,0,129.4327
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,55.90261,55.90261,0,-1,0,55.90261,185.575,0,0,0,103.7413,58.84485,55.90261,0,0,235.7072,106.6217,44.89643,0,44.89643,238.9818,56.90032,0.1082637,61.49287,82.99303,0,210.363
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,133.0273,68.7,0,-1,0,68.7,138.4292,0,64.32728,77.63,95.10088,72.31579,68.7,0,0,190.8108,147.0285,22.7851,0,22.7851,260.5977,62.04694,0.1082263,146.33,76.08071,0,242.1294
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,187.4306,68.7,0,-1,0,68.7,69.96611,0,118.7306,137.4737,48.06672,72.31579,68.7,0,0,168.0257,167.5351,0,24.24907,-24.24907,235.0369,55.96105,0.1082263,206.1737,38.45337,0,215.6018
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,60.19145,60.19145,0,-1,0,60.19145,67.61933,0,0,0,40.70105,63.35942,60.19145,0,0,194.9691,143.286,0,22.65836,-22.65836,211.1529,50.27439,0.1082263,66.21059,32.56084,0,183.9871
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,44.73198,44.73198,0,-1,0,44.73198,76.62026,0,0,0,34.27376,47.08629,44.73198,0,0,220.1451,120.6276,0,12.81253,-12.81253,197.6473,47.05878,0.1082263,49.20517,27.419,0,154.9014
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,55.65628,55.65628,0,-1,0,55.65628,49.69302,0,0,0,27.65729,58.58556,55.65628,0,0,234.3812,107.8151,0,30.92827,-30.92827,165.046,39.29659,0.1082263,61.2219,22.12583,0,135.4724
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,-1,0,0,0,0,0,0,4.949774,0,0,0,0,268.746,76.88684,4.949774,0,4.949774,169.7418,40.41463,0.1082181,0,3.959819,0,81.83662
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,97.94519,68.7,0,-1,0,68.7,0,0,29.24519,39.03971,0,72.31579,68.7,0,0,263.7962,81.34164,0,72.31579,-72.31579,93.51424,22.26525,0.1082181,107.7397,0,0,81.34164
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,90.58319,8.574555,0,-1,0,8.574555,0,0,82.00863,91.06695,0,9.025848,8.574555,0,0,344.1471,9.025848,0,9.025848,-9.025848,84.00017,20,0.1082181,99.64151,0,0,9.025848
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,84.69189,0,0,-1,0,0,0,0,84.69189,93.16107,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082181,93.16107,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,13.59623,0,0,-1,0,0,0,0,13.59623,14.95586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082181,14.95586,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,128.3601,0,0,-1,0,0,0,0,128.3601,141.1962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082181,141.1962,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.165429,0,0,-1,0,0,0,0,1.165429,1.281972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082181,1.281972,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,18.91598,0,0,-1,0,0,0,0,18.91598,20.80757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082181,20.80757,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,28.03317,0,0,-1,0,0,0,0,28.03317,30.83649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082181,30.83649,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,32.55881,0,0,-1,0,0,0,0,32.55881,35.81469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082181,35.81469,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,72.40506,0,0,-1,0,0,0,0,72.40506,79.64557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082181,79.64557,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.22579,36.22579,81,0,22.761,36.22579,0,0,0,0,0,0,0,44.77421,42.5355,354.1758,0,42.5355,0,42.5355,124.3529,29.60777,0.1083393,39.84837,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,54.10686,54.10686,81,0,22.761,54.10686,2.815587,0,0,0,1.523426,0,0,26.89314,25.54848,311.6403,38.28195,27.07191,0,27.07191,150.0356,35.72268,0.1084156,59.51754,1.218741,81,39.80538
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,126.3107,126.3107,57.61072,0,16.84351,126.3107,12.02242,0,1.421085E-14,0,15.18561,72.31579,68.7,0,0,284.5684,62.64667,0,57.13018,-57.13018,89.81506,21.38449,0.1084156,138.9418,12.14849,81,77.83228
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,72.75358,72.75358,81,0,22.761,72.75358,50.10625,0,0,0,36.45409,0,0,8.246425,7.834104,348.0464,5.51649,44.28819,0,44.28819,131.8305,31.38816,0.1085256,80.02893,29.16327,81,41.97058
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,6.240066,6.240066,0,-1,0,6.240066,756.2878,0,0,0,47.19286,6.568491,6.240066,0,0,303.7582,45.37587,40.62437,0,40.62437,170.3702,40.56425,0.1084588,6.864072,37.75429,0,92.56873
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,263.1338,81.9378,50.09681,0,50.09681,217.8962,51.87994,0.1083765,0,40.07745,0,132.0346
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,8.829338,8.829338,0,-1,0,8.829338,637.1598,0,0,0,56.25699,9.294041,8.829338,0,0,213.037,127.0249,46.96295,0,46.96295,262.4492,62.48777,0.1082995,9.712272,45.00559,0,183.2819
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,121.0347,68.7,0,-1,0,68.7,94.75838,0,52.3347,64.43817,65.09901,72.31579,68.7,0,0,166.0741,169.2916,0,7.216785,-7.216785,254.842,60.67654,0.1082995,133.1382,52.0792,0,234.3906
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,0,0,0,69.06541,0,0,0,0,174.0927,162.0748,69.06541,0,69.06541,320.3632,76.2768,0.1081865,0,55.25233,0,231.1402
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,38.37686,38.37686,0,-1,0,38.37686,149.2642,0,0,0,57.28291,40.3967,38.37686,0,0,105.0273,224.2337,16.88622,0,16.88622,336.3829,80.091,0.1081589,42.21455,45.82633,0,281.5166
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,10.03676,10.03676,0,-1,0,10.03676,134.009,0,0,0,13.45017,10.56501,10.03676,0,0,88.14108,239.4313,2.885154,0,2.885154,339.12,80.74269,0.1081542,11.04044,10.76013,0,252.8814
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,68.70242,68.7,0,-1,0,68.7,44.43513,0,0.002416208,6.872658,30.52694,72.31579,68.7,0,0,85.25592,242.0279,0,41.78885,-41.78885,295.0706,70.25478,0.1081542,75.57265,24.42155,0,272.5548
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,-1,0,0,0,0,0,0,9.352702,0,0,0,0,131.688,200.239,9.352702,0,9.352702,303.9434,72.36733,0.1081389,0,7.482162,0,209.5918
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,41.66848,41.66848,0,-1,0,41.66848,12.61655,0,0,0,5.257124,43.86155,41.66848,0,0,122.3353,208.6565,0,38.60443,-38.60443,263.2508,62.67863,0.1081389,45.83532,4.2057,0,213.9136
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,37.39159,37.39159,0,-1,0,37.39159,0,0,7.105427E-15,0,0,39.35957,37.39159,0,0,165.2291,170.052,0,39.35957,-39.35957,221.7621,52.8004,0.1081389,41.13075,0,0,170.052
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,200.416,68.7,0,-1,0,68.7,0,0,131.716,151.7576,0,72.31579,68.7,0,0,208.9619,130.6925,0,72.31579,-72.31579,145.5346,34.65102,0.1081389,220.4576,0,0,130.6925
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,31.05381,31.05381,0,-1,0,31.05381,0,0,7.105427E-15,0,0,32.68822,31.05381,0,0,289.3128,58.37669,0,32.68822,-32.68822,111.0782,26.44713,0.1081389,34.15919,0,0,58.37669
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,23.31852,23.31852,0,-1,0,23.31852,0,0,3.552714E-15,1.24633,0,24.54581,23.31852,0,0,325.6331,25.68846,0,24.54581,-24.54581,85.20464,20.28678,0.1081389,25.65037,0,0,25.68846
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,31.69285,1.085522,0,-1,0,1.085522,0,0,30.60733,33.77662,0,1.142655,1.085522,0,0,352.9062,1.142655,0,1.142655,-1.142655,84.00017,20,0.1081389,34.86214,0,0,1.142655
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,102.4956,0,0,-1,0,0,0,0,102.4956,112.7452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081389,112.7452,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,106.6475,0,0,-1,0,0,0,0,106.6475,117.3123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081389,117.3123,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,92.65129,0,0,-1,0,0,0,0,92.65129,101.9164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081389,101.9164,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,63.45393,0,0,-1,0,0,0,0,63.45393,69.79932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081389,69.79932,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,72.16463,0,0,-1,0,0,0,0,72.16463,79.3811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081389,79.3811,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081389,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,5.333155,5.333155,77.64894,0,21.91318,5.333155,14.06601,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1082691,5.86647,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,53.46017,53.46017,81,0,22.761,53.46017,11.5857,0,0,0,6.193737,0,0,27.53983,26.16284,284.7256,62.50515,32.35658,0,32.35658,180.5825,42.99575,0.1083579,58.80619,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,52.09344,52.09344,81,0,22.761,52.09344,33.49918,0,0,0,17.45087,0,0,28.90656,27.46123,252.3691,91.62606,44.91211,0,44.91211,223.1899,53.14034,0.1084773,57.30278,13.9607,81,109.0769
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,158.4045,68.7,0,-1,0,68.7,44.48605,0,89.70449,105.5449,30.56191,72.31579,68.7,0,0,207.457,132.047,0,41.75388,-41.75388,179.1774,42.66121,0.1084773,174.2449,24.44953,0,162.6089
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,84.61665,68.7,0,-1,0,68.7,52.24888,0,15.91665,24.37831,35.89499,72.31579,68.7,0,0,253.8502,90.29308,0,36.42081,-36.42081,140.7865,33.52054,0.1084773,93.07831,28.71599,0,126.1881
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,63.18206,63.18206,0,-1,0,63.18206,78.9801,0,7.105427E-15,8.840368,49.90126,66.50744,63.18206,0,0,294.3177,53.87228,0,16.60618,-16.60618,123.2821,29.35282,0.1084773,69.50027,39.92101,0,103.7735
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,129.3042,68.7,0,-1,0,68.7,61.70918,0,60.60417,98.77689,42.39421,72.31579,68.7,0,0,312.769,37.2661,0,29.92158,-29.92158,91.74197,21.84328,0.1084773,142.2346,33.91537,0,79.66031
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,24.81238,24.81238,0,-1,0,24.81238,271.0064,0,0,7.54013,67.24313,26.1183,24.81238,0,0,346.0152,7.344519,41.12484,0,41.12484,130.7564,31.13242,0.1084101,27.29362,53.79451,0,74.58765
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,131.5325,68.7,0,-1,0,68.7,51.77331,0,62.83253,95.78879,35.56826,72.31579,68.7,0,0,304.8904,44.35687,0,36.74753,-36.74753,92.02113,21.90975,0.1084101,144.6858,28.45461,0,79.92514
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,54.56402,21.6981,0,-1,0,21.6981,70.19396,0,32.86593,49.8977,15.23075,22.8401,21.6981,0,0,345.721,7.609347,0,7.609347,-7.609347,84.00017,20,0.1084101,60.02042,12.1846,0,22.8401
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,69.45234,2.241231,0,-1,0,2.241231,105.2632,0,67.21111,75.94933,2.35919,2.35919,2.241231,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,76.39757,1.887352,0,2.35919
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,140.5221,10.94154,0,-1,0,10.94154,105.2632,0,129.5806,152.386,11.51741,11.51741,10.94154,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,154.5743,9.213931,0,11.51741
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,42.93759,3.970496,0,-1,0,3.970496,105.2632,0,38.96709,46.43724,4.17947,4.17947,3.970496,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,47.23135,3.343575,0,4.17947
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,136.4626,0,0,-1,0,0,0,0,136.4626,150.1088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,150.1088,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,45.26381,0,0,-1,0,0,0,0,45.26381,49.79018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,49.79018,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,244.6313,0,0,-1,0,0,0,0,244.6313,269.0945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,269.0945,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,130.8401,0,0,-1,0,0,0,0,130.8401,143.9241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,143.9241,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,80.5207,0,0,-1,0,0,0,0,80.5207,88.57277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,88.57277,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,3.171336,0,0,-1,0,0,0,0,3.171336,3.48847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,3.48847,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,120.6121,0,0,-1,0,0,0,0,120.6121,132.6733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,132.6733,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,78.702,0,0,-1,0,0,0,0,78.702,86.5722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,86.5722,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,96.43465,0,0,-1,0,0,0,0,96.43465,106.0781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,106.0781,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,78.30559,0,0,-1,0,0,0,0,78.30559,86.13615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,86.13615,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,89.75447,81,81,0,22.761,81,0,0,8.754469,17.72992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,98.72992,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,94.31197,82.34215,81,0,22.761,82.34215,1.715749,0,11.96983,22.47474,1.412785,1.412785,1.342145,0,0,354.1758,0,0,0,0,84.00017,20,0.1084101,103.7432,1.130228,81,1.412785
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,75.33529,75.33529,81,0,22.761,75.33529,21.37235,0,0,0,16.10092,0,0,5.664713,5.381477,354.1758,0,21.4824,0,21.4824,104.3802,24.85237,0.1084637,82.86881,12.88074,81,16.10092
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,46.96258,46.96258,81,0,22.761,46.96258,64.50153,0,0,0,30.29159,0,0,34.03742,32.33554,332.6934,19.33416,62.62713,0,62.62713,163.7935,38.99837,0.1086184,51.65884,24.23327,81,49.62575
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,270.0663,75.69858,48.94603,0,48.94603,210.2278,50.05413,0.1085385,0,39.15683,0,124.6446
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,87.66259,68.7,0,-1,0,68.7,70.09559,0,18.96259,27.72885,48.15567,72.31579,68.7,0,0,221.1202,119.75,0,24.16012,-24.16012,184.7608,43.99057,0.1085385,96.42885,38.52453,0,167.9057
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,100.2362,68.7,0,-1,0,68.7,68.71429,0,31.53617,41.55979,47.20671,72.31579,68.7,0,0,247.9648,95.58989,0,25.10908,-25.10908,158.2935,37.68885,0.1085385,110.2598,37.76537,0,142.7966
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,22.51254,22.51254,0,-1,0,22.51254,233.9318,0,0,0,52.66398,23.69741,22.51254,0,0,275.8638,70.48081,28.96658,0,28.96658,185.7736,44.23172,0.1084913,24.76379,42.13119,0,123.1448
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,246.8972,96.55073,12.80732,0,12.80732,197.9237,47.12459,0.1084704,0,10.24585,0,109.358
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,79.91702,68.7,0,-1,0,68.7,71.40893,0,11.21702,19.20872,49.05793,72.31579,68.7,0,0,234.0899,108.0773,0,23.25785,-23.25785,173.4077,41.28747,0.1084704,87.90872,39.24635,0,157.1353
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,61.85313,61.85313,0,-1,0,61.85313,32.46842,0,0,0,20.08274,65.10856,61.85313,0,0,259.932,84.81946,0,45.02582,-45.02582,125.9463,29.98717,0.1084704,68.03844,16.06619,0,104.9022
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,6.555179,6.555179,0,-1,0,6.555179,312.8835,0,0,0,20.51007,6.900188,6.555179,0,0,309.9607,39.79364,13.60989,0,13.60989,138.8578,33.06132,0.1084483,7.210697,16.40806,0,60.30371
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,67.92485,60.37326,0,-1,0,60.37326,19.06186,0,7.551589,23.09036,11.50827,63.5508,60.37326,0,0,296.3508,52.04253,0,52.04253,-52.04253,84.00017,20,0.1084483,74.71734,9.206613,0,63.5508
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,159.8399,4.604735,0,-1,0,4.604735,105.2632,0,155.2352,174.903,4.84709,4.84709,4.604735,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,175.8239,3.877672,0,4.84709
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,124.0359,0,0,-1,0,0,0,0,124.0359,136.4395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,136.4395,0,0,0
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,105.9672,0,0,-1,0,0,0,0,105.9672,116.564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,116.564,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,52.12856,0,0,-1,0,0,0,0,52.12856,57.34141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,57.34141,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,11.19376,0,0,-1,0,0,0,0,11.19376,12.31313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,12.31313,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,97.09306,0,0,-1,0,0,0,0,97.09306,106.8024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,106.8024,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,110.0137,0,0,-1,0,0,0,0,110.0137,121.0151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,121.0151,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,45.77167,0,0,-1,0,0,0,0,45.77167,50.34884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,50.34884,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,9.786147,0,0,-1,0,0,0,0,9.786147,10.76476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,10.76476,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,25.24563,0,0,-1,0,0,0,0,25.24563,27.77019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084483,27.77019,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,6.683406,6.683406,78.9992,0,22.2548,6.683406,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1085842,7.351747,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,64.93745,64.93745,81,0,22.761,64.93745,0.8636554,0,0,0,0.5608358,0,0,16.06255,15.25942,285.4758,61.83,15.82025,0,15.82025,164.1831,39.09114,0.1086285,71.4312,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,67.9925,67.9925,81,0,22.761,67.9925,23.28439,0,0,0,15.83164,0,0,13.0075,12.35712,269.6555,76.06823,28.18876,0,28.18876,190.9253,45.45832,0.1087008,74.79175,12.66531,81,91.89986
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,78.49496,78.49496,81,0,22.761,78.49496,52.07203,0,0,0,40.87392,0,0,2.505033,2.379781,241.4668,101.4381,43.2537,0,43.2537,231.9594,55.22832,0.1088044,86.34447,32.69913,81,142.312
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,76.02277,68.7,0,-1,0,68.7,86.75386,0,7.322763,14.92504,59.5999,72.31579,68.7,0,0,198.2131,140.3664,0,12.71589,-12.71589,218.5557,52.03696,0.1088044,83.62504,47.67992,0,199.9663
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,30.62018,30.62018,0,-1,0,30.62018,233.6429,0,0,0,71.54189,32.23177,30.62018,0,0,212.3419,127.6506,39.31012,0,39.31012,255.8485,60.91619,0.1087404,33.6822,57.23351,0,199.1924
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,29.79457,29.79457,0,-1,0,29.79457,314.73,0,0,0,93.77245,31.36271,29.79457,0,0,173.0317,163.0297,62.40974,0,62.40974,315.0556,75.01309,0.1086388,32.77403,75.01797,0,256.8021
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,0,0,0,97.86298,0,0,0,0,110.622,219.1984,97.86298,0,97.86298,407.8966,97.11803,0.10848,0,78.29038,0,317.0614
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,51.81758,51.81758,0,-1,0,51.81758,168.1197,19.81173,0,0,87.11558,54.54483,51.81758,0,0,12.75902,307.2751,12.75902,0,12.75902,420.0009,100,0.1084593,56.99934,69.69246,0,394.3907
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084593,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,92.0658,68.7,0,-1,0,68.7,92.39214,0,23.3658,32.57238,63.4734,72.31579,68.7,0,0,0,318.7582,0,8.842392,-8.842392,410.6801,97.78079,0.1084593,101.2724,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,79.6339,68.7,0,-1,0,68.7,40.68256,0,10.93391,18.8973,27.94892,72.31579,68.7,0,0,9.824881,309.9158,0,44.36687,-44.36687,363.9134,86.64587,0.1084593,87.5973,22.35914,0,337.8647
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,138.0659,68.7,0,-1,0,68.7,33.60291,0,69.36586,83.17245,23.0852,72.31579,68.7,0,0,59.1214,265.549,0,49.23059,-49.23059,312.0197,74.29027,0.1084593,151.8724,18.46816,0,288.6342
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,94.95808,68.7,0,-1,0,68.7,7.628471,0,26.25808,35.75389,5.24076,72.31579,68.7,0,0,113.8221,216.3184,0,67.07503,-67.07503,241.3165,57.45619,0.1084593,104.4539,4.192608,0,221.5591
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,114.2676,68.7,0,-1,0,68.7,0,0,45.56755,56.99431,0,72.31579,68.7,0,0,188.3499,149.2433,0,72.31579,-72.31579,165.0889,39.30681,0.1084593,125.6943,0,0,149.2433
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,121.5404,68.7,0,-1,0,68.7,0,0,52.84041,64.99445,0,72.31579,68.7,0,0,268.7007,76.92756,0,72.31579,-72.31579,88.8614,21.15743,0.1084593,133.6944,0,0,76.92756
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,146.3197,4.381181,0,-1,0,4.381181,0,0,141.9385,156.5704,0,4.611769,4.381181,0,0,349.0516,4.611769,0,4.611769,-4.611769,84.00017,20,0.1084593,160.9516,0,0,4.611769
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,14.75455,0,0,-1,0,0,0,0,14.75455,16.23001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084593,16.23001,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,22.8551,0,0,-1,0,0,0,0,22.8551,25.14062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084593,25.14062,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,21.7963,0,0,-1,0,0,0,0,21.7963,23.97593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084593,23.97593,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,106.3144,0,0,-1,0,0,0,0,106.3144,116.9458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084593,116.9458,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,47.36959,0,0,-1,0,0,0,0,47.36959,52.10655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084593,52.10655,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,53.12624,0,0,-1,0,0,0,0,53.12624,58.43886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084593,58.43886,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,19.8282,0,0,-1,0,0,0,0,19.8282,21.81102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084593,21.81102,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,94.97023,81,81,0,22.761,81,0,0,13.97023,23.46725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084593,104.4673,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,56.74923,56.74923,81,0,22.761,56.74923,2.150173,3.552714E-15,0,0,1.220206,0,0,24.25077,23.03823,354.1758,0,24.25844,0,24.25844,107.0137,25.47941,0.1085267,62.42415,0.9761652,81,1.220206
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,112.0237,112.0237,77.49722,0,21.8748,112.0237,12.95357,0,0,18.728,14.51107,36.34367,34.52648,0,0,329.9174,21.8326,0,21.8326,-21.8326,84.00017,20,0.1085267,123.2261,11.60886,81,36.34367
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,30.61918,30.61918,81,0,22.761,30.61918,129.6293,0,0,0,39.69142,0,0,50.38081,47.86177,354.1758,0,87.55319,0,87.55319,167.0604,39.77621,0.1086397,33.6811,31.75314,81,39.69142
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,50.19719,50.19719,0,-1,0,50.19719,138.2181,0,0,0,69.38161,52.83915,50.19719,0,0,266.6226,78.79787,16.54246,0,16.54246,182.754,43.51276,0.1086129,55.21691,55.50529,0,148.1795
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,0,0,0,69.34082,0,0,0,0,250.0802,93.68609,69.34082,0,69.34082,248.5365,59.17523,0.1085007,0,55.47266,0,163.0269
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,0,0,0,54.02942,0,0,0,0,180.7393,156.0928,54.02942,0,54.02942,299.7932,71.3792,0.1084135,0,43.22353,0,210.1222
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,103.1778,68.7,0,-1,0,68.7,70.75781,0,34.47781,44.79559,48.61061,72.31579,68.7,0,0,126.7099,204.7193,0,23.70517,-23.70517,274.8058,65.42982,0.1084135,113.4956,38.88849,0,253.3299
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,0,0,0,48.19793,0,0,0,0,153.049,181.0141,48.19793,0,48.19793,320.5304,76.3166,0.1083358,0,38.55834,0,229.2121
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,7.129982,7.129982,0,-1,0,7.129982,533.3125,0,0,0,38.02509,7.505245,7.129982,0,0,104.8511,224.3923,30.51984,0,30.51984,349.484,83.21032,0.1082867,7.84298,30.42007,0,262.4174
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,58.9309,58.9309,0,-1,0,58.9309,63.04428,0,7.105427E-15,0,37.15257,62.03253,58.9309,0,0,74.33123,251.8601,0,24.87997,-24.87997,323.2583,76.96609,0.1082867,64.82399,29.72205,0,289.0127
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,141.5322,68.7,0,-1,0,68.7,24.18262,0,72.83218,86.98539,16.61346,72.31579,68.7,0,0,101.9756,226.9801,0,55.70233,-55.70233,264.5428,62.98627,0.1082867,155.6854,13.29077,0,243.5936
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,90.26894,68.7,0,-1,0,68.7,16.49942,0,21.56894,30.59584,11.3351,72.31579,68.7,0,0,163.8671,171.2778,0,60.98069,-60.98069,200.2635,47.6817,0.1082867,99.29584,9.068079,0,182.6129
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,151.73,68.7,0,-1,0,68.7,6.704328,0,83.03001,98.20302,4.605873,72.31579,68.7,0,0,231.6234,110.2971,0,67.70992,-67.70992,128.891,30.68828,0.1082867,166.903,3.684698,0,114.903
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,60.0298,40.45786,0,-1,0,40.45786,0,0,19.57194,25.57492,0,42.58722,40.45786,0,0,306.8567,42.58722,0,42.58722,-42.58722,84.00017,20,0.1082867,66.03278,0,0,42.58722
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082867,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,94.93458,0,0,-1,0,0,0,0,94.93458,104.428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082867,104.428,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,63.58569,0,0,-1,0,0,0,0,63.58569,69.94427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082867,69.94427,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,8.486477,0,0,-1,0,0,0,0,8.486477,9.335124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082867,9.335124,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,62.18533,0,0,-1,0,0,0,0,62.18533,68.40386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082867,68.40386,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,40.69932,0,0,-1,0,0,0,0,40.69932,44.76925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082867,44.76925,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,80.60824,0,0,-1,0,0,0,0,80.60824,88.66906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082867,88.66906,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,141.9863,0,0,-1,0,0,0,0,141.9863,156.185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082867,156.185,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,50.20544,0,0,-1,0,0,0,0,50.20544,55.22599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082867,55.22599,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082867,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,15.04596,15.04596,81,0,22.761,15.04596,6.757485,0,0,0,1.016729,0,0,65.95404,62.65633,354.1758,0,63.67307,0,63.67307,144.4057,34.38225,0.1084379,16.55056,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,73.51516,73.51516,81,0,22.761,73.51516,15.85555,0,0,0,11.65623,0,0,7.484843,7.110601,290.5027,57.30576,18.76683,0,18.76683,162.2095,38.62124,0.1084851,80.86667,9.324986,81,68.96199
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,8.312974,8.312974,80.62876,0,22.66708,8.312974,146.6059,0,0,0,12.18731,0,0,72.31579,68.7,271.7359,74.19591,80.88731,0,80.88731,238.946,56.89178,0.1086066,9.144272,9.749846,81,86.38322
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,166.2528,68.7,0,-1,0,68.7,26.89025,0,97.55278,114.1781,18.4736,72.31579,68.7,0,0,190.8486,146.9945,0,53.84219,-53.84219,182.1913,43.3788,0.1086066,182.8781,14.77888,0,165.4681
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,100.2972,68.7,0,-1,0,68.7,39.31379,0,31.59716,41.62688,27.00857,72.31579,68.7,0,0,250.6732,93.1523,0,45.30722,-45.30722,134.4333,32.00787,0.1086066,110.3269,21.60686,0,120.1609
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,301.0146,47.84508,11.54225,0,11.54225,145.3833,34.61499,0.108588,0,9.2338,0,59.38733
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,86.00585,68.7,0,-1,0,68.7,41.31514,0,17.30585,33.89212,28.3835,72.31579,68.7,0,0,289.4724,58.23311,0,43.93229,-43.93229,99.07455,23.58913,0.108588,94.60644,22.7068,0,86.61661
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,123.4973,39.15927,0,-1,0,39.15927,68.74355,0,84.33805,117.1466,26.91947,41.22029,39.15927,0,0,338.286,14.30081,0,14.30081,-14.30081,84.00017,20,0.108588,135.8471,21.53558,0,41.22029
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,354.1758,0,51.1713,0,51.1713,132.5455,31.5584,0.1085057,0,40.93704,0,51.1713
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,17.82655,17.82655,0,-1,0,17.82655,210.9974,0,0,0,37.61356,18.76479,17.82655,0,0,303.0045,46.05417,18.84877,0,18.84877,150.427,35.81589,0.1084755,19.60921,30.09085,0,83.66774
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,-1,0,0,0,0,0,0,7.647544,0,0,0,0,284.1557,63.01807,7.647544,0,7.647544,157.6821,37.54329,0.1084632,0,6.118035,0,70.66561
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,-1,0,0,0,0,0,0,12.55069,0,0,0,0,276.5082,69.90086,12.55069,0,12.55069,169.5888,40.3782,0.108443,0,10.04055,0,82.45155
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,83.9893,68.7,0,-1,0,68.7,7.624751,0,15.2893,23.68822,5.238204,72.31579,68.7,0,0,263.9575,81.19647,0,67.07758,-67.07758,98.88278,23.54347,0.108443,92.38822,4.190563,0,86.43468
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,34.42059,13.41294,0,-1,0,13.41294,0,0,21.00765,24.44971,0,14.11889,13.41294,0,0,338.4882,14.11889,0,14.11889,-14.11889,84.00017,20,0.108443,37.86265,0,0,14.11889
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,127.9612,0,0,-1,0,0,0,0,127.9612,140.7573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108443,140.7573,0,0,0
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,122.6783,0,0,-1,0,0,0,0,122.6783,134.9462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108443,134.9462,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,38.66997,0,0,-1,0,0,0,0,38.66997,42.53697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108443,42.53697,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,107.4827,0,0,-1,0,0,0,0,107.4827,118.231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108443,118.231,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,138.6857,0,0,-1,0,0,0,0,138.6857,152.5542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108443,152.5542,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,29.77087,0,0,-1,0,0,0,0,29.77087,32.74795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108443,32.74795,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,22.607,0,0,-1,0,0,0,0,22.607,24.8677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108443,24.8677,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,86.91271,0,0,-1,0,0,0,0,86.91271,95.60398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108443,95.60398,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108443,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,35.68211,35.68211,81,0,22.761,35.68211,0,0,0,0,0,0,0,45.31789,43.052,354.1758,0,43.052,0,43.052,124.8429,29.72444,0.1085624,39.25032,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,23.19815,23.19815,81,0,22.761,23.19815,1.676554,0,0,0,0.3889295,0,0,57.80185,54.91176,311.1238,38.7468,55.30069,0,55.30069,177.3057,42.21556,0.1087154,25.51796,0.3111436,81,39.13573
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,85.49496,85.49496,81,0,22.761,85.49496,8.105724,0,0,0,6.929986,4.731543,4.494965,0,0,255.8231,88.51742,2.198444,0,2.198444,179.3913,42.71214,0.1087205,94.04446,5.543989,81,95.4474
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,216.6756,149.7,81,0,22.761,149.7,7.830029,0,66.97561,88.64317,11.72155,72.31579,68.7,0,0,253.6247,90.49602,0,60.59424,-60.59424,115.5194,27.50457,0.1087205,238.3432,9.377242,81,102.2176
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,18.16301,18.16301,0,-1,0,18.16301,104.6347,0,0,0,19.00482,19.11896,18.16301,0,0,320.9516,29.90178,0,0.1141421,-0.1141421,115.3991,27.47592,0.1087205,19.97931,15.20386,0,48.9066
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,321.0784,29.78764,14.46858,0,14.46858,129.1252,30.74403,0.1086973,0,11.57487,0,44.25622
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,64.85558,50.73125,0,-1,0,50.73125,20.87856,0,14.12433,28.65977,10.59195,53.40132,50.73125,0,0,306.6098,42.80936,0,42.80936,-42.80936,84.00017,20,0.1086973,71.34114,8.473562,0,53.40132
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,94.06312,8.845819,0,-1,0,8.845819,105.2632,0,85.2173,101.7003,9.311387,9.311387,8.845819,0,0,354.1758,0,0,0,0,84.00017,20,0.1086973,103.4694,7.44911,0,9.311387
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,109.7909,20.17767,0,-1,0,20.17767,105.2632,0,89.61328,116.7345,21.23965,21.23965,20.17767,0,0,354.1758,0,0,0,0,84.00017,20,0.1086973,120.77,16.99172,0,21.23965
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,121.7931,11.75311,0,-1,0,11.75311,105.2632,0,110.04,131.6218,12.37169,12.37169,11.75311,0,0,354.1758,0,0,0,0,84.00017,20,0.1086973,133.9725,9.897352,0,12.37169
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,-1,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.1086747,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,43.06057,19.36715,0,-1,0,19.36715,39.83103,0,23.69342,33.86222,7.714136,20.38647,19.36715,0,0,340.0954,12.67234,0,12.67234,-12.67234,84.00017,20,0.1086747,47.36663,6.171309,0,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,138.297,5.806989,0,-1,0,5.806989,105.2632,0,132.49,150.9653,6.112619,6.112619,5.806989,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,152.1267,4.890096,0,6.112619
