Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,23.45885,5.006598,0,-1,0,5.006598,105.2632,0,18.45225,24.80341,5.270103,5.270103,5.006598,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,25.80473,4.216083,0,5.270103
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.723691,0,0,-1,0,0,0,0,6.723691,7.396061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,7.396061,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,86.14886,0,0,-1,0,0,0,0,86.14886,94.76375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,94.76375,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,113.7652,0,0,-1,0,0,0,0,113.7652,125.1417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,125.1417,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,38.43618,0,0,-1,0,0,0,0,38.43618,42.2798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,42.2798,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,42.6041,0,0,-1,0,0,0,0,42.6041,46.86451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,46.86451,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,62.40565,0,0,-1,0,0,0,0,62.40565,68.64621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,68.64621,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,30.91431,0,0,-1,0,0,0,0,30.91431,34.00574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,34.00574,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086747,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1086736,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,97.60338,86.30055,81,0,22.761,86.30055,5.78723,0,11.30283,24.85892,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.1086736,107.3637,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,97.42893,86.62234,81,0,22.761,86.62234,6.832245,0,10.8066,25.04736,5.918251,5.918251,5.622338,0,0,354.1758,0,0,0,0,84.00017,20,0.1086736,107.1718,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,107.493,10.4493,0,-1,0,10.4493,105.2632,0,97.04372,116.1525,10.99927,10.99927,10.4493,0,0,354.1758,0,0,0,0,84.00017,20,0.1086736,118.2423,8.799414,0,10.99927
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,158.7492,5.856843,0,-1,0,5.856843,105.2632,0,152.8924,173.4528,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1086736,174.6242,4.932078,0,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.1086673,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,115.3563,10.31153,0,-1,0,10.31153,70.92587,0,105.0447,122.1386,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1086673,126.8919,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.1086458,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,44.06629,26.64312,0,-1,0,26.64312,59.9171,0,17.42316,33.96227,15.96379,28.04539,26.64312,0,0,340.7518,12.08161,0,12.08161,-12.08161,84.00017,20,0.1086458,48.47292,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,61.567,7.720249,0,-1,0,7.720249,105.2632,0,53.84675,66.17965,8.126578,8.126578,7.720249,0,0,354.1758,0,0,0,0,84.00017,20,0.1086458,67.7237,6.501262,0,8.126578
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,158.0662,6.881773,0,-1,0,6.881773,105.2632,0,151.1844,172.4965,7.243972,7.243972,6.881773,0,0,354.1758,0,0,0,0,84.00017,20,0.1086458,173.8728,5.795177,0,7.243972
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,-1,0,0,0,0,0,0,6.519283,0,0,0,0,354.1758,0,6.519283,0,6.519283,90.18491,21.47255,0.1086353,0,5.215426,0,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,106.1696,10.37809,0,-1,0,10.37809,48.72719,0,95.79147,110.2517,5.056952,10.92431,10.37809,0,0,347.6565,5.867354,0,5.867354,-5.867354,84.00017,20,0.1086353,116.7865,4.045562,0,10.92431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,208.6431,0,0,-1,0,0,0,0,208.6431,229.5074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086353,229.5074,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,30.05842,0,0,-1,0,0,0,0,30.05842,33.06426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086353,33.06426,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,86.10586,0,0,-1,0,0,0,0,86.10586,94.71645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086353,94.71645,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,35.71257,0,0,-1,0,0,0,0,35.71257,39.28382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086353,39.28382,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,74.75756,0,0,-1,0,0,0,0,74.75756,82.23332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086353,82.23332,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,81.07243,0,0,-1,0,0,0,0,81.07243,89.17968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086353,89.17968,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,40.44492,0,0,-1,0,0,0,0,40.44492,44.48941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086353,44.48941,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,95.51096,0,0,-1,0,0,0,0,95.51096,105.0621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086353,105.0621,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.43109,0,0,-1,0,0,0,0,41.43109,45.5742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086353,45.5742,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086353,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,16.20986,16.20986,81,0,22.761,16.20986,0,0,0,0,0,0,0,64.79014,61.55063,354.1758,0,61.55063,0,61.55063,142.3922,33.90284,0.1087886,17.83085,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,104.2585,104.2585,51.51349,0,15.30091,104.2585,0.1203745,0,1.421085E-14,0,0.1255006,55.52107,52.74501,0,0,292.6252,55.39557,0,55.39557,-55.39557,84.00017,20,0.1087886,114.6844,0.1004005,81,55.52107
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,153.1271,83.76006,81,0,22.761,83.76006,3.46862,0,69.36708,86.88784,2.905318,2.905318,2.760052,0,0,354.1758,0,0,0,0,84.00017,20,0.1087886,168.4398,2.324255,81,2.905318
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,142.8275,85.03198,81,0,22.761,85.03198,4.99129,0,57.79556,75.3039,4.244193,4.244193,4.031983,0,0,354.1758,0,0,0,0,84.00017,20,0.1087886,157.1103,3.395354,81,4.244193
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,110.4625,10.96338,0,-1,0,10.96338,105.2632,0,99.4991,119.3161,11.5404,11.5404,10.96338,0,0,354.1758,0,0,0,0,84.00017,20,0.1087886,121.5087,9.232322,0,11.5404
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,143.7334,17.14553,0,-1,0,17.14553,105.2632,0,126.5879,154.6777,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1087886,158.1068,14.43834,0,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,354.1758,0,19.38934,0,19.38934,102.3945,24.3796,0.1087575,0,15.51147,0,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,105.1382,30.46479,0,-1,0,30.46479,47.98257,0,74.67339,96.29672,14.61779,32.0682,30.46479,0,0,334.7865,17.45041,0,17.45041,-17.45041,84.00017,20,0.1087575,115.652,11.69423,0,32.0682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,33.64865,7.041831,0,-1,0,7.041831,105.2632,0,26.60682,35.60516,7.412454,7.412454,7.041831,0,0,354.1758,0,0,0,0,84.00017,20,0.1087575,37.01352,5.929963,0,7.412454
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,35.95005,2.475277,0,-1,0,2.475277,105.2632,0,33.47477,39.05,2.605555,2.605555,2.475277,0,0,354.1758,0,0,0,0,84.00017,20,0.1087575,39.54505,2.084444,0,2.605555
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,-1,0,0,0,0,0,0,6.783357,0,0,0,0,354.1758,0,6.783357,0,6.783357,90.43542,21.5322,0.1087466,0,5.426686,0,6.783357
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,48.87477,9.340588,0,-1,0,9.340588,39.90302,0,39.53419,47.25432,3.727176,9.832197,9.340588,0,0,347.3925,6.105021,0,6.105021,-6.105021,84.00017,20,0.1087466,53.76225,2.981741,0,9.832197
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,68.60896,2.205643,0,-1,0,2.205643,105.2632,0,66.40331,75.02872,2.321729,2.321729,2.205643,0,0,354.1758,0,0,0,0,84.00017,20,0.1087466,75.46985,1.857384,0,2.321729
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,-1,0,0,0,0,0,0,5.219855,0,0,0,0,354.1758,0,5.219855,0,5.219855,88.95216,21.17904,0.1087383,0,4.175884,0,5.219855
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,78.40305,4.462976,0,-1,0,4.462976,0,0,73.94006,81.78037,0,4.69787,4.462976,0,0,348.956,4.69787,0,4.69787,-4.69787,84.00017,20,0.1087383,86.24335,0,0,4.69787
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087383,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,73.36105,0,0,-1,0,0,0,0,73.36105,80.69716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087383,80.69716,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,18.72835,0,0,-1,0,0,0,0,18.72835,20.60118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087383,20.60118,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,48.98335,0,0,-1,0,0,0,0,48.98335,53.88169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087383,53.88169,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,68.89328,0,0,-1,0,0,0,0,68.89328,75.78261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087383,75.78261,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,26.53709,0,0,-1,0,0,0,0,26.53709,29.1908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087383,29.1908,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,63.95452,0,0,-1,0,0,0,0,63.95452,70.34997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087383,70.34997,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,93.92158,0,0,-1,0,0,0,0,93.92158,103.3137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087383,103.3137,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,27.0769,0,0,-1,0,0,0,0,27.0769,29.78459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087383,29.78459,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,78.87133,78.87133,81,0,22.761,78.87133,0,0,0,5.758461,0,0,0,2.128672,2.022238,354.1758,0,2.022238,0,2.022238,85.91863,20.45678,0.1087439,86.75846,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,103.3428,84.12478,81,0,22.761,84.12478,1.746487,0,19.21806,30.66896,1.469228,3.289243,3.12478,0,0,352.1536,1.820014,0,1.820014,-1.820014,84.00017,20,0.1087439,113.6771,1.175382,81,3.289243
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,38.3883,38.3883,81,0,22.761,38.3883,45.30713,0,0,0,17.39264,0,0,42.6117,40.48111,354.1758,0,57.87375,0,57.87375,138.904,33.07232,0.1088961,42.22713,13.91411,81,17.39264
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,41.17212,41.17212,81,0,22.761,41.17212,62.32956,0,0,0,25.6624,0,0,39.82788,37.83648,296.3021,52.08638,63.49889,0,63.49889,199.1444,47.41523,0.1090457,45.28933,20.52992,81,77.74878
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,113.168,68.7,0,-1,0,68.7,68.5088,0,44.46795,55.78475,47.06554,72.31579,68.7,0,0,232.8032,109.2354,0,25.25024,-25.25024,172.5283,41.07808,0.1090457,124.4847,37.65244,0,156.3009
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,126.3642,68.7,0,-1,0,68.7,80.11332,0,57.66418,70.3006,55.03785,72.31579,68.7,0,0,260.859,83.98513,0,17.27794,-17.27794,154.3157,36.74176,0.1090457,139.0006,44.03028,0,139.023
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,34.15217,34.15217,0,-1,0,34.15217,193.8939,0,0,0,66.21899,35.94965,34.15217,0,0,280.0567,66.70719,30.26933,0,30.26933,183.0317,43.5789,0.1089971,37.56739,52.97519,0,132.9262
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,55.48954,55.48954,0,-1,0,55.48954,137.5053,0,0,0,76.30107,58.41004,55.48954,0,0,249.7874,93.94959,17.89103,0,17.89103,200.0047,47.62006,0.1089684,61.03849,61.04086,0,170.2507
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,157.906,68.7,0,-1,0,68.7,94.56458,0,89.20598,104.9966,64.96586,72.31579,68.7,0,0,231.8963,110.0515,0,7.349928,-7.349928,192.2571,45.77542,0.1089684,173.6966,51.97269,0,175.0174
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,99.04453,68.7,0,-1,0,68.7,81.7655,0,30.34452,40.24898,56.1729,72.31579,68.7,0,0,240.0629,102.7016,0,16.14289,-16.14289,175.241,41.72398,0.1089684,108.949,44.93832,0,158.8745
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,88.46844,68.7,0,-1,0,68.7,62.59242,0,19.76844,28.61528,43.001,72.31579,68.7,0,0,257.9995,86.5587,0,29.31479,-29.31479,144.3405,34.36673,0.1089684,97.31528,34.40079,0,129.5597
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,57.77479,57.77479,0,-1,0,57.77479,35.24804,0,0,5.301312,20.36448,60.81557,57.77479,0,0,290.5715,57.2439,0,40.45109,-40.45109,101.7013,24.21456,0.1089684,63.55227,16.29158,0,77.60838
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,80.12586,38.72549,0,-1,0,38.72549,61.89944,0,41.40038,67.63081,23.97086,40.76367,38.72549,0,0,335.5171,16.79281,0,16.79281,-16.79281,84.00017,20,0.1089684,88.13845,19.17669,0,40.76367
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,159.7078,4.935312,0,-1,0,4.935312,105.2632,0,154.7725,174.6915,5.195065,5.195065,4.935312,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,175.6786,4.156052,0,5.195065
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,74.46346,0,0,-1,0,0,0,0,74.46346,81.90981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,81.90981,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,62.68743,0,0,-1,0,0,0,0,62.68743,68.95617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,68.95617,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,66.98545,0,0,-1,0,0,0,0,66.98545,73.684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,73.684,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.89688,0,0,-1,0,0,0,0,34.89688,38.38657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,38.38657,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,5.546522,0,0,-1,0,0,0,0,5.546522,6.101174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,6.101174,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089684,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,75.05124,75.05124,81,0,22.761,75.05124,0,0,0,1.556364,0,0,0,5.94876,5.651322,354.1758,0,5.651322,0,5.651322,89.36148,21.2765,0.108984,82.55637,0,81,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,35.65425,35.65425,81,0,22.761,35.65425,1.982307,0,0,0,0.7067766,0,0,45.34575,43.07846,348.5245,5.08619,43.78524,0,43.78524,130.8998,31.16656,0.109104,39.21968,0.5654213,81,5.792967
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,101.9552,101.9552,39.09284,0,12.15849,101.9552,21.2623,0,1.421085E-14,0,21.67802,66.17092,62.86238,0,0,304.7393,44.4929,0,44.4929,-44.4929,84.00017,20,0.109104,112.1507,17.34242,81,66.17092
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,354.1758,0,116.8515,0,116.8515,194.8552,46.394,0.1091317,0,38.52116,81,48.15145
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,74.81631,68.7,0,-1,0,68.7,106.1704,0,6.116318,13.59795,72.93909,72.31579,68.7,0,0,237.3244,105.1663,0.623295,0,0.623295,195.4465,46.53479,0.1091307,82.29795,58.35127,0,178.1054
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,77.79682,68.7,0,-1,0,68.7,119.7855,0,9.096818,16.8765,82.29265,72.31579,68.7,0,0,236.701,105.7273,9.97686,0,9.97686,204.9114,48.78833,0.1091147,85.5765,65.83412,0,188.0199
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,31.89762,31.89762,0,-1,0,31.89762,338.9123,0,0,0,108.105,33.57644,31.89762,0,0,226.7242,114.7065,74.52851,0,74.52851,275.6153,65.62257,0.1089955,35.08738,86.48396,0,222.8114
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,98.08058,68.7,0,-1,0,68.7,166.4806,0,29.38058,39.18864,114.3721,72.31579,68.7,0,0,152.1957,181.7821,42.05636,0,42.05636,315.5135,75.12212,0.1089284,107.8886,91.49772,0,296.1543
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,134.662,68.7,0,-1,0,68.7,166.2726,0,65.96197,79.42816,114.2293,72.31579,68.7,0,0,110.1393,219.6328,41.91348,0,41.91348,355.2761,84.58939,0.1088615,148.1282,91.38342,0,333.8621
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,12.89077,12.89077,0,-1,0,12.89077,678.8372,5.712257,0,0,87.50733,13.56923,12.89077,0,0,68.22584,257.355,68.22584,0,68.22584,420.0009,100,0.1087529,14.17985,70.00587,0,344.8623
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,107.5207,68.7,0,-1,0,68.7,104.3463,0,38.82069,49.57277,71.68589,72.31579,68.7,0,0,0,318.7582,0,0.6299022,-0.6299022,419.3369,99.84191,0.1087529,118.2728,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,-1,0,0,0,50.37021,0,0,51.0701,0,0,0,0,0.6998913,318.1283,0.6998913,0,0.6998913,420.0009,100,0.1087518,0,40.85608,0,369.1984
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,46.28505,46.28505,0,-1,0,46.28505,55.58678,0,7.105427E-15,0,25.72836,48.7211,46.28505,0,0,0,318.7582,0,22.99274,-22.99274,395.7644,94.22942,0.1087518,50.91355,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,66.85748,66.85748,0,-1,0,66.85748,7.694231,0,0,4.843226,5.144169,70.3763,66.85748,0,0,25.54749,295.7655,0,65.23212,-65.23212,327.0037,77.85786,0.1087518,73.54323,4.115335,0,300.9097
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.02763,230.5334,0,0,0,327.0037,77.85786,0.1087518,0,0,0,230.5334
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,19.49345,19.49345,0,-1,0,19.49345,0,0,3.552714E-15,0,0,20.51942,19.49345,0,0,98.02763,230.5334,0,20.51942,-20.51942,305.3743,72.70802,0.1087518,21.44279,0,0,230.5334
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,47.55667,47.55667,0,-1,0,47.55667,0,0,7.105427E-15,0,0,50.05966,47.55667,0,0,120.827,210.0139,0,50.05966,-50.05966,252.6068,60.14436,0.1087518,52.31234,0,0,210.0139
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,60.2953,60.2953,0,-1,0,60.2953,0,0,7.105427E-15,0,0,63.46874,60.2953,0,0,176.4488,159.9543,0,63.46874,-63.46874,185.7049,44.21535,0.1087518,66.32484,0,0,159.9543
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.854156,4.854156,0,-1,0,4.854156,0,0,8.881784E-16,0,0,5.109637,4.854156,0,0,246.9697,96.48554,0,5.109637,-5.109637,180.3188,42.93297,0.1087518,5.339571,0,0,96.48554
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,23.91265,23.91265,0,-1,0,23.91265,0,0,3.552714E-15,0,0,25.17121,23.91265,0,0,252.647,91.37591,0,25.17121,-25.17121,153.786,36.61565,0.1087518,26.30392,0,0,91.37591
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,148.1053,62.89446,0,-1,0,62.89446,0,0,85.21088,100.0214,0,66.2047,62.89446,0,0,280.615,66.2047,0,66.2047,-66.2047,84.00017,20,0.1087518,162.9159,0,0,66.2047
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,35.33725,0,0,-1,0,0,0,0,35.33725,38.87098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087518,38.87098,0,0,0
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,73.68362,0,0,-1,0,0,0,0,73.68362,81.05198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087518,81.05198,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087518,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,14.46329,14.46329,81,0,22.761,14.46329,0,0,0,0,0,0,0,66.53671,63.20987,354.1758,0,63.20987,0,63.20987,143.9663,34.27763,0.1089009,15.90962,0,81,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,70.03207,70.03207,81,0,22.761,70.03207,1.976817,0,0,0,1.384406,0,0,10.96792,10.41953,290.9659,56.88889,11.80393,0,11.80393,155.1645,36.94386,0.1089326,77.03529,1.107525,81,58.27329
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,18.21582,18.21582,81,0,22.761,18.21582,97.51786,0,0,0,17.76367,0,0,62.78418,59.64497,279.162,67.51242,77.40865,0,77.40865,228.6008,54.42865,0.1090587,20.0374,14.21094,81,85.2761
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,96.98943,96.98943,81,0,22.761,96.98943,39.88188,0,0,0,38.68121,16.83098,15.98943,0,0,201.7534,137.1802,21.85023,0,21.85023,249.3298,59.36411,0.1091091,106.6884,30.94497,81,175.8614
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,50.83822,50.83822,0,-1,0,50.83822,123.004,0,0,0,62.53306,53.51392,50.83822,0,0,179.9031,156.8454,9.01914,0,9.01914,257.886,61.40132,0.1090947,55.92205,50.02645,0,219.3785
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,52.42153,52.42153,0,-1,0,52.42153,76.66971,0,0,0,40.19144,55.18056,52.42153,0,0,170.884,164.9626,0,14.98912,-14.98912,242.0861,57.63944,0.1090947,57.66368,32.15315,0,205.1541
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,16.60606,16.60606,0,-1,0,16.60606,259.1335,0,0,0,43.03186,17.48006,16.60606,0,0,187.5386,149.9735,25.5518,0,25.5518,266.3267,63.41099,0.1090541,18.26666,34.42549,0,193.0054
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,49.6953,49.6953,0,-1,0,49.6953,163.6642,0,0,0,81.3334,52.31084,49.6953,0,0,161.9868,172.9701,29.02256,0,29.02256,293.8599,69.96651,0.1090079,54.66483,65.06673,0,254.3035
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,23.08692,23.08692,0,-1,0,23.08692,370.8234,0,0,0,85.61169,24.30202,23.08692,0,0,132.9642,199.0904,61.30968,0,61.30968,352.0234,83.81493,0.1089106,25.39561,68.48936,0,284.7021
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,52.4473,52.4473,0,-1,0,52.4473,145.7784,0,0,0,76.45683,55.20769,52.4473,0,0,71.65453,254.2691,21.24914,0,21.24914,372.1821,88.61461,0.1088769,57.69203,61.16546,0,330.726
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,9.846817,9.846817,0,-1,0,9.846817,516.9822,0,0,0,50.90629,10.36507,9.846817,0,0,50.40538,273.3934,40.54122,0,40.54122,410.6429,97.77192,0.1088127,10.8315,40.72503,0,324.2997
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,27.88673,27.88673,0,-1,0,27.88673,110.5813,0,0,0,30.8375,29.35445,27.88673,0,0,9.864162,309.8805,1.483048,0,1.483048,412.0498,98.1069,0.1088104,30.6754,24.67,0,340.718
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,61.94643,61.94643,0,-1,0,61.94643,24.56366,0,7.105427E-15,0,15.21631,65.20677,61.94643,0,0,8.381114,311.2152,0,49.99046,-49.99046,359.3553,85.5606,0.1088104,68.14108,12.17305,0,326.4315
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,47.28134,47.28134,0,-1,0,47.28134,10.76795,0,0,0,5.091231,49.76983,47.28134,0,0,63.92607,261.2248,0,44.6786,-44.6786,312.2599,74.34743,0.1088104,52.00948,4.072985,0,266.316
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,79.48985,68.7,0,-1,0,68.7,0,0,10.78984,18.73883,0,72.31579,68.7,0,0,113.569,216.5462,0,72.31579,-72.31579,236.0323,56.19806,0.1088104,87.43883,0,0,216.5462
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,93.5437,68.7,0,-1,0,68.7,0,0,24.8437,34.19807,0,72.31579,68.7,0,0,193.9198,144.2304,0,72.31579,-72.31579,159.8048,38.04868,0.1088104,102.8981,0,0,144.2304
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2707,71.91458,0,0,0,159.8048,38.04868,0.1088104,0,0,0,71.91458
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2707,71.91458,0,0,0,159.8048,38.04868,0.1088104,0,0,0,71.91458
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2707,71.91458,0,0,0,159.8048,38.04868,0.1088104,0,0,0,71.91458
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,103.9696,68.31885,0,-1,0,68.31885,0,0,35.65075,46.04771,0,71.91458,68.31885,0,0,274.2707,71.91458,0,71.91458,-71.91458,84.00017,20,0.1088104,114.3666,0,0,71.91458
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088104,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,11.5113,0,0,-1,0,0,0,0,11.5113,12.66243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088104,12.66243,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,28.93686,0,0,-1,0,0,0,0,28.93686,31.83054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088104,31.83054,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,39.45026,0,0,-1,0,0,0,0,39.45026,43.39529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088104,43.39529,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.832273,2.832273,75.14806,0,21.28046,2.832273,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.108926,3.115501,0,81,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,145.5671,140.8622,81,0,22.761,140.8622,0.8396981,0,4.70494,20.16059,1.182817,63.01282,59.86217,0,0,285.4758,61.83,0,61.83,-61.83,84.00017,20,0.108926,160.1238,0.9462537,81,63.01282
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,26.3407,26.3407,81,0,22.761,26.3407,61.29306,0,0,0,16.14502,0,0,54.6593,51.92633,354.1758,0,68.07136,0,68.07136,148.5783,35.37572,0.1090663,28.97477,12.91602,81,16.14502
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,216.2606,149.7,81,0,22.761,149.7,16.98552,0,66.56057,93.85443,25.42732,72.31579,68.7,0,0,286.1045,61.26422,0,46.88847,-46.88847,99.15354,23.60794,0.1090663,237.8866,20.34186,81,86.69154
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,126.7742,37.86975,0,-1,0,37.86975,67.30211,0,88.90442,120.9521,25.48714,39.86289,37.86975,0,0,338.2028,14.37575,0,14.37575,-14.37575,84.00017,20,0.1090663,139.4516,20.38971,0,39.86289
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,121.2012,27.3073,0,-1,0,27.3073,105.2632,0,93.89392,127.8599,28.74452,28.74452,27.3073,0,0,354.1758,0,0,0,0,84.00017,20,0.1090663,133.3213,22.99562,0,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,354.1758,0,42.74297,0,42.74297,124.5497,29.65463,0.1089987,0,34.19438,0,42.74297
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,69.58399,68.7,0,-1,0,68.7,88.57539,0,0.8839958,28.43541,60.8513,72.31579,68.7,0,0,311.4328,38.46867,0,11.46449,-11.46449,112.4651,26.77735,0.1089987,76.5424,48.68104,0,99.31997
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,59.34529,59.34529,0,-1,0,59.34529,80.15659,0,7.105427E-15,30.58771,47.56916,62.46873,59.34529,0,0,324.1712,27.00418,0,14.89957,-14.89957,96.75955,23.03794,0.1089987,65.27982,38.05533,0,74.57334
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,44.8145,43.13722,0,-1,0,43.13722,77.20243,0,1.677285,31.469,33.30298,45.4076,43.13722,0,0,340.7262,12.10462,0,12.10462,-12.10462,84.00017,20,0.1089987,49.29595,26.64239,0,45.4076
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,104.9672,37.68035,0,-1,0,37.68035,105.2632,0,67.28683,107.9278,39.66352,39.66352,37.68035,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,115.4639,31.73082,0,39.66352
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,34.60063,25.96659,0,-1,0,25.96659,105.2632,0,8.634038,32.86737,27.33326,27.33326,25.96659,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,38.0607,21.8666,0,27.33326
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,130.2953,18.02358,0,-1,0,18.02358,105.2632,0,112.2717,139.7201,18.97219,18.97219,18.02358,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,143.3248,15.17775,0,18.97219
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,102.8632,4.857973,0,-1,0,4.857973,105.2632,0,98.00518,112.1779,5.113656,5.113656,4.857973,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,113.1495,4.090925,0,5.113656
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,38.67892,0,0,-1,0,0,0,0,38.67892,42.54681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,42.54681,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,69.96272,0,0,-1,0,0,0,0,69.96272,76.95899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,76.95899,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.6323414,0,0,-1,0,0,0,0,0.6323414,0.6955755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,0.6955755,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.661373,0,0,-1,0,0,0,0,1.661373,1.82751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,1.82751,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,51.02805,0,0,-1,0,0,0,0,51.02805,56.13086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,56.13086,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.229652,0,0,-1,0,0,0,0,2.229652,2.452618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,2.452618,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,85.46838,0,0,-1,0,0,0,0,85.46838,94.01521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,94.01521,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,57.71719,0,0,-1,0,0,0,0,57.71719,63.48891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,63.48891,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,69.10402,0,0,-1,0,0,0,0,69.10402,76.01443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089987,76.01443,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,48.20435,48.20435,81,0,22.761,48.20435,0,0,0,0,0,0,0,32.79565,31.15587,354.1758,0,31.15587,0,31.15587,113.5572,27.03738,0.1090831,53.02478,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,129.8533,108.8859,81,0,22.761,108.8859,1.206129,0,20.96743,34.95088,1.313304,29.35359,27.88591,0,0,323.0199,28.04028,0,28.04028,-28.04028,84.00017,20,0.1090831,142.8387,1.050644,81,29.35359
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,66.62193,66.62193,81,0,22.761,66.62193,27.57704,0,0,0,18.37236,0,0,14.37807,13.65916,354.1758,0,32.03152,0,32.03152,114.3879,27.23517,0.1091622,73.28413,14.69789,81,18.37236
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,322.1443,28.82837,105.4975,0,105.4975,214.4716,51.06457,0.1092074,0,29.43798,81,65.62585
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,23.76944,23.76944,0,-1,0,23.76944,192.43,0,0,0,45.73952,25.02046,23.76944,0,0,216.6468,123.7761,20.71906,0,20.71906,234.1275,55.74452,0.1091746,26.14638,36.59162,0,169.5156
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,135.9279,68.7,0,-1,0,68.7,24.308,0,67.2279,80.82069,16.69959,72.31579,68.7,0,0,195.9277,142.4233,0,55.6162,-55.6162,175.5029,41.78631,0.1091746,149.5207,13.35968,0,159.1229
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,52.36769,52.36769,0,-1,0,52.36769,44.64607,0,7.105427E-15,0,23.38012,55.12389,52.36769,0,0,257.7235,86.80707,0,31.74377,-31.74377,142.042,33.81945,0.1091746,57.60446,18.70409,0,110.1872
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.998418,4.998418,0,-1,0,4.998418,1087.048,0,0,0,54.33522,5.261493,4.998418,0,0,292.9944,55.0633,49.07373,0,49.07373,188.5974,44.90406,0.1090972,5.49826,43.46818,0,109.3985
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,167.4446,68.7,0,-1,0,68.7,105.3662,0,98.74457,115.489,72.38657,72.31579,68.7,0,0,243.9206,99.22966,0.07078499,0,0.07078499,188.6646,44.92004,0.109097,184.189,57.90926,0,171.6162
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,106.7197,68.7,0,-1,0,68.7,120.4177,0,38.01973,48.6917,82.72694,72.31579,68.7,0,0,243.8499,99.29337,10.41115,0,10.41115,198.5415,47.27168,0.1090806,117.3917,66.18156,0,182.0203
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,61.02894,61.02894,0,-1,0,61.02894,56.21915,0,7.105427E-15,0,34.30996,64.24099,61.02894,0,0,233.4387,108.6634,0,29.93104,-29.93104,166.9914,39.75977,0.1090806,67.13184,27.44797,0,142.9734
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,63.60468,63.60468,0,-1,0,63.60468,40.49847,0,0,1.265153,25.75892,66.9523,63.60468,0,0,266.6954,78.73237,0,41.19337,-41.19337,123.5697,29.42131,0.1090806,69.96516,20.60714,0,104.4913
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,122.1675,54.71847,0,-1,0,54.71847,36.65928,0,67.44905,94.91094,20.0594,57.59839,54.71847,0,0,312.4658,37.53899,0,37.53899,-37.53899,84.00017,20,0.1090806,134.3843,16.04752,0,57.59839
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,-1,0,0,0,0,0,0,4.990216,0,0,0,0,354.1758,0,4.990216,0,4.990216,88.7343,21.12717,0.1090727,0,3.992172,0,4.990216
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,5.4844,4.266634,0,-1,0,4.266634,0,0,1.217766,1.766206,0,4.491194,4.266634,0,0,349.1856,4.491194,0,4.491194,-4.491194,84.00017,20,0.1090727,6.03284,0,0,4.491194
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,148.6246,0,0,-1,0,0,0,0,148.6246,163.4871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090727,163.4871,0,0,0
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,226.1628,0,0,-1,0,0,0,0,226.1628,248.7791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090727,248.7791,0,0,0
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090727,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.940185,0,0,-1,0,0,0,0,7.940185,8.734203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090727,8.734203,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,65.05628,0,0,-1,0,0,0,0,65.05628,71.56191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090727,71.56191,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,121.3289,0,0,-1,0,0,0,0,121.3289,133.4618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090727,133.4618,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,156.2308,0,0,-1,0,0,0,0,156.2308,171.8539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090727,171.8539,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090727,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,71.01669,0,0,-1,0,0,0,0,71.01669,78.11836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090727,78.11836,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,14.69989,14.69989,81,0,22.761,14.69989,0,0,0,0,0,0,0,66.30011,62.98511,354.1758,0,62.98511,0,62.98511,143.7531,34.22686,0.1092202,16.16988,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,152.6005,135.2789,81,0,22.761,135.2789,0.3319581,0,17.32164,32.92298,0.4490692,57.13567,54.27888,0,0,291.1907,56.6866,0,56.6866,-56.6866,84.00017,20,0.1092202,167.8606,0.3592553,81,57.13567
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,12.67458,12.67458,81,0,22.761,12.67458,146.4982,0,0,0,18.56803,0,0,68.32542,64.90915,354.1758,0,83.47718,0,83.47718,163.1936,38.85553,0.109335,13.94204,14.85442,81,18.56803
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,140.3162,140.3162,71.61621,0,20.3869,140.3162,26.09307,0,0,4.64783,36.6128,72.31579,68.7,0,0,270.6986,75.12946,0,35.70299,-35.70299,125.5593,29.89502,0.109335,154.3478,29.29024,81,111.7423
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,47.2762,47.2762,0,-1,0,47.2762,121.0163,0,0,3.67841,57.21191,49.76442,47.2762,0,0,310.3686,39.42647,7.447491,0,7.447491,132.6246,31.57723,0.1093233,52.00382,45.76953,0,96.63838
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,302.9211,46.12921,80.32143,0,80.32143,208.8242,49.71996,0.1091968,0,64.25714,0,126.4506
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,156.2431,68.7,0,-1,0,68.7,120.9973,0,87.54311,103.1674,83.12517,72.31579,68.7,0,0,222.5997,118.4185,10.80938,0,10.80938,219.0789,52.16154,0.1091798,171.8674,66.50014,0,201.5437
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,0,0,0,99.75602,0,0,0,0,211.7903,128.1469,99.75602,0,99.75602,313.7158,74.69408,0.1090231,0,79.80482,0,227.903
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,210.1521,68.7,0,-1,0,68.7,164.3583,0,141.4521,162.4673,112.9141,72.31579,68.7,0,0,112.0343,217.9274,40.59835,0,40.59835,352.2307,83.8643,0.1089594,231.1673,90.33131,0,330.8415
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,18.39668,0,0,89.83263,0,0,0,0,71.43595,254.4659,71.43595,0,71.43595,420.0009,100,0.1088476,0,71.8661,0,344.2985
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,47.42878,47.42878,0,-1,0,47.42878,127.8413,10.70853,0,0,60.63356,49.92503,47.42878,0,0,0,318.7582,0,0,0,420.0009,100,0.1088476,52.17165,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,122.8471,68.7,0,-1,0,68.7,54.47115,0,54.14712,66.43183,37.42168,72.31579,68.7,0,0,0,318.7582,0,34.89411,-34.89411,383.2192,91.24249,0.1088476,135.1318,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,65.38268,65.38268,0,-1,0,65.38268,34.18187,0,1.421085E-14,3.220947,22.34902,68.82388,65.38268,0,0,38.77123,283.8641,0,46.47485,-46.47485,334.2304,79.57851,0.1088476,71.92094,17.87922,0,306.2131
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,102.1441,68.7,0,-1,0,68.7,7.262741,0,33.44411,43.65853,4.989503,72.31579,68.7,0,0,90.40995,237.3893,0,67.32629,-67.32629,263.2623,62.68137,0.1088476,112.3585,3.991602,0,242.3788
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,82.46059,68.7,0,-1,0,68.7,0,0,13.76059,22.00665,0,72.31579,68.7,0,0,165.2169,170.063,0,72.31579,-72.31579,187.0348,44.53199,0.1088476,90.70665,0,0,170.063
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5678,97.74719,0,0,0,187.0348,44.53199,0.1088476,0,0,0,97.74719
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,96.13813,68.7,0,-1,0,68.7,0,0,27.43813,37.05194,0,72.31579,68.7,0,0,245.5678,97.74719,0,72.31579,-72.31579,110.8072,26.38262,0.1088476,105.7519,0,0,97.74719
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,63.13009,24.15983,0,-1,0,24.15983,0,0,38.97026,45.28327,0,25.4314,24.15983,0,0,325.9187,25.4314,0,25.4314,-25.4314,84.00017,20,0.1088476,69.4431,0,0,25.4314
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,66.73428,0,0,-1,0,0,0,0,66.73428,73.40771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088476,73.40771,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,131.3561,0,0,-1,0,0,0,0,131.3561,144.4918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088476,144.4918,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,35.25251,0,0,-1,0,0,0,0,35.25251,38.77776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088476,38.77776,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,44.05611,0,0,-1,0,0,0,0,44.05611,48.46172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088476,48.46172,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,123.7235,0,0,-1,0,0,0,0,123.7235,136.0959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088476,136.0959,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,50.8367,0,0,-1,0,0,0,0,50.8367,55.92037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088476,55.92037,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,12.83704,12.83704,81,0,22.761,12.83704,0,0,0,0,0,0,0,68.16296,64.75481,354.1758,0,64.75481,0,64.75481,145.432,34.62659,0.1089916,14.12075,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,110.243,110.243,54.54924,0,16.06896,110.243,0.3135392,0,1.421085E-14,0,0.3456549,58.62498,55.69374,0,0,289.421,58.27933,0,58.27933,-58.27933,84.00017,20,0.1089916,121.2673,0.2765239,81,58.62498
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,109.3387,90.0442,81,0,22.761,90.0442,10.57281,0,19.2945,37.46373,9.520206,9.520206,9.044196,0,0,354.1758,0,0,0,0,84.00017,20,0.1089916,120.2726,7.616165,81,9.520206
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,85.06014,85.06014,81,0,22.761,85.06014,32.31818,0,0,7.343074,27.48989,4.273831,4.060139,0,0,354.1758,0,23.21606,0,23.21606,106.0249,25.24396,0.1090442,93.56615,21.99191,81,27.48989
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,68.91734,26.81055,0,-1,0,26.81055,27.32948,0,42.10678,54.56718,7.327185,28.22164,26.81055,0,0,330.9597,20.89445,0,20.89445,-20.89445,84.00017,20,0.1090442,75.80907,5.861748,0,28.22164
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,136.4469,12.392,0,-1,0,12.392,105.2632,0,124.0549,147.6132,13.04421,13.04421,12.392,0,0,354.1758,0,0,0,0,84.00017,20,0.1090442,150.0916,10.43537,0,13.04421
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,82.85859,53.04373,0,-1,0,53.04373,105.2632,0,29.81486,80.53571,55.83551,55.83551,53.04373,0,0,354.1758,0,0,0,0,84.00017,20,0.1090442,91.14445,44.6684,0,55.83551
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,164.572,68.7,0,-1,0,68.7,113.9133,0,95.872,166.1601,78.25842,72.31579,68.7,0,0,354.1758,0,5.942629,0,5.942629,89.63784,21.3423,0.1090349,181.0292,62.60674,0,78.25842
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,56.1979,56.1979,0,-1,0,56.1979,160.0256,0,0,39.64985,89.93102,59.15568,56.1979,0,0,348.2332,5.348366,30.77533,0,30.77533,118.8339,28.29373,0.1089868,61.81769,71.94481,0,95.27938
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,317.4579,33.04617,68.22282,0,68.22282,183.5557,43.70366,0.1088803,0,54.57826,0,101.269
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,65.95348,65.95348,0,-1,0,65.95348,66.50748,0,0,3.848833,43.864,69.42472,65.95348,0,0,249.235,94.44671,0,25.56072,-25.56072,156.6124,37.28859,0.1088803,72.54884,35.0912,0,138.3107
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,75.03155,68.7,0,-1,0,68.7,59.47562,0,6.331545,13.8347,40.85975,72.31579,68.7,0,0,277.6358,68.88599,0,31.45604,-31.45604,123.4548,29.39394,0.1088803,82.5347,32.6878,0,109.7457
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,165.4345,51.38599,0,-1,0,51.38599,32.42239,0,114.0485,143.254,16.66057,54.09052,51.38599,0,0,312.587,37.42995,0,37.42995,-37.42995,84.00017,20,0.1088803,181.9779,13.32845,0,54.09052
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,193.9506,3.988341,0,-1,0,3.988341,105.2632,0,189.9622,212.548,4.198254,4.198254,3.988341,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,213.3456,3.358603,0,4.198254
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,137.9491,0,0,-1,0,0,0,0,137.9491,151.744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,151.744,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,97.49982,0,0,-1,0,0,0,0,97.49982,107.2498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,107.2498,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,143.9484,0,0,-1,0,0,0,0,143.9484,158.3433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,158.3433,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,74.83043,0,0,-1,0,0,0,0,74.83043,82.31348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,82.31348,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,147.6064,0,0,-1,0,0,0,0,147.6064,162.3671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,162.3671,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,102.0705,0,0,-1,0,0,0,0,102.0705,112.2775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,112.2775,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.585986,0,0,-1,0,0,0,0,3.585986,3.944584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,3.944584,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,68.73008,0,0,-1,0,0,0,0,68.73008,75.60309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,75.60309,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,90.95492,0,0,-1,0,0,0,0,90.95492,100.0504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,100.0504,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,82.44356,82.21582,81,0,22.761,82.21582,1.556646,0,0.2277353,9.444746,1.279809,1.279809,1.215819,0,0,354.1758,0,0,0,0,84.00017,20,0.1088803,90.68791,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,94.02416,94.02416,81,0,22.761,94.02416,19.79842,0,0,18.88968,18.6153,13.70965,13.02416,0,0,354.1758,0,4.905651,0,4.905651,88.65408,21.10807,0.1088914,103.4266,14.89224,81,18.6153
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,25.06544,25.06544,81,0,22.761,25.06544,130.4454,0,0,0,32.69672,0,0,55.93456,53.13784,349.2701,4.415086,85.83456,0,85.83456,170.0839,40.49608,0.109002,27.57198,26.15738,81,37.1118
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,147.4763,68.7,0,-1,0,68.7,91.39758,0,78.77628,93.52391,62.79014,72.31579,68.7,0,0,263.4356,81.66618,0,9.525652,-9.525652,160.043,38.10539,0.109002,162.2239,50.23211,0,144.4563
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,44.46277,44.46277,0,-1,0,44.46277,207.7906,0,0,0,92.38946,46.80292,44.46277,0,0,274.0197,72.14053,45.58654,0,45.58654,203.2902,48.40232,0.108931,48.90905,73.91157,0,164.53
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.120205,1.120205,0,-1,0,1.120205,8366.076,0,0,0,93.71719,1.179163,1.120205,0,0,228.4331,113.1684,92.53802,0,92.53802,291.0794,69.30449,0.1087871,1.232225,74.97375,0,206.8856
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,143.5282,68.7,0,-1,0,68.7,128.0847,0,74.82818,89.181,87.99416,72.31579,68.7,0,0,135.8951,196.4526,15.67838,0,15.67838,305.9532,72.84586,0.1087627,157.881,70.39533,0,284.4468
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,115.7285,68.7,0,-1,0,68.7,81.8512,0,47.02851,58.60136,56.23177,72.31579,68.7,0,0,120.2167,210.5632,0,16.08402,-16.08402,288.9992,68.8092,0.1087627,127.3014,44.98542,0,266.795
