Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,90.58405,68.7,0,-1,0,68.7,78.57075,0,21.88404,30.94245,53.9781,72.31579,68.7,0,0,138.0878,194.4792,0,18.33768,-18.33768,269.6696,64.20692,0.1087627,99.64245,43.18248,0,248.4573
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,101.0629,68.7,0,-1,0,68.7,85.2104,0,32.36288,42.46917,58.53955,72.31579,68.7,0,0,158.4631,176.1415,0,13.77624,-13.77624,255.1481,60.74944,0.1087627,111.1692,46.83164,0,234.681
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,60.17287,60.17287,0,-1,0,60.17287,87.68539,0,0,0,52.76282,63.33987,60.17287,0,0,173.77,162.3652,0,10.57705,-10.57705,243.999,58.09488,0.1087627,66.19016,42.21025,0,215.1281
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,141.8175,68.7,0,-1,0,68.7,40.65625,0,73.11745,87.2992,27.93084,72.31579,68.7,0,0,185.5223,151.7882,0,44.38494,-44.38494,197.2131,46.95541,0.1087627,155.9992,22.34468,0,179.719
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,72.29713,68.7,0,-1,0,68.7,7.130952,0,3.597128,10.82684,4.898964,72.31579,68.7,0,0,234.8389,107.4032,0,67.41682,-67.41682,126.1496,30.03555,0.1087627,79.52684,3.919171,0,112.3022
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,99.96402,37.9871,0,-1,0,37.9871,0,0,61.97692,71.97333,0,39.98642,37.9871,0,0,309.7465,39.98642,0,39.98642,-39.98642,84.00017,20,0.1087627,109.9604,0,0,39.98642
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,65.41647,0,0,-1,0,0,0,0,65.41647,71.95811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087627,71.95811,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,50.55013,0,0,-1,0,0,0,0,50.55013,55.60514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087627,55.60514,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,116.8887,0,0,-1,0,0,0,0,116.8887,128.5775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087627,128.5775,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.507411,0,0,-1,0,0,0,0,2.507411,2.758152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087627,2.758152,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,34.61467,0,0,-1,0,0,0,0,34.61467,38.07614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087627,38.07614,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,100.5707,0,0,-1,0,0,0,0,100.5707,110.6278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087627,110.6278,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,74.52854,0,0,-1,0,0,0,0,74.52854,81.9814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087627,81.9814,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.78688,0,0,-1,0,0,0,0,25.78688,28.36557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087627,28.36557,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,30.30794,0,0,-1,0,0,0,0,30.30794,33.33873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087627,33.33873,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,20.90782,20.90782,81,0,22.761,20.90782,0,0,0,0,0,0,0,60.09218,57.08757,354.1758,0,57.08757,0,57.08757,138.1582,32.89474,0.1089151,22.9986,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,70.4343,70.4343,81,0,22.761,70.4343,0,0,0,0,0,0,0,10.56571,10.03742,297.0882,51.37881,10.03742,0,10.03742,147.6805,35.16196,0.1089418,77.47772,0,81,51.37881
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,171.4391,142.2608,81,0,22.761,142.2608,2.862761,0,29.1783,49.41737,4.072588,64.48508,61.26083,0,0,287.0508,60.41249,0,60.41249,-60.41249,84.00017,20,0.1089418,188.583,3.25807,81,64.48508
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,137.2856,92.75593,81,0,22.761,92.75593,13.3411,0,44.52972,67.66302,12.37466,12.37466,11.75593,0,0,354.1758,0,0,0,0,84.00017,20,0.1089418,151.0142,9.899727,81,12.37466
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,88.31965,10.56938,0,-1,0,10.56938,105.2632,0,77.75027,95.03774,11.12566,11.12566,10.56938,0,0,354.1758,0,0,0,0,84.00017,20,0.1089418,97.15161,8.900527,0,11.12566
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,47.98502,15.02742,0,-1,0,15.02742,105.2632,0,32.9576,49.77804,15.81833,15.81833,15.02742,0,0,354.1758,0,0,0,0,84.00017,20,0.1089418,52.78352,12.65467,0,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,46.94931,19.09312,0,-1,0,19.09312,105.2632,0,27.8562,47.82562,20.09802,20.09802,19.09312,0,0,354.1758,0,0,0,0,84.00017,20,0.1089418,51.64425,16.07841,0,20.09802
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,114.9594,15.5661,0,-1,0,15.5661,105.2632,0,99.39327,123.3421,16.38536,16.38536,15.5661,0,0,354.1758,0,0,0,0,84.00017,20,0.1089418,126.4553,13.10829,0,16.38536
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,40.20261,24.09558,0,-1,0,24.09558,105.2632,0,16.10702,39.40375,25.36377,25.36377,24.09558,0,0,354.1758,0,0,0,0,84.00017,20,0.1089418,44.22287,20.29102,0,25.36377
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,18.42503,18.42503,0,-1,0,18.42503,110.1052,0,0,16.41301,20.28692,19.39476,18.42503,0,0,354.1758,0,0.8921548,0,0.8921548,84.84654,20.20152,0.1089405,20.26753,16.22954,0,20.28692
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,7.120933,7.120933,0,-1,0,7.120933,299.7019,0,0,3.015335,21.34158,7.495719,7.120933,0,0,353.2837,0.8029392,13.84586,0,13.84586,97.98187,23.32897,0.1089189,7.833026,17.07326,0,22.14451
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,145.3331,21.41713,0,-1,0,21.41713,43.33043,0,123.9159,145.5021,9.280132,22.54434,21.41713,0,0,339.4378,13.26421,0,13.26421,-13.26421,84.00017,20,0.1089189,159.8664,7.424106,0,22.54434
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,114.5312,11.05143,0,-1,0,11.05143,105.2632,0,103.4797,123.774,11.63309,11.63309,11.05143,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,125.9843,9.30647,0,11.63309
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,189.2308,4.620615,0,-1,0,4.620615,105.2632,0,184.6102,207.2298,4.863805,4.863805,4.620615,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,208.1539,3.891044,0,4.863805
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,114.8571,0,0,-1,0,0,0,0,114.8571,126.3428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,126.3428,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.17464,0,0,-1,0,0,0,0,36.17464,39.7921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,39.7921,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,59.06565,0,0,-1,0,0,0,0,59.06565,64.97222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,64.97222,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,52.55545,0,0,-1,0,0,0,0,52.55545,57.811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,57.811,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,25.98634,0,0,-1,0,0,0,0,25.98634,28.58498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,28.58498,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.81243,0,0,-1,0,0,0,0,4.81243,5.293673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,5.293673,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,46.02266,0,0,-1,0,0,0,0,46.02266,50.62493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,50.62493,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089189,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.24992,41.24992,81,0,22.761,41.24992,0,0,0,0,0,0,0,39.75008,37.76257,354.1758,0,37.76257,0,37.76257,119.8249,28.52968,0.1090196,45.37492,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,30.91876,30.91876,81,0,22.761,30.91876,22.56775,0,0,0,6.977667,0,0,50.08124,47.57718,316.4132,33.98632,54.55484,0,54.55484,171.5802,40.85234,0.1091618,34.01064,5.582133,81,40.96398
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,5.565767,5.565767,77.88155,0,21.97203,5.565767,280.6322,0,0,0,15.61934,0,0,72.31579,68.7,261.8584,83.08568,84.31934,0,84.31934,251.5725,59.8981,0.1092613,6.122344,12.49547,81,98.70501
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,101.751,68.7,0,-1,0,68.7,56.4799,0,33.05097,43.22607,38.80169,72.31579,68.7,0,0,177.539,158.9731,0,33.5141,-33.5141,216.2455,51.48693,0.1092613,111.9261,31.04135,0,197.7748
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,96.69137,68.7,0,-1,0,68.7,98.06493,0,27.99137,37.6605,67.37061,72.31579,68.7,0,0,214.7769,125.459,0,4.945187,-4.945187,211.0329,50.24582,0.1092613,106.3605,53.89648,0,192.8296
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,220.2716,120.5138,36.44552,0,36.44552,245.6081,58.478,0.1092047,0,29.15641,0,156.9593
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,175.2195,68.7,0,-1,0,68.7,78.61911,0,106.5195,124.0414,54.01133,72.31579,68.7,0,0,183.8261,153.3148,0,18.30446,-18.30446,226.3135,53.88406,0.1092047,192.7414,43.20906,0,207.3261
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,204.1644,135.0103,31.93303,0,31.93303,256.6078,61.09698,0.1091552,0,25.54643,0,166.9433
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,172.2313,163.75,23.19501,0,23.19501,278.6126,66.3362,0.1091192,0,18.55601,0,186.945
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,134.1689,68.7,0,-1,0,68.7,64.81831,0,65.46894,78.88583,44.53018,72.31579,68.7,0,0,149.0363,184.6255,0,27.78561,-27.78561,249.324,59.36273,0.1091192,147.5858,35.62414,0,229.1557
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,117.7723,68.7,0,-1,0,68.7,41.53145,0,49.07228,60.84951,28.5321,72.31579,68.7,0,0,179.9092,156.8399,0,43.78368,-43.78368,203.1719,48.37417,0.1091192,129.5495,22.82568,0,185.372
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,-1,0,0,0,0,0,0,6.376651,0,0,0,0,228.5578,113.0562,6.376651,0,6.376651,209.2213,49.8145,0.1091094,0,5.10132,0,119.4329
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,65.33896,65.33896,0,-1,0,65.33896,2.81187,0,0,3.172855,1.837247,68.77785,65.33896,0,0,222.1811,118.7952,0,66.94061,-66.94061,138.6597,33.01416,0.1091094,71.87286,1.469797,0,120.6325
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,117.979,49.26189,0,-1,0,49.26189,0,0,68.71712,80.51502,0,51.85462,49.26189,0,0,296.5596,51.85462,0,51.85462,-51.85462,84.00017,20,0.1091094,129.7769,0,0,51.85462
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.988402,0,0,-1,0,0,0,0,2.988402,3.287242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091094,3.287242,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,54.77822,0,0,-1,0,0,0,0,54.77822,60.25604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091094,60.25604,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,16.76493,0,0,-1,0,0,0,0,16.76493,18.44143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091094,18.44143,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,79.55384,0,0,-1,0,0,0,0,79.55384,87.50922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091094,87.50922,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.03302,0,0,-1,0,0,0,0,36.03302,39.63632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091094,39.63632,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.567098,0,0,-1,0,0,0,0,1.567098,1.723808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091094,1.723808,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,89.08118,0,0,-1,0,0,0,0,89.08118,97.9893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091094,97.9893,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,31.46418,0,0,-1,0,0,0,0,31.46418,34.6106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091094,34.6106,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.09399,0,0,-1,0,0,0,0,41.09399,45.2034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091094,45.2034,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,71.27276,71.27276,81,0,22.761,71.27276,0,0,0,0,0,0,0,9.727241,9.240878,354.1758,0,9.240878,0,9.240878,92.76684,22.0873,0.1091339,78.40003,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,65.02422,65.02422,81,0,22.761,65.02422,0,0,0,0,0,0,0,15.97579,15.177,344.9349,8.316791,15.177,0,15.177,107.165,25.51542,0.1091741,71.52663,0,81,8.316791
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,17.28112,17.28112,81,0,22.761,17.28112,98.88784,-7.105427E-15,0,0,17.08893,0,0,63.71888,60.53293,329.7579,21.97609,77.62186,0,77.62186,180.8036,43.04838,0.1092961,19.00924,13.67114,81,39.06502
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,93.285,93.285,81,0,22.761,93.285,37.94056,0,0,0,35.39285,12.93158,12.285,0,0,252.1361,91.83576,22.46127,0,22.46127,202.1122,48.12186,0.1093463,102.6135,28.31428,81,127.2286
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,52.02523,52.02523,0,-1,0,52.02523,132.9645,0,0,0,69.17507,54.7634,52.02523,0,0,229.6748,112.0509,14.41167,0,14.41167,215.7843,51.37711,0.109324,57.22775,55.34006,0,181.226
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,5.23091,5.23091,0,-1,0,5.23091,1276.047,0,0,0,66.74889,5.506221,5.23091,0,0,215.2631,125.0214,61.24266,0,61.24266,273.8842,65.2104,0.1092292,5.754001,53.39911,0,191.7703
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,141.8444,68.7,0,-1,0,68.7,146.7667,0,73.14436,87.3288,100.8287,72.31579,68.7,0,0,154.0205,180.1398,28.51294,0,28.51294,300.934,71.65079,0.1091851,156.0288,80.66299,0,280.9685
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,36.22478,36.22478,0,-1,0,36.22478,305.3436,0,0,0,110.61,38.13135,36.22478,0,0,125.5075,205.8015,72.4787,0,72.4787,369.6933,88.02203,0.1090732,39.84726,88.48804,0,316.4115
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,56.60443,56.60443,0,-1,0,56.60443,162.6153,0,0,0,92.04749,59.58361,56.60443,0,0,53.02882,271.0323,32.46387,0,32.46387,400.4912,95.35486,0.1090232,62.26488,73.63799,0,363.0798
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,86.73399,68.7,0,-1,0,68.7,135.3271,0.08898931,18.03399,26.70738,92.96973,72.31579,68.7,0,0,20.56495,300.2498,20.56495,0,20.56495,420.0009,100,0.1089915,95.40738,74.37578,0,393.2195
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,19.13105,19.13105,0,-1,0,19.13105,354.9005,47.75825,0,0,67.8962,20.13795,19.13105,0,0,0,318.7582,0,0,0,420.0009,100,0.1089915,21.04416,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,197.4984,68.7,0,-1,0,68.7,81.30376,0,128.7984,148.5482,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1089915,217.2482,44.68454,0,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,68.6701,68.6701,0,-1,0,68.6701,46.03589,0,1.421085E-14,6.837106,31.61289,72.28431,68.6701,0,0,18.28901,302.2981,0,40.67142,-40.67142,359.7789,85.66148,0.1089915,75.53711,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,147.3801,68.7,0,-1,0,68.7,6.954817,0,78.6801,93.41811,4.777959,72.31579,68.7,0,0,63.47948,261.6267,0,67.53783,-67.53783,288.5878,68.71124,0.1089915,162.1181,3.822367,0,266.4047
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,66.25852,66.25852,0,-1,0,66.25852,0,0,1.421085E-14,4.184377,0,69.74581,66.25852,0,0,138.5215,194.0889,0,69.74581,-69.74581,215.0693,51.20686,0.1089915,72.88438,0,0,194.0889
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,64.2252,64.2252,0,-1,0,64.2252,0,0,1.421085E-14,1.947724,0,67.60548,64.2252,0,0,216.0169,124.343,0,67.60548,-67.60548,143.8068,34.23965,0.1089915,70.64773,0,0,124.343
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,54.80639,53.9007,0,-1,0,53.9007,0,0,0.9056982,6.386337,0,56.73757,53.9007,0,0,291.1341,56.73757,0,56.73757,-56.73757,84.00017,20,0.1089915,60.28703,0,0,56.73757
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,33.10533,0,0,-1,0,0,0,0,33.10533,36.41587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089915,36.41587,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,26.6417,0,0,-1,0,0,0,0,26.6417,29.30588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089915,29.30588,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,62.86781,0,0,-1,0,0,0,0,62.86781,69.15459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089915,69.15459,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,32.32572,0,0,-1,0,0,0,0,32.32572,35.55829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089915,35.55829,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089915,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,46.42365,0,0,-1,0,0,0,0,46.42365,51.06601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089915,51.06601,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,79.79076,0,0,-1,0,0,0,0,79.79076,87.76984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089915,87.76984,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,52.60621,52.60621,81,0,22.761,52.60621,0,0,0,0,0,0,0,28.39379,26.9741,354.1758,0,26.9741,0,26.9741,109.59,26.09282,0.1090627,57.86683,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,11.09945,11.09945,81,0,22.761,11.09945,0,0,0,0,0,0,0,69.90055,66.40553,327.2017,24.27669,66.40553,0,66.40553,172.5879,41.09227,0.1092015,12.20939,0,81,24.27669
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,260.7962,84.04166,89.09708,0,89.09708,257.1128,61.21721,0.1092706,0,16.31767,81,104.4387
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,110.9016,110.9016,81,0,22.761,110.9016,43.36472,0,0,0,48.09217,31.47539,29.90162,0,0,171.6991,164.229,16.61679,0,16.61679,272.8768,64.97054,0.1093076,121.9918,38.47374,81,212.3212
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,156.7747,68.7,0,-1,0,68.7,101.8421,0,88.07468,103.7522,69.9655,72.31579,68.7,0,0,155.0823,179.1841,0,2.350288,-2.350288,270.3994,64.38068,0.1093076,172.4522,55.9724,0,249.1496
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,105.1114,68.7,0,-1,0,68.7,122.5687,0,36.41138,46.92252,84.20468,72.31579,68.7,0,0,157.6937,176.8339,11.88889,0,11.88889,281.6782,67.06611,0.1092893,115.6225,67.36374,0,261.0385
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,54.34679,54.34679,0,-1,0,54.34679,151.6923,0,0,0,82.43987,57.20714,54.34679,0,0,145.8049,187.5339,25.23273,0,25.23273,305.6161,72.76559,0.1092504,59.78146,65.9519,0,269.9737
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,167.3679,68.7,0,-1,0,68.7,137.5429,0,98.66789,115.4047,94.49195,72.31579,68.7,0,0,120.5721,210.2433,22.17616,0,22.17616,326.6542,77.77466,0.1092163,184.1047,75.59356,0,304.7353
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,21.7964,21.7964,0,-1,0,21.7964,413.0899,0,0,0,90.03873,22.94358,21.7964,0,0,98.39597,230.2019,67.09515,0,67.09515,390.3063,92.92988,0.1091133,23.97604,72.03098,0,320.2406
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,36.18484,36.18484,0,-1,0,36.18484,281.5,32.47021,0,0,101.8603,38.08931,36.18484,0,0,31.30081,290.5875,31.30081,0,31.30081,420.0009,100,0.1090652,39.80333,81.48827,0,392.4478
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,81.78585,68.7,0,-1,0,68.7,84.72265,0,13.08585,21.26443,58.20446,72.31579,68.7,0,0,0,318.7582,0,14.11133,-14.11133,405.1262,96.45843,0.1090652,89.96443,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,63.90145,63.90145,0,-1,0,63.90145,61.38285,1.421085E-14,0,1.591595,39.22453,67.26469,63.90145,0,0,15.67926,304.6469,0,28.04015,-28.04015,375.5693,89.42107,0.1090652,70.2916,31.37962,0,343.8714
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,186.3459,68.7,0,-1,0,68.7,38.7274,0,117.646,136.2805,26.60572,72.31579,68.7,0,0,46.83498,276.6068,0,45.71007,-45.71007,327.3866,77.94904,0.1090652,204.9805,21.28458,0,303.2125
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,-1,0,0,0,0,0,0,4.65492,0,0,0,0,97.62395,230.8967,4.65492,0,4.65492,331.8027,79.00048,0.1090581,0,3.723936,0,235.5516
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,69.69295,68.7,0,-1,0,68.7,0,0,0.9929488,7.962244,0,72.31579,68.7,0,0,92.96902,235.0861,0,72.31579,-72.31579,255.5751,60.8511,0.1090581,76.66225,0,0,235.0861
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3199,162.7703,0,0,0,255.5751,60.8511,0.1090581,0,0,0,162.7703
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,78.10178,68.7,0,-1,0,68.7,0,0,9.401781,17.21196,0,72.31579,68.7,0,0,173.3199,162.7703,0,72.31579,-72.31579,179.3476,42.70173,0.1090581,85.91196,0,0,162.7703
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.6708,90.45452,0,0,0,179.3476,42.70173,0.1090581,0,0,0,90.45452
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,45.01268,45.01268,0,-1,0,45.01268,0,0,0,0,0,47.38176,45.01268,0,0,253.6708,90.45452,0,47.38176,-47.38176,129.4028,30.81014,0.1090581,49.51394,0,0,90.45452
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,50.30023,40.91912,0,-1,0,40.91912,0,0,9.381105,14.41113,0,43.07276,40.91912,0,0,306.3172,43.07276,0,43.07276,-43.07276,84.00017,20,0.1090581,55.33025,0,0,43.07276
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,63.96983,0,0,-1,0,0,0,0,63.96983,70.36681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090581,70.36681,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,24.13219,0,0,-1,0,0,0,0,24.13219,26.54541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090581,26.54541,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090581,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090581,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,23.58927,23.58927,81,0,22.761,23.58927,0,0,0,0,0,0,0,57.41072,54.54019,354.1758,0,54.54019,0,54.54019,135.7415,32.31935,0.1092013,25.9482,0,81,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,11.70089,11.70089,81,0,22.761,11.70089,0,0,0,0,0,0,0,69.29912,65.83416,299.6356,49.08617,65.83416,0,65.83416,198.1973,47.18974,0.10934,12.87097,0,81,49.08617
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,83.88073,83.88073,81,0,22.761,83.88073,7.554718,0,0,0,6.336953,3.032349,2.880732,0,0,233.8015,108.3369,3.304603,0,3.304603,201.3323,47.93617,0.1093473,92.26881,5.069562,81,114.6739
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,27.20421,27.20421,81,0,22.761,27.20421,39.21968,0,0,0,10.66941,0,0,53.79578,51.106,230.4969,111.3111,61.7754,0,61.7754,259.9376,61.88979,0.1094921,29.92464,8.535525,81,121.9805
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,168.7215,166.9089,23.64535,0,23.64535,282.3696,67.23071,0.1094558,0,18.91628,0,190.5543
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,145.0761,188.1897,39.68246,0,39.68246,320.0157,76.19405,0.1093949,0,31.74597,0,227.8722
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,31.78635,31.78635,0,-1,0,31.78635,162.528,0,0,0,51.66171,33.45932,31.78635,0,0,105.3936,223.9039,18.20239,0,18.20239,337.284,80.30554,0.1093671,34.96499,41.32937,0,275.5656
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,87.19125,240.2861,46.88874,0,46.88874,381.7665,90.89661,0.1092953,0,37.51099,0,287.1748
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,3.880891,0,0,44.18341,0,0,0,0,40.30252,282.486,40.30252,0,40.30252,420.0009,100,0.1092337,0,35.34673,0,326.6694
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,41.13356,41.13356,0,-1,0,41.13356,53.23001,0,7.105427E-15,0,21.8954,43.29849,41.13356,0,0,0,318.7582,0,21.40309,-21.40309,397.44,94.62838,0.1092337,45.24692,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,87.69922,68.7,0,-1,0,68.7,42.45604,0,18.99922,27.76914,29.1673,72.31579,68.7,0,0,23.78121,297.3551,0,43.14849,-43.14849,351.9575,83.79924,0.1092337,96.46914,23.33384,0,326.5224
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,165.3883,68.7,0,-1,0,68.7,13.87399,0,96.6883,113.2271,9.531434,72.31579,68.7,0,0,71.72398,254.2066,0,62.78436,-62.78436,285.777,68.042,0.1092337,181.9271,7.625147,0,263.7381
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,65.80682,65.80682,0,-1,0,65.80682,22.8368,0,0,3.687494,15.02817,69.27033,65.80682,0,0,141.4844,191.4223,0,54.24216,-54.24216,228.6007,54.42863,0.1092337,72.3875,12.02254,0,206.4505
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,68.94068,68.7,0,-1,0,68.7,5.236741,0,0.240683,7.134751,3.597641,72.31579,68.7,0,0,201.7534,137.1801,0,68.71815,-68.71815,156.1654,37.18217,0.1092337,75.83475,2.878113,0,140.7778
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,19.66105,19.66105,0,-1,0,19.66105,0,0,0,0,0,20.69584,19.66105,0,0,278.1069,68.46198,0,20.69584,-20.69584,134.3501,31.98806,0.1092337,21.62715,0,0,68.46198
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,15.6984,15.6984,0,-1,0,15.6984,0,0,3.552714E-15,0,0,16.52463,15.6984,0,0,301.1023,47.76614,0,16.52463,-16.52463,116.9316,27.8408,0.1092337,17.26824,0,0,47.76614
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,89.21125,29.67943,0,-1,0,29.67943,0,0,59.53182,68.45294,0,31.24151,29.67943,0,0,319.463,31.24151,0,31.24151,-31.24151,84.00017,20,0.1092337,98.13238,0,0,31.24151
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,43.12001,0,0,-1,0,0,0,0,43.12001,47.43201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092337,47.43201,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,28.28388,0,0,-1,0,0,0,0,28.28388,31.11227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092337,31.11227,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,94.75771,0,0,-1,0,0,0,0,94.75771,104.2335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092337,104.2335,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092337,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092337,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,78.56992,0,0,-1,0,0,0,0,78.56992,86.42691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092337,86.42691,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092337,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.591194,2.591194,74.90698,0,21.21947,2.591194,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1093435,2.850314,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,111.9594,111.9594,53.2209,0,15.73289,111.9594,0,0,0,0,0,61.83,58.7385,0,0,285.4758,61.83,0,61.83,-61.83,84.00017,20,0.1093435,123.1553,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,98.57931,92.77297,81,0,22.761,92.77297,13.35799,0,5.806335,25.08264,12.3926,12.3926,11.77297,0,0,354.1758,0,0,0,0,84.00017,20,0.1093435,108.4372,9.914081,81,12.3926
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,29.69527,29.69527,81,0,22.761,29.69527,135.0526,0,0,0,40.10423,0,0,51.30473,48.73949,354.1758,0,88.84372,0,88.84372,168.2847,40.06771,0.1094463,32.66479,32.08338,81,40.10423
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,136.438,68.7,0,-1,0,68.7,70.69083,0,67.73799,81.38179,48.56461,72.31579,68.7,0,0,265.3321,79.95935,0,23.75118,-23.75118,143.2488,34.10678,0.1094463,150.0818,38.85168,0,128.524
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,110.2688,68.7,0,-1,0,68.7,100.7271,0,41.56883,54.75005,69.19952,72.31579,68.7,0,0,291.7223,56.20816,0,3.116273,-3.116273,139.9639,33.32468,0.1094463,121.2957,55.35961,0,125.4077
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,31.66138,31.66138,0,-1,0,31.66138,212.1393,0,0,0,67.16622,33.32776,31.66138,0,0,295.1848,53.09189,33.83846,0,33.83846,172.0659,40.96799,0.1093946,34.82751,53.73298,0,120.2581
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,91.67489,68.7,0,-1,0,68.7,110.7857,0,22.97489,32.14238,76.10978,72.31579,68.7,0,0,261.3463,83.54651,3.793986,0,3.793986,175.6652,41.82497,0.1093888,100.8424,60.88782,0,159.6563
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,193.3716,68.7,0,-1,0,68.7,87.53294,0,124.6716,144.0087,60.13513,72.31579,68.7,0,0,257.5524,86.96109,0,12.18066,-12.18066,162.8257,38.76794,0.1093888,212.7087,48.1081,0,147.0962
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,123.7828,68.7,0,-1,0,68.7,105.069,0,55.08277,67.46104,72.1824,72.31579,68.7,0,0,271.0864,74.78043,0,0.1333939,-0.1333939,162.6851,38.73446,0.1093888,136.161,57.74592,0,146.9628
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,83.46839,68.7,0,-1,0,68.7,104.8518,0,14.76839,23.11523,72.03316,72.31579,68.7,0,0,271.2346,74.64703,0,0.2826239,-0.2826239,162.3871,38.66353,0.1093888,91.81523,57.62653,0,146.6802
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,91.93171,68.7,0,-1,0,68.7,68.33485,0,23.23171,32.42488,46.94604,72.31579,68.7,0,0,271.5487,74.36441,0,25.36975,-25.36975,135.6451,32.29638,0.1093888,101.1249,37.55684,0,121.3105
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,7.482185,7.482185,0,-1,0,7.482185,262.0442,0,0,0,19.60663,7.875985,7.482185,0,0,299.7373,48.99467,11.73065,0,11.73065,146.7738,34.94606,0.1093709,8.230404,15.68531,0,68.6013
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,154.3306,60.92427,0,-1,0,60.92427,7.515164,0,93.40637,112.3191,4.578559,64.13081,60.92427,0,0,288.0066,59.55225,0,59.55225,-59.55225,84.00017,20,0.1093709,169.7637,3.662847,0,64.13081
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,33.55848,0,0,-1,0,0,0,0,33.55848,36.91433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093709,36.91433,0,0,0
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.88961,0,0,-1,0,0,0,0,33.88961,37.27856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093709,37.27856,0,0,0
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,58.85913,0,0,-1,0,0,0,0,58.85913,64.74504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093709,64.74504,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,68.94296,0,0,-1,0,0,0,0,68.94296,75.83726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093709,75.83726,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.97235,0,0,-1,0,0,0,0,33.97235,37.36959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093709,37.36959,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,124.0845,0,0,-1,0,0,0,0,124.0845,136.493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093709,136.493,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,108.9231,0,0,-1,0,0,0,0,108.9231,119.8154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093709,119.8154,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,40.09838,0,0,-1,0,0,0,0,40.09838,44.10822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093709,44.10822,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,50.46758,0,0,-1,0,0,0,0,50.46758,55.51434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093709,55.51434,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,115.6263,0,0,-1,0,0,0,0,115.6263,127.189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093709,127.189,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,9.618766,9.618766,81,0,22.761,9.618766,0,0,0,0,0,0,0,71.38123,67.81217,354.1758,0,67.81217,0,67.81217,148.3324,35.31718,0.1095055,10.58064,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,96.08633,96.08633,38.10692,0,11.90905,96.08633,0,0,0,0,0,61.03096,57.97941,0,0,286.3636,61.03096,0,61.03096,-61.03096,84.00017,20,0.1095055,105.695,0,81,61.03096
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,354.1758,0,89.16322,0,89.16322,168.5878,40.13988,0.1095733,0,16.37057,81,20.46321
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,73.90265,73.90265,81,0,22.761,73.90265,68.76304,0,0,0,50.81771,0,0,7.097347,6.74248,265.0126,80.24689,57.56019,0,57.56019,223.1942,53.14137,0.1097021,81.29292,40.65417,81,131.0646
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,18.69811,18.69811,0,-1,0,18.69811,331.5278,0,0,0,61.98943,19.68222,18.69811,0,0,207.4524,132.0511,42.30721,0,42.30721,263.3304,62.69758,0.1096376,20.56792,49.59154,0,194.0405
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,170.4733,68.7,0,-1,0,68.7,135.5624,0,101.7733,118.8207,93.13137,72.31579,68.7,0,0,165.1452,170.1275,20.81558,0,20.81558,283.0777,67.39933,0.1096059,187.5207,74.5051,0,263.2589
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,0,0,0,88.03049,0,0,0,0,144.3296,188.8616,88.03049,0,88.03049,366.5908,87.28335,0.109472,0,70.42439,0,276.8921
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,15.31472,15.31472,0,-1,0,15.31472,666.882,29.71121,0,0,102.1311,16.12076,15.31472,0,0,56.29912,268.089,56.29912,0,56.29912,420.0009,100,0.1093865,16.84619,81.70487,0,370.2201
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,11.14716,11.14716,0,-1,0,11.14716,808.2972,78.36835,0,0,90.10221,11.73386,11.14716,0,0,0,318.7582,0,0,0,420.0009,100,0.1093865,12.26188,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,131.7581,68.7,0,-1,0,68.7,108.1271,1.967533,63.05809,76.2339,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1093865,144.9339,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,148.1421,68.7,0,-1,0,68.7,96.5089,0,79.44212,94.25632,66.30162,72.31579,68.7,0,0,0,318.7582,0,6.014172,-6.014172,413.6613,98.4906,0.1093865,162.9563,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,40.22545,40.22545,0,-1,0,40.22545,108.2777,0,0,0,43.55519,42.34258,40.22545,0,0,6.682413,312.744,1.212615,0,1.212615,414.8117,98.7645,0.1093847,44.24799,34.84415,0,356.2993
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,-1,0,0,0,13.67982,0,0,19.14962,0,0,0,0,5.469798,313.8354,5.469798,0,5.469798,420.0009,100,0.1093764,0,15.31969,0,332.985
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,30.03137,30.03137,0,-1,0,30.03137,12.67562,0,3.552714E-15,0,3.806662,31.61197,30.03137,0,0,0,318.7582,0,27.80531,-27.80531,390.6915,93.02159,0.1093764,33.03451,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,15.21619,15.21619,0,-1,0,15.21619,0,0,1.776357E-15,0,0,16.01704,15.21619,0,0,30.89479,290.9529,0,16.01704,-16.01704,373.808,89.00173,0.1093764,16.73781,0,0,290.9529
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.6915,274.9359,0,0,0,373.808,89.00173,0.1093764,0,0,0,274.9359
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,15.31511,15.31511,0,-1,0,15.31511,0,0,1.776357E-15,0,0,16.12117,15.31511,0,0,48.6915,274.9359,0,16.12117,-16.12117,356.8148,84.95574,0.1093764,16.84662,0,0,274.9359
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,25.27018,25.27018,0,-1,0,25.27018,0,0,3.552714E-15,0,0,26.60019,25.27018,0,0,66.60391,258.8147,0,26.60019,-26.60019,328.7758,78.27979,0.1093764,27.7972,0,0,258.8147
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,52.57393,52.57393,0,-1,0,52.57393,0,0,7.105427E-15,0,0,55.34098,52.57393,0,0,96.15967,232.2145,0,55.34098,-55.34098,270.4413,64.39065,0.1093764,57.83133,0,0,232.2145
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,101.3089,68.7,0,-1,0,68.7,0,0,32.60893,42.73982,0,72.31579,68.7,0,0,157.6497,176.8735,0,72.31579,-72.31579,194.2137,46.24127,0.1093764,111.4398,0,0,176.8735
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,59.1454,59.1454,0,-1,0,59.1454,0,0,7.105427E-15,0,0,62.25832,59.1454,0,0,238.0005,104.5577,0,62.25832,-62.25832,128.5877,30.61605,0.1093764,65.05994,0,0,104.5577
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,14.85715,14.85715,0,-1,0,14.85715,0,0,1.776357E-15,0,0,15.63911,14.85715,0,0,307.1765,42.29943,0,15.63911,-15.63911,112.1026,26.69104,0.1093764,16.34287,0,0,42.29943
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,67.92173,25.3273,0,-1,0,25.3273,0,0,42.59443,49.3866,0,26.66032,25.3273,0,0,324.5532,26.66032,0,26.66032,-26.66032,84.00017,20,0.1093764,74.71391,0,0,26.66032
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.95143,0,0,-1,0,0,0,0,27.95143,30.74657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093764,30.74657,0,0,0
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,53.85222,53.85222,81,0,22.761,53.85222,0,0,0,0,0,0,0,27.14778,25.79039,354.1758,0,25.79039,0,25.79039,108.4671,25.82544,0.1094431,59.23744,0,81,0
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,20.11621,20.11621,81,0,22.761,20.11621,0,0,0,0,0,0,0,60.88379,57.8396,328.3854,23.21135,57.8396,0,57.8396,163.3385,38.89005,0.1095919,22.12783,0,81,23.21135
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,108.7105,108.7105,40.01047,0,12.39065,108.7105,13.75557,0,1.421085E-14,0,14.95375,72.31579,68.7,0,0,270.5458,75.26699,0,57.36205,-57.36205,102.8736,24.49368,0.1095919,119.5815,11.963,81,90.22074
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,44.38506,44.38506,81,0,22.761,44.38506,33.38142,0,0,0,14.81636,0,0,36.61494,34.78419,334.2814,17.90495,49.60056,0,49.60056,149.9289,35.69728,0.1097139,48.82357,11.85309,81,32.72131
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,104.1688,68.7,0,-1,0,68.7,21.99348,0,35.46876,52.29665,15.10952,72.31579,68.7,0,0,284.6808,62.54545,0,57.20627,-57.20627,89.62816,21.33999,0.1097139,114.5856,12.08762,0,77.65497
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,86.57879,60.01154,0,-1,0,60.01154,96.36623,0,26.56725,79.17658,57.83086,63.17004,60.01154,0,0,348.2434,5.339181,0,5.339181,-5.339181,84.00017,20,0.1097139,95.23667,46.26469,0,63.17004
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,80.89092,57.60094,0,-1,0,57.60094,105.2632,0,23.28999,77.45983,60.63256,60.63256,57.60094,0,0,354.1758,0,0,0,0,84.00017,20,0.1097139,88.98002,48.50605,0,60.63256
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,54.0847,54.0847,0,-1,0,54.0847,124.2534,0,0,46.72477,67.20211,56.93127,54.0847,0,0,354.1758,0,10.27084,0,10.27084,93.74394,22.31994,0.1096983,59.49317,53.76168,0,67.20211
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,43.0823,43.0823,0,-1,0,43.0823,212.9125,0,0,21.18072,91.72761,45.34979,43.0823,0,0,343.905,9.243758,46.37782,0,46.37782,137.7418,32.7956,0.109628,47.39053,73.38209,0,100.9714
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,25.47755,25.47755,0,-1,0,25.47755,121.981,0,0,0,31.07776,26.81847,25.47755,0,0,297.5272,50.98379,4.259289,0,4.259289,141.7825,33.75768,0.1096215,28.02531,24.86221,0,82.06155
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,265.6671,64.11967,0,-1,0,64.11967,19.77122,0,201.5475,237.7489,12.67724,67.49439,64.11967,0,0,293.2679,54.81715,0,54.81715,-54.81715,84.00017,20,0.1096215,292.2338,10.14179,0,67.49439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,227.8046,16.54456,0,-1,0,16.54456,105.2632,0,211.26,247.2761,17.41533,17.41533,16.54456,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,250.585,13.93226,0,17.41533
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,42.41342,17.84719,0,-1,0,17.84719,105.2632,0,24.56623,43.08533,18.78652,18.78652,17.84719,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,46.65477,15.02921,0,18.78652
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,73.21416,4.125844,0,-1,0,4.125844,105.2632,0,69.08832,79.71041,4.342994,4.342994,4.125844,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,80.53558,3.474395,0,4.342994
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,104.914,0,0,-1,0,0,0,0,104.914,115.4054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,115.4054,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,195.4438,0,0,-1,0,0,0,0,195.4438,214.9881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,214.9881,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,46.01754,0,0,-1,0,0,0,0,46.01754,50.6193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,50.6193,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,65.15896,0,0,-1,0,0,0,0,65.15896,71.67486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,71.67486,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,123.4846,0,0,-1,0,0,0,0,123.4846,135.8331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,135.8331,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.4417,0,0,-1,0,0,0,0,33.4417,36.78587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,36.78587,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,101.8678,0,0,-1,0,0,0,0,101.8678,112.0546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,112.0546,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.79462,0,0,-1,0,0,0,0,43.79462,48.17409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,48.17409,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,182.9644,91.74827,81,0,22.761,91.74827,12.33153,0,91.21614,118.1112,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1096215,201.2608,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,50.04314,50.04314,81,0,22.761,50.04314,42.99462,0,0,0,21.51586,0,0,30.95686,29.40902,354.1758,0,50.92487,0,50.92487,132.3118,31.50273,0.109744,55.04745,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,116.1011,68.7,0,-1,0,68.7,51.09325,0,47.40115,77.50129,35.10106,72.31579,68.7,0,0,303.2509,45.83239,0,37.21473,-37.21473,93.08398,22.16281,0.109744,127.7113,28.08085,0,80.93345
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,50.69198,50.69198,0,-1,0,50.69198,119.7022,0,0,36.04531,60.67941,53.35998,50.69198,0,0,344.6006,8.617659,7.319434,0,7.319434,100.0278,23.8161,0.1097329,55.76118,48.54353,0,69.29707
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,155.302,67.08083,0,-1,0,67.08083,82.59625,0,88.22122,145.8602,55.40625,70.6114,67.08083,0,0,337.2812,15.20515,0,15.20515,-15.20515,84.00017,20,0.1097329,170.8323,44.325,0,70.6114
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,72.99296,53.13214,0,-1,0,53.13214,105.2632,0,19.86082,69.66582,55.92857,55.92857,53.13214,0,0,354.1758,0,0,0,0,84.00017,20,0.1097329,80.29226,44.74286,0,55.92857
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,79.79036,64.65334,0,-1,0,64.65334,105.2632,0,15.13702,74.83872,68.05614,68.05614,64.65334,0,0,354.1758,0,0,0,0,84.00017,20,0.1097329,87.76939,54.44492,0,68.05614
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,167.6361,68.7,0,-1,0,68.7,111.9073,0,98.93614,169.7925,76.88035,72.31579,68.7,0,0,354.1758,0,4.564561,0,4.564561,88.33049,21.03103,0.109726,184.3997,61.50428,0,76.88035
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,71.12244,55.60945,0,-1,0,55.60945,97.87573,0,15.513,63.99064,54.42816,58.53626,55.60945,0,0,349.6112,4.108105,0,4.108105,-4.108105,84.00017,20,0.109726,78.23469,43.54253,0,58.53626
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,-1,0,0,0,0,0,0,25.98417,0,0,0,0,354.1758,0,25.98417,0,25.98417,108.6509,25.86921,0.1096866,0,20.78733,0,25.98417
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,79.48892,35.89308,0,-1,0,35.89308,40.10923,0,43.59585,62.48603,14.39644,37.78219,35.89308,0,0,328.1917,23.38575,0,23.38575,-23.38575,84.00017,20,0.1096866,87.43782,11.51715,0,37.78219
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,58.02896,3.361947,0,-1,0,3.361947,105.2632,0,54.66701,63.15946,3.538891,3.538891,3.361947,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,63.83185,2.831113,0,3.538891
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,103.1852,0,0,-1,0,0,0,0,103.1852,113.5037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,113.5037,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,98.93014,0,0,-1,0,0,0,0,98.93014,108.8232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,108.8232,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,93.62411,0,0,-1,0,0,0,0,93.62411,102.9865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,102.9865,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,13.90091,0,0,-1,0,0,0,0,13.90091,15.291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,15.291,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,12.53045,0,0,-1,0,0,0,0,12.53045,13.78349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,13.78349,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,59.47014,0,0,-1,0,0,0,0,59.47014,65.41715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,65.41715,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,24.97277,0,0,-1,0,0,0,0,24.97277,27.47004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,27.47004,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,32.86334,0,0,-1,0,0,0,0,32.86334,36.14967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,36.14967,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,49.37774,0,0,-1,0,0,0,0,49.37774,54.31551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,54.31551,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,32.03204,0,0,-1,0,0,0,0,32.03204,35.23525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096866,35.23525,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,14.32036,14.32036,81,0,22.761,14.32036,0,0,0,0,0,0,0,66.67963,63.34565,354.1758,0,63.34565,0,63.34565,144.0951,34.3083,0.1098264,15.7524,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.8301,57.01109,68.7,0,68.7,209.2697,49.82601,0.1099241,0,0,81,57.01109
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,71.71896,71.71896,81,0,22.761,71.71896,20.97749,0,0,0,15.04484,0,0,9.281036,8.816985,222.1302,118.8411,23.86182,0,23.86182,231.907,55.21584,0.1099793,78.89086,12.03587,81,133.8859
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,64.52653,64.52653,81,0,22.761,64.52653,56.71852,0,0,0,36.59849,0,0,16.47348,15.6498,198.2683,140.3167,52.24829,0,52.24829,281.4741,67.0175,0.1100985,70.97918,29.27879,81,176.9152
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,146.02,187.3402,67.11581,0,67.11581,345.1457,82.17739,0.1099969,0,53.69265,0,254.456
