Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,114.9687,68.7,0,-1,0,68.7,143.2359,0,46.26866,57.76553,98.40305,72.31579,68.7,0,0,78.90422,247.7444,26.08726,0,26.08726,369.8943,88.06989,0.1099574,126.4655,78.72244,0,346.1475
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,7.500297,7.500297,0,-1,0,7.500297,1536.64,54.54052,0,0,115.2525,7.89505,7.500297,0,0,52.81696,271.223,52.81696,0,52.81696,420.0009,100,0.1098776,8.250327,92.20202,0,386.4755
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,91.86464,68.7,0,-1,0,68.7,171.6362,45.59829,23.16464,32.3511,117.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1098776,101.0511,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,40.81504,40.81504,0,-1,0,40.81504,301.7162,80.18237,0,0,123.1456,42.9632,40.81504,0,0,0,318.7582,0,0,0,420.0009,100,0.1098776,44.89655,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,124.044,68.7,0,-1,0,68.7,161.0256,38.30882,55.34403,67.74844,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1098776,136.4484,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,137.7577,68.7,0,-1,0,68.7,134.149,19.84457,69.05771,82.83347,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1098776,151.5335,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,9.841018,9.841018,0,-1,0,9.841018,612.6266,49.92972,0,0,60.28869,10.35897,9.841018,0,0,0,318.7582,0,0,0,420.0009,100,0.1098776,10.82512,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,153.526,68.7,0,-1,0,68.7,31.28632,0,84.82599,100.1786,21.4937,72.31579,68.7,0,0,0,318.7582,0,50.82209,-50.82209,366.4297,87.24498,0.1098776,168.8786,17.19496,0,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,176.0126,68.7,0,-1,0,68.7,5.009773,0,107.3126,124.9138,3.441714,72.31579,68.7,0,0,56.46899,267.9361,0,68.87408,-68.87408,293.83,69.95938,0.1098776,193.6138,2.753371,0,271.3778
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,123.8913,68.7,0,-1,0,68.7,0,0,55.19126,67.58038,0,72.31579,68.7,0,0,132.9957,199.0621,0,72.31579,-72.31579,217.6025,51.81001,0.1098776,136.2804,0,0,199.0621
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,46.69775,46.69775,0,-1,0,46.69775,0,0,7.105427E-15,0,0,49.15552,46.69775,0,0,213.3466,126.7463,0,49.15552,-49.15552,165.788,39.47326,0.1098776,51.36752,0,0,126.7463
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.9639,77.59075,0,0,0,165.788,39.47326,0.1098776,0,0,0,77.59075
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,22.14125,22.14125,0,-1,0,22.14125,0,0,3.552714E-15,0,0,23.30658,22.14125,0,0,267.9639,77.59075,0,23.30658,-23.30658,141.2207,33.62391,0.1098776,24.35538,0,0,77.59075
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,19.26946,19.26946,0,-1,0,19.26946,0,0,3.552714E-15,0,0,20.28364,19.26946,0,0,293.8601,54.28417,0,20.28364,-20.28364,119.8399,28.53325,0.1098776,21.19641,0,0,54.28417
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,61.08187,32.3005,0,-1,0,32.3005,0,0,28.78137,34.88956,0,34.00053,32.3005,0,0,316.3974,34.00053,0,34.00053,-34.00053,84.00017,20,0.1098776,67.19006,0,0,34.00053
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,52.52219,1.280752E-14,0,-1,0,1.280752E-14,0,0,52.52219,57.77441,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1098776,57.77441,0,0,1.34816E-14
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.954,1.280752E-14,0,-1,0,1.280752E-14,0,0,31.954,35.14941,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1098776,35.14941,0,0,1.34816E-14
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1098776,0,0,0,1.34816E-14
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,120.8291,1.280752E-14,0,-1,0,1.280752E-14,0,0,120.8291,132.912,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1098776,132.912,0,0,1.34816E-14
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,34.65497,34.65497,81,0,22.761,34.65497,0,-7.105427E-15,0,0,0,0,0,46.34503,44.02778,354.1758,1.34816E-14,44.02778,0,44.02778,125.7686,29.94484,0.1099901,38.12047,0,81,1.34816E-14
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,60.04716,60.04716,81,0,22.761,60.04716,0,0,0,0,0,0,0,20.95284,19.9052,310.148,39.625,19.9052,0,19.9052,144.6523,34.44096,0.1100409,66.05188,0,81,39.625
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,70.01987,70.01987,81,0,22.761,70.01987,15.87544,0,0,0,11.11596,0,0,10.98012,10.43112,290.2428,57.53968,21.54708,0,21.54708,165.0937,39.30794,0.1100915,77.02187,8.892771,81,68.65564
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,12.17061,12.17061,81,0,22.761,12.17061,137.2406,0,0,0,16.70302,0,0,68.82939,65.38792,268.6957,76.93204,82.09093,0,82.09093,242.972,57.85035,0.1102017,13.38767,13.36241,81,93.63506
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,186.6048,150.8139,36.71442,0,36.71442,277.8023,66.14328,0.1101463,0,29.37153,0,187.5283
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,119.9835,68.7,0,-1,0,68.7,41.93524,0,51.28349,63.28184,28.80951,72.31579,68.7,0,0,149.8904,183.8569,0,43.50628,-43.50628,231.9427,55.22433,0.1101463,131.9818,23.04761,0,212.6664
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,59.23076,59.23076,0,-1,0,59.23076,79.72527,0,0,0,47.22189,62.34817,59.23076,0,0,198.2307,140.3506,0,15.12628,-15.12628,215.9982,51.42803,0.1101463,65.15384,37.77751,0,187.5725
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,91.09018,68.7,0,-1,0,68.7,66.02114,0,22.39018,31.4992,45.35652,72.31579,68.7,0,0,215.0377,125.2243,0,26.95927,-26.95927,187.5806,44.66196,0.1101463,100.1992,36.28522,0,170.5808
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,14.10827,14.10827,0,-1,0,14.10827,104.709,0,0,0,14.77262,14.85081,14.10827,0,0,244.9924,98.26504,0,0.07818633,-0.07818633,187.4982,44.64234,0.1101463,15.5191,11.8181,0,113.0377
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,110.4979,68.7,0,-1,0,68.7,8.124113,0,41.79791,52.8477,5.581265,72.31579,68.7,0,0,245.0793,98.18685,0,66.73453,-66.73453,117.1538,27.89371,0.1101463,121.5477,4.465013,0,103.7681
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,42.23787,42.23787,0,-1,0,42.23787,44.5314,0,7.105427E-15,13.00821,18.80911,44.46091,42.23787,0,0,319.2288,31.45233,0,25.6518,-25.6518,90.11446,21.45578,0.1101463,46.46165,15.04729,0,50.26144
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,-1,0,0,0,0,0,0,27.00166,0,0,0,0,347.7308,5.800528,27.00166,0,27.00166,115.7305,27.55482,0.1101055,0,21.60133,0,32.80219
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,137.3339,47.67137,0,-1,0,47.67137,42.1183,0,89.66257,118.6555,20.07837,50.18039,47.67137,0,0,320.7291,30.10202,0,30.10202,-30.10202,84.00017,20,0.1101055,151.0673,16.0627,0,50.18039
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,66.97248,3.966934,0,-1,0,3.966934,105.2632,0,63.00555,72.87634,4.175721,4.175721,3.966934,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,73.66973,3.340576,0,4.175721
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,129.0101,0,0,-1,0,0,0,0,129.0101,141.9111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,141.9111,0,0,0
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,30.63347,0,0,-1,0,0,0,0,30.63347,33.69682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,33.69682,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,141.0081,0,0,-1,0,0,0,0,141.0081,155.1089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,155.1089,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,66.55401,0,0,-1,0,0,0,0,66.55401,73.20941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,73.20941,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,94.82585,0,0,-1,0,0,0,0,94.82585,104.3084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,104.3084,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,60.29574,0,0,-1,0,0,0,0,60.29574,66.32532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,66.32532,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,107.6725,0,0,-1,0,0,0,0,107.6725,118.4398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,118.4398,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,62.72554,0,0,-1,0,0,0,0,62.72554,68.9981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,68.9981,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,95.97372,0,0,-1,0,0,0,0,95.97372,105.5711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101055,105.5711,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,19.94419,19.94419,81,0,22.761,19.94419,0,0,0,0,0,0,0,61.05581,58.00301,354.1758,0,58.00301,0,58.00301,139.0267,33.10152,0.1102519,21.93861,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,106.7688,106.7688,57.17621,0,16.73358,106.7688,0,0,1.421085E-14,0,0,52.20271,49.59258,0,0,296.1728,52.20271,0,52.20271,-52.20271,84.00017,20,0.1102519,117.4457,0,81,52.20271
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,26.51062,26.51062,81,0,22.761,26.51062,78.36031,0,0,0,20.77381,0,0,54.48938,51.76491,354.1758,0,72.53872,0,72.53872,152.8164,36.38479,0.110376,29.16168,16.61904,81,20.77381
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,106.6731,106.6731,81,0,22.761,106.6731,43.28068,0,0,0,46.16885,27.02433,25.67311,0,0,281.6371,65.28484,19.14452,0,19.14452,170.9785,40.70909,0.1104171,117.3404,36.93508,81,111.4537
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,5.434553,5.434553,0,-1,0,5.434553,1378.6,0,0,0,74.92077,5.720582,5.434553,0,0,262.4926,82.51492,69.20019,0,69.20019,236.6276,56.33979,0.1103127,5.978008,59.93661,0,157.4357
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,0,0,0,96.50342,0,0,0,0,193.2924,144.7951,96.50342,0,96.50342,328.1788,78.13764,0.1101675,0,77.20273,0,241.2985
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,54.06633,54.06633,0,-1,0,54.06633,173.1434,0,0,0,93.61226,56.91192,54.06633,0,0,96.78896,231.6482,36.70033,0,36.70033,362.9958,86.42739,0.1101124,59.47296,74.8898,0,325.2604
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,172.5104,68.7,0,-1,0,68.7,167.4741,0,103.8104,121.0615,115.0547,72.31579,68.7,0,0,60.08863,264.6785,42.73893,0,42.73893,403.5415,96.08111,0.1100482,189.7615,92.04378,0,379.7332
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,95.0183,0,0,112.368,0,0,0,0,17.3497,303.1435,17.3497,0,17.3497,420.0009,100,0.1100222,0,89.8944,0,415.5115
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100222,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,-1,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100222,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,47.12389,47.12389,0,-1,0,47.12389,84.61971,0,0,0,39.8761,49.6041,47.12389,0,0,0,318.7582,0,9.728001,-9.728001,409.7466,97.55853,0.1100222,51.83628,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,20.00589,20.00589,0,-1,0,20.00589,67.05505,0,0,0,13.41496,21.05883,20.00589,0,0,10.80889,309.0302,0,7.643873,-7.643873,401.6893,95.64011,0.1100222,22.00648,10.73197,0,322.4452
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,199.1122,68.7,0,-1,0,68.7,5.7899,0,130.4122,150.3234,3.977661,72.31579,68.7,0,0,19.30208,301.3864,0,68.33813,-68.33813,329.6546,78.48903,0.1100222,219.0234,3.182129,0,305.364
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,120.878,68.7,0,-1,0,68.7,0,0,52.17801,64.26581,0,72.31579,68.7,0,0,95.23334,233.0482,0,72.31579,-72.31579,253.427,60.33965,0.1100222,132.9658,0,0,233.0482
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,122.2137,68.7,0,-1,0,68.7,0,0,53.51366,65.73503,0,72.31579,68.7,0,0,175.5842,160.7324,0,72.31579,-72.31579,177.1995,42.19027,0.1100222,134.435,0,0,160.7324
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,107.5538,68.7,0,-1,0,68.7,0,0,38.85381,49.60918,0,72.31579,68.7,0,0,255.9351,88.41665,0,72.31579,-72.31579,100.972,24.0409,0.1100222,118.3092,0,0,88.41665
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,49.14593,15.29581,0,-1,0,15.29581,0,0,33.85012,38.76471,0,16.10085,15.29581,0,0,336.286,16.10085,0,16.10085,-16.10085,84.00017,20,0.1100222,54.06052,0,0,16.10085
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100222,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100222,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,48.33572,0,0,-1,0,0,0,0,48.33572,53.16929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100222,53.16929,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,104.3963,0,0,-1,0,0,0,0,104.3963,114.836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100222,114.836,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,68.63685,0,0,-1,0,0,0,0,68.63685,75.50053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100222,75.50053,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,82.56358,0,0,-1,0,0,0,0,82.56358,90.81995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100222,90.81995,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.33174,27.33174,81,0,22.761,27.33174,0,0,0,0,0,0,0,53.66826,50.98485,354.1758,0,50.98485,0,50.98485,132.3686,31.51628,0.1101512,30.06491,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,129.4195,124.592,81,0,22.761,124.592,0,0,4.827444,17.76939,0,45.88636,43.59204,0,0,303.1909,45.88636,0,45.88636,-45.88636,84.00017,20,0.1101512,142.3614,0,81,45.88636
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,12.79091,12.79091,81,0,22.761,12.79091,26.87837,0,0,0,3.437989,0,0,68.20909,64.79864,354.1758,0,68.23663,0,68.23663,148.7351,35.41305,0.1102813,14.07,2.750391,81,3.437989
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,23.31298,23.31298,81,0,22.761,23.31298,26.1596,0,0,0,6.098581,0,0,57.68702,54.80267,285.9392,61.41296,60.90125,0,60.90125,206.5111,49.16922,0.1104221,25.64428,4.878865,81,67.51154
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,45.14802,45.14802,0,-1,0,45.14802,30.74829,0,0,0,13.88224,47.52423,45.14802,0,0,225.0379,116.2241,0,33.64199,-33.64199,171.0493,40.72595,0.1104221,49.66282,11.10579,0,130.1063
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,68.52282,68.52282,0,-1,0,68.52282,15.89187,0,0,6.675099,10.88956,72.12928,68.52282,0,0,262.4179,82.5821,0,61.23972,-61.23972,106.497,25.35638,0.1104221,75.3751,8.711648,0,93.47166
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,330.4621,21.34237,6.940847,0,6.940847,113.0817,26.92415,0.1104117,0,5.552678,0,28.28322
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,323.5212,27.58914,15.41773,0,15.41773,127.7082,30.40666,0.1103885,0,12.33419,0,43.00687
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,45.58607,45.58607,0,-1,0,45.58607,92.92137,0,0,2.704587,42.3592,47.98534,45.58607,0,0,308.1035,41.4651,0,5.626137,-5.626137,121.7777,28.99464,0.1103885,50.14468,33.88736,0,83.8243
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,53.09905,53.09905,0,-1,0,53.09905,56.3922,0,0,18.67264,29.94373,55.89374,53.09905,0,0,314.3547,35.83896,0,25.95002,-25.95002,94.42403,22.48187,0.1103885,58.40896,23.95498,0,65.78268
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,202.1155,25.09834,0,-1,0,25.09834,65.86235,0,177.0172,209.7918,16.53035,26.4193,25.09834,0,0,343.1881,9.888947,0,9.888947,-9.888947,84.00017,20,0.1103885,222.3271,13.22428,0,26.4193
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,82.01254,12.24944,0,-1,0,12.24944,105.2632,0,69.7631,87.7639,12.89414,12.89414,12.24944,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,90.21378,10.31531,0,12.89414
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,48.58149,13.68456,0,-1,0,13.68456,105.2632,0,34.89694,50.70273,14.40479,14.40479,13.68456,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,53.43964,11.52384,0,14.40479
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,147.3727,3.77426,0,-1,0,3.77426,105.2632,0,143.5984,161.3551,3.972905,3.972905,3.77426,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,162.11,3.178324,0,3.972905
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,31.36022,0,0,-1,0,0,0,0,31.36022,34.49624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,34.49624,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,56.52784,0,0,-1,0,0,0,0,56.52784,62.18063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,62.18063,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,92.13953,0,0,-1,0,0,0,0,92.13953,101.3535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,101.3535,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,49.46643,0,0,-1,0,0,0,0,49.46643,54.41308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,54.41308,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,140.3765,0,0,-1,0,0,0,0,140.3765,154.4142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,154.4142,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,18.24057,0,0,-1,0,0,0,0,18.24057,20.06462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,20.06462,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,89.22792,0,0,-1,0,0,0,0,89.22792,98.15071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,98.15071,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.10386,0,0,-1,0,0,0,0,46.10386,50.71425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,50.71425,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,30.77952,0,0,-1,0,0,0,0,30.77952,33.85747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103885,33.85747,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,24.65524,24.65524,81,0,22.761,24.65524,0,0,0,0,0,0,0,56.34476,53.52752,354.1758,0,53.52752,0,53.52752,134.7808,32.09061,0.1105233,27.12077,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,300.6483,48.17477,68.7,0,68.7,199.9554,47.60833,0.1106189,0,0,81,48.17477
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,63.90602,63.90602,81,0,22.761,63.90602,1.46309,0,0,0,0.9350027,0,0,17.09398,16.23928,231.9483,110.0048,17.17429,0,17.17429,216.2483,51.48759,0.1106617,70.29662,0.7480022,81,110.9398
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,103.138,103.138,34.43797,0,10.98081,103.138,9.054255,0,1.421085E-14,0,9.338375,72.31579,68.7,0,0,214.774,125.4616,0,62.97741,-62.97741,149.8643,35.68191,0.1106617,113.4518,7.4707,81,134.8
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,101.8095,67.5112,0,-1,0,67.5112,12.70931,0,34.29835,51.00026,8.580209,71.06442,67.5112,0,0,284.7489,62.48421,0,62.48421,-62.48421,84.00017,20,0.1106617,111.9905,6.864167,0,71.06442
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,59.58919,25.33808,0,-1,0,25.33808,105.2632,0,34.25111,60.4805,26.67166,26.67166,25.33808,0,0,354.1758,0,0,0,0,84.00017,20,0.1106617,65.54811,21.33733,0,26.67166
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,126.3296,21.22311,0,-1,0,21.22311,105.2632,0,105.1065,134.718,22.34011,22.34011,21.22311,0,0,354.1758,0,0,0,0,84.00017,20,0.1106617,138.9626,17.87209,0,22.34011
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,354.1758,0,6.678251,0,6.678251,90.33572,21.50846,0.1106516,0,5.342601,0,6.678251
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,26.88399,25.30704,0,-1,0,25.30704,81.51314,0,1.576955,19.94306,20.62856,26.63898,25.30704,0,0,347.4976,6.010426,0,6.010426,-6.010426,84.00017,20,0.1106516,29.57239,16.50285,0,26.63898
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,46.92046,23.15082,0,-1,0,23.15082,105.2632,0,23.76964,46.98234,24.36929,24.36929,23.15082,0,0,354.1758,0,0,0,0,84.00017,20,0.1106516,51.6125,19.49543,0,24.36929
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,85.38965,11.66305,0,-1,0,11.66305,105.2632,0,73.7266,91.596,12.27689,12.27689,11.66305,0,0,354.1758,0,0,0,0,84.00017,20,0.1106516,93.92861,9.821514,0,12.27689
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,64.95914,19.80968,0,-1,0,19.80968,105.2632,0,45.14947,67.49313,20.85229,20.85229,19.80968,0,0,354.1758,0,0,0,0,84.00017,20,0.1106516,71.45506,16.68183,0,20.85229
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,73.4408,14.55073,0,-1,0,14.55073,105.2632,0,58.89008,77.87474,15.31656,15.31656,14.55073,0,0,354.1758,0,0,0,0,84.00017,20,0.1106516,80.78488,12.25324,0,15.31656
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,-1,0,0,0,0,0,0,3.92023,0,0,0,0,354.1758,0,3.92023,0,3.92023,87.71922,20.88549,0.1106458,0,3.136184,0,3.92023
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,26.40288,3.351797,0,-1,0,3.351797,0,0,23.05108,25.69137,0,3.528207,3.351797,0,0,350.2556,3.528207,0,3.528207,-3.528207,84.00017,20,0.1106458,29.04317,0,0,3.528207
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,72.67921,0,0,-1,0,0,0,0,72.67921,79.94713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106458,79.94713,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,121.7513,0,0,-1,0,0,0,0,121.7513,133.9264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106458,133.9264,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,103.3823,0,0,-1,0,0,0,0,103.3823,113.7206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106458,113.7206,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,57.45283,0,0,-1,0,0,0,0,57.45283,63.19811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106458,63.19811,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106458,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,23.69016,0,0,-1,0,0,0,0,23.69016,26.05917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106458,26.05917,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,19.00483,0,0,-1,0,0,0,0,19.00483,20.90531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106458,20.90531,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,73.08781,0,0,-1,0,0,0,0,73.08781,80.3966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106458,80.3966,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,36.87706,0,0,-1,0,0,0,0,36.87706,40.56476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106458,40.56476,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.852499,3.852499,76.16829,0,21.53858,3.852499,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1107557,4.237749,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,57.51169,57.51169,81,0,22.761,57.51169,0,0,0,0,0,0,0,23.48831,22.3139,285.4758,61.83,22.3139,0,22.3139,170.3435,40.5579,0.1108117,63.26286,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,263.1619,81.91251,89.3063,0,89.3063,255.0669,60.7301,0.1108758,0,16.48505,81,102.5188
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,173.8556,162.2882,101.9332,0,101.9332,351.7693,83.75443,0.1109208,0,26.58657,81,195.5214
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,23.96871,23.96871,0,-1,0,23.96871,236.4545,0,0,0,56.67509,25.23022,23.96871,0,0,71.92239,254.0281,31.44487,0,31.44487,381.6005,90.85708,0.1108737,26.36558,45.34007,0,310.7032
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,83.20918,68.7,0,-1,0,68.7,112.391,0,14.50918,22.8301,77.21262,72.31579,68.7,0,0,40.47751,282.3285,4.896832,0,4.896832,386.246,91.96316,0.1108664,91.5301,61.7701,0,359.5411
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,153.9516,68.7,0,-1,0,68.7,120.2147,0,85.25161,100.6468,82.58748,72.31579,68.7,0,0,35.58068,286.7356,10.27169,0,10.27169,395.9906,94.28329,0.110851,169.3468,66.06998,0,369.3231
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,69.02916,0,0,94.33815,0,0,0,0,25.30899,295.9801,25.30899,0,25.30899,420.0009,100,0.1108132,0,75.47052,0,390.3183
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108132,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,11.15383,11.15383,0,-1,0,11.15383,975.4846,97.06301,0,0,108.8039,11.74087,11.15383,0,0,0,318.7582,0,0,0,420.0009,100,0.1108132,12.26921,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,52.18527,52.18527,0,-1,0,52.18527,167.4995,32.47819,0,0,87.41006,54.93186,52.18527,0,0,0,318.7582,0,0,0,420.0009,100,0.1108132,57.4038,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,124.4053,68.7,0,-1,0,68.7,90.57926,0,55.70527,68.1458,62.22795,72.31579,68.7,0,0,0,318.7582,0,10.08784,-10.08784,409.3673,97.46822,0.1108132,136.8458,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,12.53108,12.53108,0,-1,0,12.53108,209.244,1.821215,0,0,26.22053,13.19061,12.53108,0,0,11.20871,308.6704,11.20871,0,11.20871,420.0009,100,0.1107964,13.78418,20.97643,0,334.8909
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,143.4428,68.7,0,-1,0,68.7,5.601727,0,74.74277,89.08705,3.848386,72.31579,68.7,0,0,0,318.7582,0,68.46741,-68.46741,347.8299,82.81647,0.1107964,157.787,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,11.99783,11.99783,0,-1,0,11.99783,0,0,0,0,0,12.6293,11.99783,0,0,76.07489,250.2908,0,12.6293,-12.6293,334.5174,79.64684,0.1107964,13.19761,0,0,250.2908
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,20.27109,20.27109,0,-1,0,20.27109,0,0,0,0,0,21.33799,20.27109,0,0,90.10744,237.6615,0,21.33799,-21.33799,312.0252,74.29156,0.1107964,22.2982,0,0,237.6615
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,17.19726,17.19726,0,-1,0,17.19726,0,0,3.552714E-15,0,0,18.10238,17.19726,0,0,113.8163,216.3235,0,18.10238,-18.10238,292.9436,69.74834,0.1107964,18.91698,0,0,216.3235
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,92.95164,68.7,0,-1,0,68.7,0,0,24.25165,33.54681,0,72.31579,68.7,0,0,133.9301,198.2212,0,72.31579,-72.31579,216.7161,51.59896,0.1107964,102.2468,0,0,198.2212
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,48.92525,48.92525,0,-1,0,48.92525,0,0,7.105427E-15,0,0,51.50026,48.92525,0,0,214.2809,125.9054,0,51.50026,-51.50026,162.43,38.67374,0.1107964,53.81777,0,0,125.9054
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,34.69419,34.69419,0,-1,0,34.69419,0,0,7.105427E-15,0,0,36.5202,34.69419,0,0,271.5034,74.40511,0,36.5202,-36.5202,123.9344,29.50812,0.1107964,38.16361,0,0,74.40511
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.99754,28.99754,0,-1,0,28.99754,0,0,0,0,0,30.52372,28.99754,0,0,312.0815,37.88491,0,30.52372,-30.52372,91.75954,21.84747,0.1107964,31.89729,0,0,37.88491
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.04841,6.993128,0,-1,0,6.993128,0,0,38.05528,42.56012,0,7.361187,6.993128,0,0,345.9967,7.361187,0,7.361187,-7.361187,84.00017,20,0.1107964,49.55325,0,0,7.361187
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,114.4792,0,0,-1,0,0,0,0,114.4792,125.9271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107964,125.9271,0,0,0
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,77.74087,0,0,-1,0,0,0,0,77.74087,85.51495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107964,85.51495,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,1.094372,1.094372,73.41016,0,20.84077,1.094372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1108952,1.203809,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,66.74396,66.74396,81,0,22.761,66.74396,0,0,0,0,0,0,0,14.25604,13.54324,285.4758,61.83,13.54324,0,13.54324,162.0229,38.57682,0.110929,73.41836,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,56.39252,56.39252,81,0,22.761,56.39252,32.27166,0,0,0,18.1988,0,0,24.60748,23.37711,271.9326,74.01891,41.57591,0,41.57591,201.4653,47.96784,0.1110255,62.03177,14.55904,81,92.21772
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,230.3567,111.4372,101.0912,0,101.0912,297.3689,70.80197,0.1110714,0,25.91296,81,143.8284
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,30.91159,30.91159,0,-1,0,30.91159,119.7927,0,0,0,37.02982,32.53851,30.91159,0,0,129.2655,202.4193,4.491302,0,4.491302,301.6297,71.81644,0.1110647,34.00275,29.62385,0,239.4491
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.661421,1.661421,0,-1,0,1.661421,3288.427,0,0,0,54.63462,1.748864,1.661421,0,0,124.7742,206.4615,52.88576,0,52.88576,351.8015,83.7621,0.1109857,1.827563,43.7077,0,261.0961
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,29.35036,29.35036,0,-1,0,29.35036,243.8905,0,0,0,71.58273,30.89511,29.35036,0,0,71.8884,254.0587,40.68761,0,40.68761,390.4012,92.95248,0.1109251,32.28539,57.26618,0,325.6414
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,54.41799,0,0,85.61877,0,0,0,0,31.20078,290.6775,31.20078,0,31.20078,420.0009,100,0.1108786,0,68.49502,0,376.2963
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,117.5434,68.7,0,-1,0,68.7,58.78135,0,48.84337,60.5977,40.38279,72.31579,68.7,0,0,0,318.7582,0,31.933,-31.933,386.3405,91.98565,0.1108786,129.2977,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,192.1024,68.7,0,-1,0,68.7,107.1709,0,123.4024,142.6127,73.6264,72.31579,68.7,0,0,35.48111,286.8252,1.310605,0,1.310605,387.5839,92.28168,0.1108767,211.3127,58.90112,0,360.4516
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,85.49402,68.7,0,-1,0,68.7,73.39147,0,16.79402,25.34342,50.41994,72.31579,68.7,0,0,34.17051,288.0048,0,21.89585,-21.89585,364.5036,86.7864,0.1108767,94.04342,40.33595,0,338.4247
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,-1,0,0,0,0,0,0,30.67957,0,0,0,0,58.49923,266.1089,30.67957,0,30.67957,393.6088,93.71619,0.110831,0,24.54366,0,296.7885
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,-1,0,0,0,0,0,0,15.65744,0,0,0,0,27.81966,293.7205,15.65744,0,15.65744,408.4627,97.25284,0.1108077,0,12.52595,0,309.378
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,84.46926,68.7,0,-1,0,68.7,5.34818,0,15.76926,24.21619,3.6742,72.31579,68.7,0,0,12.16222,307.8122,0,68.64159,-68.64159,336.1082,80.02559,0.1108077,92.91619,2.93936,0,311.4864
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,95.61771,68.7,0,-1,0,68.7,0,0,26.91771,36.47948,0,72.31579,68.7,0,0,88.43066,239.1706,0,72.31579,-72.31579,259.8806,61.87621,0.1108077,105.1795,0,0,239.1706
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.77917,43.77917,0,-1,0,43.77917,0,0,7.105427E-15,0,0,46.08334,43.77917,0,0,168.7815,166.8548,0,46.08334,-46.08334,211.3045,50.3105,0.1108077,48.15709,0,0,166.8548
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,129.0666,68.7,0,-1,0,68.7,0,0,60.36658,73.27325,0,72.31579,68.7,0,0,219.9852,120.7715,0,72.31579,-72.31579,135.077,32.16112,0.1108077,141.9733,0,0,120.7715
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,89.08141,46.03294,0,-1,0,46.03294,0,0,43.04847,51.95661,0,48.45572,46.03294,0,0,300.3361,48.45572,0,48.45572,-48.45572,84.00017,20,0.1108077,97.98955,0,0,48.45572
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,103.2889,1.280752E-14,0,-1,0,1.280752E-14,0,0,103.2889,113.6178,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1108077,113.6178,0,0,1.34816E-14
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,20.31133,1.280752E-14,0,-1,0,1.280752E-14,0,0,20.31133,22.34246,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1108077,22.34246,0,0,1.34816E-14
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,15.8444,1.280752E-14,0,-1,0,1.280752E-14,0,0,15.8444,17.42884,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1108077,17.42884,0,0,1.34816E-14
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1108077,0,0,0,1.34816E-14
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,73.51597,1.280752E-14,0,-1,0,1.280752E-14,0,0,73.51597,80.86756,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1108077,80.86756,0,0,1.34816E-14
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,81.77012,1.280752E-14,0,-1,0,1.280752E-14,0,0,81.77012,89.94713,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1108077,89.94713,0,0,1.34816E-14
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,69.48473,69.48473,81,0,22.761,69.48473,0,0,0,0,0,0,0,11.51527,10.93951,354.1758,1.34816E-14,10.93951,0,10.93951,94.3783,22.47098,0.1108349,76.4332,0,81,1.34816E-14
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,34.76057,34.76057,81,0,22.761,34.76057,0,0,0,0,0,0,0,46.23943,43.92746,343.2363,9.845559,43.92746,0,43.92746,136.0515,32.39316,0.1109439,38.23663,0,81,9.845559
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,176.5556,140.9758,81,0,22.761,140.9758,9.754964,0,35.57979,63.68698,13.75214,63.13241,59.97579,0,0,299.3088,49.38027,0,49.38027,-49.38027,84.00017,20,0.1109439,194.2111,11.00171,81,63.13241
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,36.7416,36.7416,81,0,22.761,36.7416,102.5237,0,0,0,37.66885,0,0,44.2584,42.04548,354.1758,0,79.71433,0,79.71433,159.6238,38.0056,0.1110542,40.41576,30.13508,81,37.66885
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,17.44555,17.44555,0,-1,0,17.44555,254.1573,0,0,0,44.33913,18.36373,17.44555,0,0,274.4615,71.7429,25.9754,0,25.9754,184.2663,43.87283,0.1110156,19.1901,35.47131,0,116.082
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,248.4861,95.12077,50.32284,0,50.32284,232.0067,55.23958,0.1109408,0,40.25827,0,145.4436
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,132.2793,68.7,0,-1,0,68.7,130.9041,0,63.57927,76.8072,89.93108,72.31579,68.7,0,0,198.1632,140.4113,17.61529,0,17.61529,248.718,59.21846,0.1109147,145.5072,71.94486,0,230.3424
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,0,0,0,103.2079,0,0,0,0,180.5479,156.2651,103.2079,0,103.2079,346.6296,82.5307,0.1107617,0,82.56632,0,259.473
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,141.9928,68.7,0,-1,0,68.7,130.5092,0,73.29275,87.49202,89.65979,72.31579,68.7,0,0,77.34003,249.1522,17.344,0,17.344,363.0836,86.4483,0.1107361,156.192,71.72783,0,338.812
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,25.97109,25.97109,0,-1,0,25.97109,229.703,0,0,0,59.65637,27.33799,25.97109,0,0,59.99603,264.7618,32.31838,0,32.31838,393.7435,93.74827,0.1106883,28.5682,47.72509,0,324.4182
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,46.36823,46.36823,0,-1,0,46.36823,49.35629,0,7.105427E-15,0,22.88564,48.80866,46.36823,0,0,27.67765,293.8483,0,25.92302,-25.92302,366.4182,87.24226,0.1106883,51.00505,18.30851,0,316.734
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,62.38458,62.38458,0,-1,0,62.38458,9.579722,0,1.421085E-14,0,5.976269,65.66798,62.38458,0,0,56.48101,267.9253,0,59.69171,-59.69171,303.4977,72.2612,0.1106883,68.62304,4.781015,0,273.9016
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,9.641296,9.641296,0,-1,0,9.641296,84.93207,0,0,0,8.188553,10.14873,9.641296,0,0,122.8051,208.2336,0,1.960181,-1.960181,301.4315,71.76925,0.1106883,10.60543,6.550842,0,216.4222
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,164.1671,68.7,0,-1,0,68.7,1.645142,0,95.46709,111.8838,1.130212,72.31579,68.7,0,0,124.9831,206.2734,0,71.18558,-71.18558,226.3953,53.90353,0.1106883,180.5838,0.9041698,0,207.4036
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,64.3315,64.3315,0,-1,0,64.3315,0,0,1.421085E-14,2.064644,0,67.71736,64.3315,0,0,204.0782,135.0878,0,67.71736,-67.71736,155.0149,36.90823,0.1106883,70.76464,0,0,135.0878
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,170.0654,64.00196,0,-1,0,64.00196,0,0,106.0634,123.07,0,67.37048,64.00196,0,0,279.3197,67.37048,0,67.37048,-67.37048,84.00017,20,0.1106883,187.0719,0,0,67.37048
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,48.15454,0,0,-1,0,0,0,0,48.15454,52.96999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106883,52.96999,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,112.8041,0,0,-1,0,0,0,0,112.8041,124.0845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106883,124.0845,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,69.62795,0,0,-1,0,0,0,0,69.62795,76.59075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106883,76.59075,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,85.14089,0,0,-1,0,0,0,0,85.14089,93.65498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106883,93.65498,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.20348,0,0,-1,0,0,0,0,26.20348,28.82383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106883,28.82383,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106883,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.394539,0,0,-1,0,0,0,0,3.394539,3.733993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106883,3.733993,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,55.54471,0,0,-1,0,0,0,0,55.54471,61.09918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106883,61.09918,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,55.46227,55.46227,81,0,22.761,55.46227,0,0,0,0,0,0,0,25.53773,24.26084,354.1758,0,24.26084,0,24.26084,107.016,25.47996,0.1107483,61.0085,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,2.07961,2.07961,74.3954,0,21.09004,2.07961,0,0,0,0,0,0,0,72.31579,68.7,329.915,21.83476,68.7,0,68.7,172.1906,40.99767,0.1108498,2.287571,0,81,21.83476
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,47.79692,47.79692,81,0,22.761,47.79692,47.70884,0,0,0,22.80336,0,0,33.20308,31.54293,261.215,83.66476,54.34628,0,54.34628,223.748,53.27322,0.110975,52.57661,18.24269,81,106.4681
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,43.15136,43.15136,81,0,22.761,43.15136,103.3673,0,0,0,44.60438,0,0,37.84864,35.95621,206.8687,132.5764,80.56059,0,80.56059,300.1745,71.46997,0.1110833,47.46649,35.6835,81,177.1808
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,55.53355,55.53355,0,-1,0,55.53355,86.71516,0,7.105427E-15,0,48.15601,58.45637,55.53355,0,0,126.3081,205.0809,0,10.30036,-10.30036,289.3169,68.88485,0.1110833,61.0869,38.52481,0,253.237
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,0,0,0,41.14595,0,0,0,0,137.7529,194.7806,41.14595,0,41.14595,328.3514,78.17875,0.1110225,0,32.91676,0,235.9265
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,31.03662,31.03662,0,-1,0,31.03662,226.1028,0,0,0,70.17466,32.67012,31.03662,0,0,96.60698,231.812,37.50454,0,37.50454,363.9313,86.65015,0.1109672,34.14028,56.13973,0,301.9866
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,42.78773,42.78773,0,-1,0,42.78773,130.8191,0,0,0,55.97453,45.03971,42.78773,0,0,59.10244,265.566,10.93482,0,10.93482,374.305,89.12006,0.110951,47.0665,44.77963,0,321.5406
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,20.17402,20.17402,0,-1,0,20.17402,311.8098,0,0,0,62.90458,21.23581,20.17402,0,0,48.16763,275.4073,41.66876,0,41.66876,413.8355,98.53206,0.1108896,22.19143,50.32366,0,338.312
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,72.43192,68.7,0,-1,0,68.7,76.74613,0,3.73192,10.97511,52.72459,72.31579,68.7,0,0,6.498861,312.9092,0,19.5912,-19.5912,393.1845,93.61518,0.1108896,79.67511,42.17968,0,365.6339
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,37.97348,37.97348,0,-1,0,37.97348,191.5019,4.480984,0,0,72.71992,39.97208,37.97348,0,0,28.26686,293.3181,28.26686,0,28.26686,420.0009,100,0.110848,41.77083,58.17594,0,366.038
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,28.01809,28.01809,0,-1,0,28.01809,121.574,4.569974,0,0,34.06269,29.49272,28.01809,0,0,0,318.7582,0,0,0,420.0009,100,0.110848,30.81989,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,-1,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110848,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,-1,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110848,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,107.5799,68.7,0,-1,0,68.7,0,0,38.87991,49.6379,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.110848,118.3379,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,94.7697,68.7,0,-1,0,68.7,0,0,26.0697,35.54667,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.110848,104.2467,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,30.26138,30.26138,0,-1,0,30.26138,0,0,3.552714E-15,0,0,31.85409,30.26138,0,0,160.7018,174.1266,0,31.85409,-31.85409,233.9686,55.7067,0.110848,33.28752,0,0,174.1266
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,60.26131,60.26131,0,-1,0,60.26131,0,0,7.105427E-15,0,0,63.43296,60.26131,0,0,196.0952,142.2726,0,63.43296,-63.43296,167.1044,39.78669,0.110848,66.28744,0,0,142.2726
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.72739,47.72739,0,-1,0,47.72739,0,0,7.105427E-15,0,0,50.23936,47.72739,0,0,266.5762,78.83961,0,50.23936,-50.23936,114.1475,27.17792,0.110848,52.50013,0,0,78.83961
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,64.64239,27.17023,0,-1,0,27.17023,0,0,37.47215,43.93639,0,28.60025,27.17023,0,0,322.3978,28.60025,0,28.60025,-28.60025,84.00017,20,0.110848,71.10663,0,0,28.60025
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,40.7601,0,0,-1,0,0,0,0,40.7601,44.83611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110848,44.83611,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,53.84898,0,0,-1,0,0,0,0,53.84898,59.23387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110848,59.23387,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,10.63422,0,0,-1,0,0,0,0,10.63422,11.69765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110848,11.69765,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,98.32807,0,0,-1,0,0,0,0,98.32807,108.1609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110848,108.1609,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,4.0008,4.0008,76.31659,0,21.5761,4.0008,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1109561,4.40088,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1110473,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,21.02222,21.02222,81,0,22.761,21.02222,43.43977,0,0,0,9.132002,0,0,59.97778,56.97889,215.6013,124.7171,66.11089,0,66.11089,278.1818,66.23363,0.1111763,23.12444,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,85.62171,85.62171,81,0,22.761,85.62171,10.27601,0,0,0,8.798492,4.864959,4.621711,0,0,149.4904,184.2169,3.933534,0,3.933534,281.9135,67.12213,0.1111844,94.18388,7.038794,81,193.0154
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,184.9278,68.7,0,-1,0,68.7,13.19417,0,116.2278,134.7206,9.064397,72.31579,68.7,0,0,145.5568,187.7571,0,63.25139,-63.25139,215.2407,51.24768,0.1111844,203.4206,7.251518,0,196.8215
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,84.21911,68.7,0,-1,0,68.7,36.33936,0,15.51911,23.94102,24.96514,72.31579,68.7,0,0,215.8362,124.5057,0,47.35065,-47.35065,165.3287,39.3639,0.1111844,92.64101,19.97211,0,149.4708
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,26.72907,26.72907,0,-1,0,26.72907,126.2648,0,0,0,33.74941,28.13586,26.72907,0,0,268.448,77.15504,5.613546,0,5.613546,170.6542,40.63187,0.1111761,29.40198,26.99953,0,110.9044
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,15.68217,15.68217,0,-1,0,15.68217,229.7121,0,0,0,36.02384,16.50755,15.68217,0,0,262.8344,82.20723,19.51629,0,19.51629,189.169,45.04014,0.1111474,17.25039,28.81907,0,118.2311
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,63.6678,63.6678,0,-1,0,63.6678,25.15009,0,0,1.334582,16.01251,67.01874,63.6678,0,0,243.3181,99.7719,0,51.00623,-51.00623,135.4037,32.23891,0.1111474,70.03458,12.81001,0,115.7844
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.461077,1.461077,0,-1,0,1.461077,2107.563,0,0,0,30.79313,1.537976,1.461077,0,0,299.9917,48.76566,29.25516,0,29.25516,163.1576,38.84696,0.1111044,1.607185,24.6345,0,79.55879
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,47.92918,47.92918,0,-1,0,47.92918,55.42555,0,0,0,26.56501,50.45176,47.92918,0,0,270.7366,75.09531,0,23.88675,-23.88675,137.9787,32.85201,0.1111044,52.72209,21.25201,0,101.6603
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,20.21153,20.21153,0,-1,0,20.21153,72.14322,0,0,0,14.58125,21.2753,20.21153,0,0,297.2774,51.20855,0,6.694047,-6.694047,130.9226,31.17198,0.1111044,22.23269,11.665,0,65.7898
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,13.63277,13.63277,0,-1,0,13.63277,99.2662,0,1.776357E-15,0,13.53273,14.35028,13.63277,0,0,304.7152,44.5145,0,0.8175514,-0.8175514,130.0608,30.96679,0.1111044,14.99604,10.82618,0,58.04723
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,83.32434,44.78962,0,-1,0,44.78962,7.702731,0,38.53472,49.48917,3.450024,47.14697,44.78962,0,0,305.6236,43.69695,0,43.69695,-43.69695,84.00017,20,0.1111044,91.65678,2.760019,0,47.14697
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,7.612577,0,0,-1,0,0,0,0,7.612577,8.373835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111044,8.373835,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,59.03648,0,0,-1,0,0,0,0,59.03648,64.94013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111044,64.94013,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,76.98679,0,0,-1,0,0,0,0,76.98679,84.68547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111044,84.68547,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,54.74002,0,0,-1,0,0,0,0,54.74002,60.21402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111044,60.21402,0,0,0
